time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973300,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7270812988281,0.8191356658935547,0.2465830296278,0.2230133414268493,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275085449219,0.9990000128746032,0.5231987833976746,0.428142100572586,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72735595703125,0.9205309748649596,0.3516650795936584,0.2459878921508789,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.727294921875,0.8865002393722534,0.3154937624931335,0.2996805906295776,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269897460937,0.7872761487960815,0.2187816500663757,0.9896625280380248,287.7274169921875,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.3021850585937,287.7285461425781,1.0,0.4830392897129059,1.0,1.0,0.0,1.0,-2.624990940093994,2.624985456466675,5.537455763260368e-06,2.0262291431427,0.3615090548992157,0.3615090548992157,0.0,94.5644989013672,70.0,9917.15234375,-0.0,1456.0679931640625,1.0,283.1499938964844,287.3230895996094,290.4521179199219,291.1979064941406,293.1499938964844,293.1499938964844,283.1499938964844,18235.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401977658271789,1.0,0.0,0.0,0.565696656703949,0.5657004117965698,2.135308996287221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.828125,0.0,26.29115867614746,1895.4371337890625,0.0,353.33642578125,0.2584818005561828,1.0,0.0,3.0,1.0,0.0
11973360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397155761719,0.8295867443084717,0.2470465004444122,0.2232927978038787,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74005126953125,0.9990000128746032,0.5278005599975586,0.4115847051143646,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.9366852641105652,0.3537149727344513,0.2473019957542419,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398681640625,0.8990559577941895,0.3161346614360809,0.3001422584056854,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395935058594,0.798372209072113,0.2192403972148895,0.9909971952438354,287.739990234375,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.3224182128906,287.7409973144531,1.0,0.4778713583946228,1.0,1.0,0.0,1.0,-2.609171390533448,2.609165906906128,5.470889391290257e-06,2.0140061378479004,0.3579268157482147,0.3579268157482147,0.0,90.29922485351562,73.0,9814.734375,-0.0,1415.9449462890625,1.0,283.1499938964844,287.33856201171875,290.44000244140625,291.1777648925781,293.1499938964844,293.1499938964844,283.1499938964844,18226.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364968240261078,1.0,0.0,0.0,0.5579178333282471,0.5579215288162231,2.0769876485360328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.839111328125,0.0,25.80188751220703,1895.4371337890625,0.0,345.4970703125,0.2575431168079376,1.0,0.0,3.0,1.0,0.0
11973420,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7707824707031,0.844942033290863,0.2480119913816452,0.2239671945571899,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712707519531,0.9990000128746032,0.5377900004386902,0.3893881440162658,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7711486816406,0.960003137588501,0.3579023480415344,0.2500519454479217,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7710266113281,0.9185104370117188,0.3174501955509186,0.3011826872825622,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7705993652344,0.8143219947814941,0.220255970954895,0.994503378868103,287.7712097167969,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.36688232421875,287.77294921875,1.0,0.4721729457378387,1.0,1.0,0.0,1.0,-2.592057466506958,2.5920519828796387,5.398767825681716e-06,2.0005040168762207,0.3510749638080597,0.3510749638080597,0.0,84.94459533691406,91.0,9641.7919921875,-0.0,1369.7939453125,1.0,283.1499938964844,287.37139892578125,290.4195556640625,291.1416320800781,293.1499938964844,293.1499938964844,283.1499938964844,18207.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288486242294311,1.0,0.0,0.0,0.5431939959526062,0.5431976914405823,1.9688082275592933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.484375,0.0,24.88747978210449,1895.4371337890625,0.0,329.7893981933594,0.25578173995018,1.0,0.0,3.0,1.0,0.0
11973480,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7707824707031,0.844942033290863,0.2480119913816452,0.2239671945571899,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712707519531,0.9990000128746032,0.5377900004386902,0.3893881440162658,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7711486816406,0.960003137588501,0.3579023480415344,0.2500519454479217,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7710266113281,0.9185104370117188,0.3174501955509186,0.3011826872825622,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7705993652344,0.8143219947814941,0.220255970954895,0.994503378868103,287.7712097167969,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.36688232421875,287.77294921875,1.0,0.4721729457378387,1.0,1.0,0.0,1.0,-2.592057466506958,2.5920519828796387,5.398767825681716e-06,2.0005040168762207,0.3510749638080597,0.3510749638080597,0.0,84.94459533691406,91.0,9641.7919921875,-0.0,1369.7939453125,1.0,283.1499938964844,287.37139892578125,290.4195556640625,291.1416320800781,293.1499938964844,293.1499938964844,283.1499938964844,18207.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288486242294311,1.0,0.0,0.0,0.5431939959526062,0.5431976914405823,1.9688082275592933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.484375,0.0,24.88747978210449,1895.4371337890625,0.0,329.7893981933594,0.25578173995018,1.0,0.0,3.0,1.0,0.0
11973540,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214416503906,0.8455503582954407,0.2490937411785125,0.2249081283807754,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.822265625,0.9990000128746032,0.5465144515037537,0.3901416361331939,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82208251953125,0.9633313417434692,0.3622820675373077,0.2530588805675506,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218994140625,0.919367790222168,0.3188756704330444,0.3024965524673462,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.8151527047157288,0.2214343398809433,0.9996101260185242,287.8221740722656,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.4012451171875,287.8252258300781,1.0,0.4750649631023407,1.0,1.0,0.0,1.0,-2.6053874492645264,2.605382204055786,5.45373131899396e-06,2.0104424953460693,0.3450198471546173,0.3450198471546173,0.0,85.54432678222656,109.0,9532.0888671875,-0.0,1389.85888671875,1.0,283.1499938964844,287.4158935546875,290.4066467285156,291.11553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18182.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213979244232178,1.0,0.0,0.0,0.5302281379699707,0.5302318334579468,1.875940469631132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.314453125,0.0,24.088258743286133,1895.4371337890625,0.0,315.0839233398437,0.2542189657688141,1.0,0.0,3.0,1.0,0.0
11973600,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214416503906,0.8455503582954407,0.2490937411785125,0.2249081283807754,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.822265625,0.9990000128746032,0.5465144515037537,0.3901416361331939,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82208251953125,0.9633313417434692,0.3622820675373077,0.2530588805675506,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8218994140625,0.919367790222168,0.3188756704330444,0.3024965524673462,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211975097656,0.8151527047157288,0.2214343398809433,0.9996101260185242,287.8221740722656,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.4012451171875,287.8252258300781,1.0,0.4750649631023407,1.0,1.0,0.0,1.0,-2.6053874492645264,2.605382204055786,5.45373131899396e-06,2.0104424953460693,0.3450198471546173,0.3450198471546173,0.0,85.54432678222656,109.0,9532.0888671875,-0.0,1389.85888671875,1.0,283.1499938964844,287.4158935546875,290.4066467285156,291.11553955078125,293.1499938964844,293.1499938964844,283.1499938964844,18182.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213979244232178,1.0,0.0,0.0,0.5302281379699707,0.5302318334579468,1.875940469631132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.314453125,0.0,24.088258743286133,1895.4371337890625,0.0,315.0839233398437,0.2542189657688141,1.0,0.0,3.0,1.0,0.0
11973660,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89013671875,0.8347101807594299,0.2503111064434051,0.226113423705101,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.9990000128746032,0.5520521402359009,0.4086214601993561,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8908996582031,0.951998770236969,0.3668763041496277,0.2563255727291107,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8906555175781,0.9053875803947448,0.3204403817653656,0.3040881156921386,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88983154296875,0.8044784665107727,0.2227170467376709,1.0059878826141355,287.8910217285156,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.4143981933594,287.8946228027344,1.0,0.484113484621048,1.0,1.0,0.0,1.0,-2.642523765563965,2.6425180435180664,5.610182142845588e-06,2.039036512374878,0.3400416970252991,0.3400416970252991,0.0,90.77632904052734,127.0,9476.08984375,-0.0,1462.749755859375,1.0,283.1499938964844,287.47314453125,290.4029846191406,291.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,18152.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154549539089203,1.0,0.0,0.0,0.5195828080177307,0.519586443901062,1.8013702529628972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.378173828125,0.0,23.432270050048828,1895.4371337890625,0.0,303.7431945800781,0.2529075741767883,1.0,0.0,3.0,1.0,0.0
11973720,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89013671875,0.8347101807594299,0.2503111064434051,0.226113423705101,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.9990000128746032,0.5520521402359009,0.4086214601993561,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8908996582031,0.951998770236969,0.3668763041496277,0.2563255727291107,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8906555175781,0.9053875803947448,0.3204403817653656,0.3040881156921386,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.88983154296875,0.8044784665107727,0.2227170467376709,1.0059878826141355,287.8910217285156,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.4143981933594,287.8946228027344,1.0,0.484113484621048,1.0,1.0,0.0,1.0,-2.642523765563965,2.6425180435180664,5.610182142845588e-06,2.039036512374878,0.3400416970252991,0.3400416970252991,0.0,90.77632904052734,127.0,9476.08984375,-0.0,1462.749755859375,1.0,283.1499938964844,287.47314453125,290.4029846191406,291.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,18152.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154549539089203,1.0,0.0,0.0,0.5195828080177307,0.519586443901062,1.8013702529628972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.378173828125,0.0,23.432270050048828,1895.4371337890625,0.0,303.7431945800781,0.2529075741767883,1.0,0.0,3.0,1.0,0.0
11973780,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9659423828125,0.8177255988121033,0.2516272664070129,0.227528378367424,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96710205078125,0.9990000128746032,0.5542647838592529,0.4392057061195373,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.9310253262519836,0.371638149023056,0.2598040699958801,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665222167969,0.8850102424621582,0.3221263289451599,0.3059163987636566,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96563720703125,0.7867088317871094,0.2240206897258758,1.013103485107422,287.9668884277344,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.4072570800781,287.9706420898437,1.0,0.4976090788841247,1.0,1.0,0.0,1.0,-2.6958909034729004,2.695885181427002,5.839220193593064e-06,2.080286741256714,0.3361309170722961,0.3361309170722961,0.0,99.59573364257812,145.0,9458.46484375,-0.0,1576.8404541015625,1.0,283.1499938964844,287.53485107421875,290.40478515625,291.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18121.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121283888816833,1.0,0.0,0.0,0.5112094283103943,0.5112130641937256,1.743778099694282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.14794921875,0.0,22.91598129272461,1895.4371337890625,0.0,297.5356750488281,0.2518544197082519,1.0,0.0,3.0,1.0,0.0
11973840,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9659423828125,0.8177255988121033,0.2516272664070129,0.227528378367424,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.96710205078125,0.9990000128746032,0.5542647838592529,0.4392057061195373,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.9310253262519836,0.371638149023056,0.2598040699958801,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665222167969,0.8850102424621582,0.3221263289451599,0.3059163987636566,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96563720703125,0.7867088317871094,0.2240206897258758,1.013103485107422,287.9668884277344,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.4072570800781,287.9706420898437,1.0,0.4976090788841247,1.0,1.0,0.0,1.0,-2.6958909034729004,2.695885181427002,5.839220193593064e-06,2.080286741256714,0.3361309170722961,0.3361309170722961,0.0,99.59573364257812,145.0,9458.46484375,-0.0,1576.8404541015625,1.0,283.1499938964844,287.53485107421875,290.40478515625,291.1018981933594,293.1499938964844,293.1499938964844,283.1499938964844,18121.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121283888816833,1.0,0.0,0.0,0.5112094283103943,0.5112130641937256,1.743778099694282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.14794921875,0.0,22.91598129272461,1895.4371337890625,0.0,297.5356750488281,0.2518544197082519,1.0,0.0,3.0,1.0,0.0
11973900,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0044860839844,0.8077681064605713,0.2523061335086822,0.2282946705818176,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.00567626953125,0.9990000128746032,0.5542185306549072,0.4576744139194488,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0053100585937,0.9187018871307372,0.3740625381469726,0.2616051137447357,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0050354003906,0.8736618161201477,0.323003202676773,0.3069035112857818,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0041809082031,0.7766944169998169,0.2246603518724441,1.016809344291687,288.00543212890625,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.39752197265625,288.0091247558594,1.0,0.5055736899375916,1.0,1.0,0.0,1.0,-2.7268049716949463,2.7267990112304688,5.974059149593813e-06,2.104214191436768,0.3345671594142914,0.3345671594142914,0.0,105.1362762451172,145.0,9461.1630859375,-0.0,1646.8814697265625,1.0,283.1499938964844,287.5657043457031,290.4060974121094,291.1031188964844,293.1499938964844,293.1499938964844,283.1499938964844,18106.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114616215229034,1.0,0.0,0.0,0.5078395009040833,0.5078431367874146,1.7208632741017027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.51416015625,0.0,22.70738410949707,1895.4371337890625,0.0,296.30303955078125,0.2514214813709259,1.0,0.0,3.0,1.0,0.0
11973960,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426025390625,0.797012448310852,0.2529905438423157,0.2290896326303482,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438232421875,0.9990000128746032,0.5534767508506775,0.4776425659656524,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433959960937,0.90649676322937,0.3765063881874084,0.2634382247924804,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431213378906,0.8622350692749023,0.3238956928253174,0.3079298734664917,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04229736328125,0.7665518522262573,0.2252855598926544,1.020564079284668,288.0435485839844,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3845520019531,288.0471496582031,1.0,0.5141419768333435,1.0,1.0,0.0,1.0,-2.759702444076538,2.759696245193481,6.1192713474156335e-06,2.129691362380981,0.333253413438797,0.333253413438797,0.0,111.3277816772461,148.0,9470.2392578125,-0.0,1724.438232421875,1.0,283.1499938964844,287.595947265625,290.406982421875,291.104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18092.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113671481609344,1.0,0.0,0.0,0.5049838423728943,0.5049874782562256,1.7015645781270905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.264404296875,0.0,22.529680252075195,1895.4371337890625,0.0,296.12872314453125,0.2510477900505066,1.0,0.0,3.0,1.0,0.0
11974020,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0826721191406,0.787815272808075,0.2537600100040436,0.2299642264842987,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0837097167969,0.9990000128746032,0.5520502328872681,0.4959604144096374,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0833435058594,0.8972028493881226,0.3793203234672546,0.2655307948589325,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.0831298828125,0.8527113795280457,0.3249170482158661,0.3090807795524597,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0824279785156,0.758055567741394,0.2259668111801147,1.0245821475982666,288.0834655761719,288.2980041503906,291.45001220703125,287.4052734375,291.45001220703125,297.3673400878906,288.0863952636719,1.0,0.5219576954841614,1.0,1.0,0.0,1.0,-2.791510581970215,2.791504383087158,6.261851922317874e-06,2.154564142227173,0.3319885432720184,0.3319885432720184,0.0,117.2798309326172,148.0,9477.22265625,-0.0,1800.895263671875,1.0,283.1499938964844,287.6286315917969,290.4070739746094,291.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18077.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411835640668869,1.0,0.0,0.0,0.5022507905960083,0.5022544264793396,1.6831961602292722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.189453125,0.0,22.358871459960938,1895.4371337890625,0.0,296.9940490722656,0.25068399310112,1.0,0.0,3.0,1.0,0.0
11974080,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10772705078125,0.7823549509048462,0.2543099820613861,0.2305775880813598,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.9990000128746032,0.5508929491043091,0.5074920058250427,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083374023437,0.8918958902359009,0.3813806474208832,0.2670519649982452,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1081237792969,0.8471471071243286,0.3256593942642212,0.3099029660224914,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.7530689239501953,0.2264456301927566,1.0273422002792358,288.10845947265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.35528564453125,288.1110534667969,1.0,0.5271294116973877,1.0,1.0,0.0,1.0,-2.812244415283203,2.8122379779815674,6.355512596201152e-06,2.1707024574279785,0.3311831057071686,0.3311831057071686,0.0,121.14917755126952,151.0,9481.2578125,-0.0,1851.5599365234373,1.0,283.1499938964844,287.6495361328125,290.4062805175781,291.1070556640625,293.1499938964844,293.1499938964844,283.1499938964844,18067.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124654233455658,1.0,0.0,0.0,0.5005208849906921,0.5005244612693787,1.6716210637923723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.888671875,0.0,22.251298904418945,1895.4371337890625,0.0,298.1601867675781,0.2504550218582153,1.0,0.0,3.0,1.0,0.0
11974140,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1535949707031,0.7686586380004883,0.2555130422115326,0.2320107966661453,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.154052734375,0.9918003082275392,0.5484192371368408,0.5203090310096741,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1539001464844,0.8783055543899536,0.386180430650711,0.2706530094146728,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1537780761719,0.8333502411842346,0.3273370265960693,0.3118491768836975,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15350341796875,0.7407127022743225,0.2274875193834304,1.0337653160095217,288.1539306640625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3334350585937,288.155029296875,1.0,0.5371160507202148,1.0,1.0,0.0,1.0,-2.8428211212158203,2.842814683914185,6.495715751952957e-06,2.194868803024292,0.3295990526676178,0.3295990526676178,0.0,130.8419952392578,154.0,9476.126953125,-0.0,1947.5130615234373,1.0,283.1499938964844,287.68914794921875,290.4007263183594,291.1045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18049.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143378138542175,1.0,0.0,0.0,0.4971929490566253,0.4972685575485229,1.6494661636556884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.018798828125,0.0,22.048683166503903,1895.4371337890625,0.0,301.6476745605469,0.2500201761722564,1.0,0.0,3.0,1.0,0.0
11974200,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1535949707031,0.7686586380004883,0.2555130422115326,0.2320107966661453,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.154052734375,0.9918003082275392,0.5484192371368408,0.5203090310096741,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1539001464844,0.8783055543899536,0.386180430650711,0.2706530094146728,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1537780761719,0.8333502411842346,0.3273370265960693,0.3118491768836975,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15350341796875,0.7407127022743225,0.2274875193834304,1.0337653160095217,288.1539306640625,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3334350585937,288.155029296875,1.0,0.5371160507202148,1.0,1.0,0.0,1.0,-2.8428211212158203,2.842814683914185,6.495715751952957e-06,2.194868803024292,0.3295990526676178,0.3295990526676178,0.0,130.8419952392578,154.0,9476.126953125,-0.0,1947.5130615234373,1.0,283.1499938964844,287.68914794921875,290.4007263183594,291.1045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18049.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143378138542175,1.0,0.0,0.0,0.4971929490566253,0.4972685575485229,1.6494661636556884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.018798828125,0.0,22.048683166503903,1895.4371337890625,0.0,301.6476745605469,0.2500201761722564,1.0,0.0,3.0,1.0,0.0
11974260,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.17791748046875,0.7578591704368591,0.2565547525882721,0.2332614213228225,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17828369140625,0.9781910181045532,0.5481049418449402,0.5198088884353638,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781311035156,0.8679224848747253,0.390861451625824,0.2741425931453705,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780700683594,0.8224390149116516,0.3288767635822296,0.313629150390625,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778259277344,0.7310066819190979,0.2284188717603683,1.0394599437713623,288.1781921386719,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3263244628906,288.17919921875,1.0,0.5442349910736084,1.0,1.0,0.0,1.0,-2.8578712940216064,2.857864618301392,6.564804152731085e-06,2.2065467834472656,0.3281683027744293,0.3281683027744293,0.0,139.22283935546875,157.0,9457.75,-0.0,2012.064453125,1.0,283.1499938964844,287.711669921875,290.39019775390625,291.09521484375,293.1499938964844,293.1499938964844,283.1499938964844,18037.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158791005611419,1.0,0.0,0.0,0.4942637085914612,0.4949648976325989,1.6300875316233032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.51806640625,0.0,21.901517868041992,1895.4371337890625,0.0,304.541748046875,0.2496908009052276,1.0,0.0,3.0,1.0,0.0
11974320,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.17791748046875,0.7578591704368591,0.2565547525882721,0.2332614213228225,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17828369140625,0.9781910181045532,0.5481049418449402,0.5198088884353638,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1781311035156,0.8679224848747253,0.390861451625824,0.2741425931453705,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1780700683594,0.8224390149116516,0.3288767635822296,0.313629150390625,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778259277344,0.7310066819190979,0.2284188717603683,1.0394599437713623,288.1781921386719,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3263244628906,288.17919921875,1.0,0.5442349910736084,1.0,1.0,0.0,1.0,-2.8578712940216064,2.857864618301392,6.564804152731085e-06,2.2065467834472656,0.3281683027744293,0.3281683027744293,0.0,139.22283935546875,157.0,9457.75,-0.0,2012.064453125,1.0,283.1499938964844,287.711669921875,290.39019775390625,291.09521484375,293.1499938964844,293.1499938964844,283.1499938964844,18037.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158791005611419,1.0,0.0,0.0,0.4942637085914612,0.4949648976325989,1.6300875316233032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.51806640625,0.0,21.901517868041992,1895.4371337890625,0.0,304.541748046875,0.2496908009052276,1.0,0.0,3.0,1.0,0.0
11974380,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1991271972656,0.7512406706809998,0.2575249671936035,0.2343494445085525,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.199462890625,0.9689239263534546,0.5489219427108765,0.5206040740013123,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1993408203125,0.8623358607292175,0.3955132961273193,0.2775346338748932,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1992492675781,0.8155904412269592,0.3303416967391968,0.3152406811714172,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19903564453125,0.7249781489372253,0.2293153405189514,1.0445308685302734,288.1993713378906,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3245849609375,288.2002868652344,1.0,0.5498444437980652,1.0,1.0,0.0,1.0,-2.872243642807007,2.872236967086792,6.631156338698929e-06,2.217713594436645,0.3269982039928436,0.3269982039928436,0.0,145.34803771972656,160.0,9445.0625,-0.0,2065.75537109375,1.0,283.1499938964844,287.7294616699219,290.3771057128906,291.0817565917969,293.1499938964844,293.1499938964844,283.1499938964844,18023.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416434645652771,1.0,0.0,0.0,0.4918151497840881,0.4942064881324768,1.6139768632683626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.455322265625,0.0,21.83131599426269,1895.4371337890625,0.0,305.59014892578125,0.249473825097084,1.0,0.0,3.0,1.0,0.0
11974440,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1991271972656,0.7512406706809998,0.2575249671936035,0.2343494445085525,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.199462890625,0.9689239263534546,0.5489219427108765,0.5206040740013123,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1993408203125,0.8623358607292175,0.3955132961273193,0.2775346338748932,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1992492675781,0.8155904412269592,0.3303416967391968,0.3152406811714172,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19903564453125,0.7249781489372253,0.2293153405189514,1.0445308685302734,288.1993713378906,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3245849609375,288.2002868652344,1.0,0.5498444437980652,1.0,1.0,0.0,1.0,-2.872243642807007,2.872236967086792,6.631156338698929e-06,2.217713594436645,0.3269982039928436,0.3269982039928436,0.0,145.34803771972656,160.0,9445.0625,-0.0,2065.75537109375,1.0,283.1499938964844,287.7294616699219,290.3771057128906,291.0817565917969,293.1499938964844,293.1499938964844,283.1499938964844,18023.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416434645652771,1.0,0.0,0.0,0.4918151497840881,0.4942064881324768,1.6139768632683626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.455322265625,0.0,21.83131599426269,1895.4371337890625,0.0,305.59014892578125,0.249473825097084,1.0,0.0,3.0,1.0,0.0
11974500,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2089538574219,0.7488284707069397,0.257997065782547,0.2348589301109314,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20928955078125,0.965356469154358,0.5494924187660217,0.5211852788925171,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.8605780005455017,0.3978429734706878,0.2792151868343353,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090759277344,0.8130366206169128,0.3310573101043701,0.3160066902637481,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088928222656,0.7227502465248108,0.2297613769769668,1.0469472408294678,288.2091979980469,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3244323730469,288.2100524902344,1.0,0.5523034334182739,1.0,1.0,0.0,1.0,-2.879399538040161,2.8793928623199463,6.66431151330471e-06,2.223271131515503,0.3265060782432556,0.3265060782432556,0.0,147.86668395996094,160.0,9440.650390625,-0.0,2090.069091796875,1.0,283.1499938964844,287.7376403808594,290.3708801269531,291.0751037597656,293.1499938964844,293.1499938964844,283.1499938964844,18017.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163886904716491,1.0,0.0,0.0,0.4907744228839874,0.4943639636039734,1.6071533437411745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.973876953125,0.0,21.8236083984375,1895.4371337890625,0.0,305.5033264160156,0.2494077384471893,1.0,0.0,3.0,1.0,0.0
11974560,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.21826171875,0.7467931509017944,0.2584626972675323,0.2353531122207641,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21856689453125,0.9622632265090942,0.5501189827919006,0.5218241810798645,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2184753417969,0.8592564463615417,0.4001774489879608,0.2808915674686432,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2183837890625,0.8108503818511963,0.3317645788192749,0.3167544901371002,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2182006835937,0.7208527326583862,0.2302051186561584,1.0493100881576538,288.218505859375,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.32452392578125,288.21929931640625,1.0,0.5546046495437622,1.0,1.0,0.0,1.0,-2.8865153789520264,2.8865087032318115,6.697358458040981e-06,2.228795528411865,0.3260708153247833,0.3260708153247833,0.0,150.14283752441406,163.0,9437.4951171875,-0.0,2113.23388671875,1.0,283.1499938964844,287.74530029296875,290.3652648925781,291.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18011.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416210800409317,1.0,0.0,0.0,0.489854097366333,0.4947645366191864,1.6011314940556076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.86865234375,0.0,21.82926177978516,1895.4371337890625,0.0,305.1673583984375,0.2493656128644943,1.0,0.0,3.0,1.0,0.0
11974620,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2353515625,0.7434712052345276,0.2593754827976227,0.2363062500953674,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2356262207031,0.957049548625946,0.5514604449272156,0.5231917500495911,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23553466796875,0.8574811220169067,0.4048608243465423,0.2842397391796112,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2354736328125,0.8072099089622498,0.3331575989723205,0.3182092308998108,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352905273437,0.7177115678787231,0.2310830652713775,1.053905367851257,288.2355651855469,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3250732421875,288.2362670898437,1.0,0.5588740110397339,1.0,1.0,0.0,1.0,-2.900601387023926,2.900594711303711,6.762998964404687e-06,2.239722967147827,0.3253556489944458,0.3253556489944458,0.0,154.197998046875,166.0,9434.7890625,-0.0,2157.173828125,1.0,283.1499938964844,287.7592468261719,290.3559875488281,291.0588684082031,293.1499938964844,293.1499938964844,283.1499938964844,18002.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157135188579559,1.0,0.0,0.0,0.4883565902709961,0.4959166646003723,1.59135673527544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.76953125,0.0,21.86338996887207,1895.4371337890625,0.0,304.22979736328125,0.2493335455656051,1.0,0.0,3.0,1.0,0.0
11974680,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2353515625,0.7434712052345276,0.2593754827976227,0.2363062500953674,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2356262207031,0.957049548625946,0.5514604449272156,0.5231917500495911,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23553466796875,0.8574811220169067,0.4048608243465423,0.2842397391796112,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2354736328125,0.8072099089622498,0.3331575989723205,0.3182092308998108,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352905273437,0.7177115678787231,0.2310830652713775,1.053905367851257,288.2355651855469,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3250732421875,288.2362670898437,1.0,0.5588740110397339,1.0,1.0,0.0,1.0,-2.900601387023926,2.900594711303711,6.762998964404687e-06,2.239722967147827,0.3253556489944458,0.3253556489944458,0.0,154.197998046875,166.0,9434.7890625,-0.0,2157.173828125,1.0,283.1499938964844,287.7592468261719,290.3559875488281,291.0588684082031,293.1499938964844,293.1499938964844,283.1499938964844,18002.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157135188579559,1.0,0.0,0.0,0.4883565902709961,0.4959166646003723,1.59135673527544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.76953125,0.0,21.86338996887207,1895.4371337890625,0.0,304.22979736328125,0.2493335455656051,1.0,0.0,3.0,1.0,0.0
11974740,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25048828125,0.7407696843147278,0.2602618634700775,0.2372206300497055,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2507019042969,0.9526607990264891,0.5528447031974792,0.5246026515960693,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2506408691406,0.8564263582229614,0.409561425447464,0.2875879108905792,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2505798339844,0.8041815161705017,0.3345236778259277,0.319621741771698,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504272460937,0.7151071429252625,0.2319449037313461,1.0583549737930298,288.2506408691406,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3258361816406,288.2513122558594,1.0,0.5628445744514465,1.0,1.0,0.0,1.0,-2.9144673347473145,2.9144604206085205,6.827897777839098e-06,2.250467538833618,0.324828952550888,0.324828952550888,0.0,157.83087158203125,169.0,9436.5185546875,-0.0,2199.0283203125,1.0,283.1499938964844,287.7713928222656,290.3489074707031,291.0513610839844,293.1499938964844,293.1499938964844,283.1499938964844,17998.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153363704681396,1.0,0.0,0.0,0.487277090549469,0.4970914125442505,1.5843292899830885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.08056640625,0.0,21.90632438659668,1895.4371337890625,0.0,303.5202331542969,0.2493413239717483,1.0,0.0,3.0,1.0,0.0
11974800,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25048828125,0.7407696843147278,0.2602618634700775,0.2372206300497055,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2507019042969,0.9526607990264891,0.5528447031974792,0.5246026515960693,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2506408691406,0.8564263582229614,0.409561425447464,0.2875879108905792,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2505798339844,0.8041815161705017,0.3345236778259277,0.319621741771698,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504272460937,0.7151071429252625,0.2319449037313461,1.0583549737930298,288.2506408691406,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3258361816406,288.2513122558594,1.0,0.5628445744514465,1.0,1.0,0.0,1.0,-2.9144673347473145,2.9144604206085205,6.827897777839098e-06,2.250467538833618,0.324828952550888,0.324828952550888,0.0,157.83087158203125,169.0,9436.5185546875,-0.0,2199.0283203125,1.0,283.1499938964844,287.7713928222656,290.3489074707031,291.0513610839844,293.1499938964844,293.1499938964844,283.1499938964844,17998.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153363704681396,1.0,0.0,0.0,0.487277090549469,0.4970914125442505,1.5843292899830885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.08056640625,0.0,21.90632438659668,1895.4371337890625,0.0,303.5202331542969,0.2493413239717483,1.0,0.0,3.0,1.0,0.0
11974860,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2638854980469,0.7384165525436401,0.2611199617385864,0.2381015419960022,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2640991210937,0.948736310005188,0.5542237758636475,0.5260084867477417,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2640380859375,0.8557755947113037,0.4142762422561645,0.290939450263977,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26397705078125,0.8015400767326355,0.3358632922172546,0.3210003077983856,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26385498046875,0.7127931118011475,0.2327879518270492,1.06268048286438,288.2640380859375,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3265991210937,288.2646179199219,1.0,0.5666292309761047,1.0,1.0,0.0,1.0,-2.928101062774658,2.9280941486358643,6.89198168402072e-06,2.2610182762146,0.3244679570198059,0.3244679570198059,0.0,161.2278594970703,172.0,9441.982421875,-0.0,2239.66552734375,1.0,283.1499938964844,287.78192138671875,290.34295654296875,291.0455627441406,293.1499938964844,293.1499938964844,283.1499938964844,17997.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152572751045227,1.0,0.0,0.0,0.4865483343601227,0.4980532824993133,1.5795938779206153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.6015625,0.0,21.94470596313477,1895.4371337890625,0.0,303.37158203125,0.2493637651205063,1.0,0.0,3.0,1.0,0.0
11974920,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2638854980469,0.7384165525436401,0.2611199617385864,0.2381015419960022,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2640991210937,0.948736310005188,0.5542237758636475,0.5260084867477417,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2640380859375,0.8557755947113037,0.4142762422561645,0.290939450263977,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26397705078125,0.8015400767326355,0.3358632922172546,0.3210003077983856,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26385498046875,0.7127931118011475,0.2327879518270492,1.06268048286438,288.2640380859375,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3265991210937,288.2646179199219,1.0,0.5666292309761047,1.0,1.0,0.0,1.0,-2.928101062774658,2.9280941486358643,6.89198168402072e-06,2.2610182762146,0.3244679570198059,0.3244679570198059,0.0,161.2278594970703,172.0,9441.982421875,-0.0,2239.66552734375,1.0,283.1499938964844,287.78192138671875,290.34295654296875,291.0455627441406,293.1499938964844,293.1499938964844,283.1499938964844,17997.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152572751045227,1.0,0.0,0.0,0.4865483343601227,0.4980532824993133,1.5795938779206153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.6015625,0.0,21.94470596313477,1895.4371337890625,0.0,303.37158203125,0.2493637651205063,1.0,0.0,3.0,1.0,0.0
11974980,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2758178710937,0.7362704277038574,0.2619483470916748,0.2389513403177261,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760009765625,0.9450850486755372,0.5555757284164429,0.5273880958557129,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.8553645014762878,0.4190034568309784,0.2942958474159241,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2759094238281,0.7991390228271484,0.3371760845184326,0.3223486542701721,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757873535156,0.7106379270553589,0.2336104065179824,1.0668915510177612,288.2759704589844,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3273010253906,288.2764892578125,1.0,0.5702890157699585,1.0,1.0,0.0,1.0,-2.941498041152954,2.94149112701416,6.955208846193273e-06,2.271370649337769,0.3242556154727936,0.3242556154727936,0.0,164.48988342285156,175.0,9450.6025390625,-0.0,2279.5537109375,1.0,283.1499938964844,287.79107666015625,290.33721923828125,291.0404357910156,293.1499938964844,293.1499938964844,283.1499938964844,17996.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154808223247528,1.0,0.0,0.0,0.4861167073249817,0.4987717568874359,1.576792563184881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.12890625,0.0,21.975147247314453,1895.4371337890625,0.0,303.7918701171875,0.2493894696235656,1.0,0.0,3.0,1.0,0.0
11975040,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2758178710937,0.7362704277038574,0.2619483470916748,0.2389513403177261,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760009765625,0.9450850486755372,0.5555757284164429,0.5273880958557129,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.8553645014762878,0.4190034568309784,0.2942958474159241,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2759094238281,0.7991390228271484,0.3371760845184326,0.3223486542701721,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757873535156,0.7106379270553589,0.2336104065179824,1.0668915510177612,288.2759704589844,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3273010253906,288.2764892578125,1.0,0.5702890157699585,1.0,1.0,0.0,1.0,-2.941498041152954,2.94149112701416,6.955208846193273e-06,2.271370649337769,0.3242556154727936,0.3242556154727936,0.0,164.48988342285156,175.0,9450.6025390625,-0.0,2279.5537109375,1.0,283.1499938964844,287.79107666015625,290.33721923828125,291.0404357910156,293.1499938964844,293.1499938964844,283.1499938964844,17996.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154808223247528,1.0,0.0,0.0,0.4861167073249817,0.4987717568874359,1.576792563184881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.12890625,0.0,21.975147247314453,1895.4371337890625,0.0,303.7918701171875,0.2493894696235656,1.0,0.0,3.0,1.0,0.0
11975100,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2812805175781,0.7352492809295654,0.2623510658740997,0.2393648624420166,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2814636230469,0.9433274269104004,0.5562378764152527,0.5280646085739136,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2814025878906,0.855219304561615,0.4213713705539703,0.2959761321544647,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2813415527344,0.7979998588562012,0.3378221094608307,0.3230119347572326,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.7095952033996582,0.2340134233236313,1.0689553022384644,288.2814025878906,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3276062011719,288.2818908691406,1.0,0.5720832347869873,1.0,1.0,0.0,1.0,-2.948106288909912,2.948099136352539,6.986488642723998e-06,2.2764711380004883,0.324201226234436,0.324201226234436,0.0,166.08888244628906,175.0,9455.966796875,-0.0,2299.30078125,1.0,283.1499938964844,287.795166015625,290.3343200683594,291.0379333496094,293.1499938964844,293.1499938964844,283.1499938964844,17996.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156840145587921,1.0,0.0,0.0,0.4860004782676697,0.4990524649620056,1.5760386773422397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.7177734375,0.0,21.987592697143555,1895.4371337890625,0.0,304.1742248535156,0.2494023144245147,1.0,0.0,3.0,1.0,0.0
