time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11975160,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28643798828125,0.7342530488967896,0.2627459764480591,0.2397709935903549,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865905761719,0.9416021704673768,0.5568894743919373,0.528731107711792,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865295410156,0.8551031947135925,0.4237419664859772,0.2976579070091247,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2864990234375,0.7968907356262207,0.3384611308574676,0.3236681520938873,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.286376953125,0.7085661292076111,0.23441082239151,1.07099187374115,288.2865600585937,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3279113769531,288.2870178222656,1.0,0.5738581418991089,1.0,1.0,0.0,1.0,-2.9546539783477783,2.9546470642089844,7.017542884568684e-06,2.28152084350586,0.3241789042949676,0.3241789042949676,0.0,167.673828125,178.0,9461.966796875,-0.0,2318.9501953125,1.0,283.1499938964844,287.79901123046875,290.331298828125,291.035400390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159302115440368,1.0,0.0,0.0,0.4859444499015808,0.4992929399013519,1.5756752347328984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.505859375,0.0,21.99860382080078,1895.4371337890625,0.0,304.6380920410156,0.249415174126625,1.0,0.0,3.0,1.0,0.0
11975220,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7323176860809326,0.2635135650634765,0.2405624985694885,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.9382257461547852,0.5581610798835754,0.5300341248512268,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.8549361824989319,0.4284905195236206,0.301025778055191,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.7947424054145813,0.3397189080715179,0.324960708618164,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.7065486311912537,0.2351893782615661,1.0749882459640503,288.2959899902344,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3283996582031,288.2964172363281,1.0,0.5773597359657288,1.0,1.0,0.0,1.0,-2.9675779342651367,2.9675710201263428,7.079011083988007e-06,2.291475772857666,0.3242194354534149,0.3242194354534149,0.0,170.8161163330078,181.0,9475.63671875,-0.0,2358.037109375,1.0,283.1499938964844,287.805908203125,290.3250427246094,291.0302429199219,293.1499938964844,293.1499938964844,283.1499938964844,17996.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165052771568298,1.0,0.0,0.0,0.485991358757019,0.4996849000453949,1.5759795246594877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.5947265625,0.0,22.017581939697266,1895.4371337890625,0.0,305.7236328125,0.2494415044784546,1.0,0.0,3.0,1.0,0.0
11975280,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7323176860809326,0.2635135650634765,0.2405624985694885,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960510253906,0.9382257461547852,0.5581610798835754,0.5300341248512268,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.8549361824989319,0.4284905195236206,0.301025778055191,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.7947424054145813,0.3397189080715179,0.324960708618164,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.7065486311912537,0.2351893782615661,1.0749882459640503,288.2959899902344,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3283996582031,288.2964172363281,1.0,0.5773597359657288,1.0,1.0,0.0,1.0,-2.9675779342651367,2.9675710201263428,7.079011083988007e-06,2.291475772857666,0.3242194354534149,0.3242194354534149,0.0,170.8161163330078,181.0,9475.63671875,-0.0,2358.037109375,1.0,283.1499938964844,287.805908203125,290.3250427246094,291.0302429199219,293.1499938964844,293.1499938964844,283.1499938964844,17996.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165052771568298,1.0,0.0,0.0,0.485991358757019,0.4996849000453949,1.5759795246594877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.5947265625,0.0,22.017581939697266,1895.4371337890625,0.0,305.7236328125,0.2494415044784546,1.0,0.0,3.0,1.0,0.0
11975340,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7304399013519287,0.264251172542572,0.2413264662027359,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.9349284172058104,0.5593879222869873,0.5312950015068054,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8548368215560913,0.4332487881183624,0.3043996393680572,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.792667806148529,0.3409490883350372,0.3262266516685486,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7045899629592896,0.2359458208084106,1.0788825750350952,288.304443359375,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32879638671875,288.3048095703125,1.0,0.5808045268058777,1.0,1.0,0.0,1.0,-2.9802708625793457,2.9802637100219727,7.139604349504225e-06,2.301236867904663,0.3243652284145355,0.3243652284145355,0.0,173.9337921142578,184.0,9491.359375,-0.0,2396.88818359375,1.0,283.1499938964844,287.8118591308594,290.318603515625,291.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17996.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171495735645294,1.0,0.0,0.0,0.4862342774868011,0.4999905228614807,1.5775555084474036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3099.319580078125,0.0,22.03388214111328,1895.4371337890625,0.0,306.9434509277344,0.2494698762893676,1.0,0.0,3.0,1.0,0.0
11975400,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7304399013519287,0.264251172542572,0.2413264662027359,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.9349284172058104,0.5593879222869873,0.5312950015068054,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8548368215560913,0.4332487881183624,0.3043996393680572,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.792667806148529,0.3409490883350372,0.3262266516685486,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7045899629592896,0.2359458208084106,1.0788825750350952,288.304443359375,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32879638671875,288.3048095703125,1.0,0.5808045268058777,1.0,1.0,0.0,1.0,-2.9802708625793457,2.9802637100219727,7.139604349504225e-06,2.301236867904663,0.3243652284145355,0.3243652284145355,0.0,173.9337921142578,184.0,9491.359375,-0.0,2396.88818359375,1.0,283.1499938964844,287.8118591308594,290.318603515625,291.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17996.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171495735645294,1.0,0.0,0.0,0.4862342774868011,0.4999905228614807,1.5775555084474036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3099.319580078125,0.0,22.03388214111328,1895.4371337890625,0.0,306.9434509277344,0.2494698762893676,1.0,0.0,3.0,1.0,0.0
11975460,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31182861328125,0.728604257106781,0.2649590373039245,0.2420634925365448,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119506835937,0.931695818901062,0.5605684518814087,0.5325125455856323,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119201660156,0.854788601398468,0.4380163252353668,0.3077794909477234,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118896484375,0.7906510233879089,0.3421514630317688,0.3274661600589752,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117980957031,0.7026767134666443,0.236680120229721,1.0826764106750488,288.3119201660156,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3291015625,288.312255859375,1.0,0.5841991305351257,1.0,1.0,0.0,1.0,-2.99273419380188,2.992726802825928,7.199317678896477e-06,2.3108065128326416,0.3246048092842102,0.3246048092842102,0.0,177.03707885742188,187.0,9508.90625,-0.0,2435.54443359375,1.0,283.1499938964844,287.8169860839844,290.3120422363281,291.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,17996.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178401529788971,1.0,0.0,0.0,0.4866522848606109,0.5002404451370239,1.5802688935195874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.615966796875,0.0,22.048826217651367,1895.4371337890625,0.0,308.2551574707031,0.249501496553421,1.0,0.0,3.0,1.0,0.0
11975520,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31182861328125,0.728604257106781,0.2649590373039245,0.2420634925365448,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119506835937,0.931695818901062,0.5605684518814087,0.5325125455856323,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3119201660156,0.854788601398468,0.4380163252353668,0.3077794909477234,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118896484375,0.7906510233879089,0.3421514630317688,0.3274661600589752,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117980957031,0.7026767134666443,0.236680120229721,1.0826764106750488,288.3119201660156,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3291015625,288.312255859375,1.0,0.5841991305351257,1.0,1.0,0.0,1.0,-2.99273419380188,2.992726802825928,7.199317678896477e-06,2.3108065128326416,0.3246048092842102,0.3246048092842102,0.0,177.03707885742188,187.0,9508.90625,-0.0,2435.54443359375,1.0,283.1499938964844,287.8169860839844,290.3120422363281,291.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,17996.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178401529788971,1.0,0.0,0.0,0.4866522848606109,0.5002404451370239,1.5802688935195874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.615966796875,0.0,22.048826217651367,1895.4371337890625,0.0,308.2551574707031,0.249501496553421,1.0,0.0,3.0,1.0,0.0
11975580,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184814453125,0.7268007397651672,0.2656376957893371,0.2427742481231689,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.9285222291946412,0.5617020130157471,0.5336862802505493,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.8547818064689636,0.4427928924560547,0.3111652433872223,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31854248046875,0.7886825799942017,0.343326061964035,0.3286795020103454,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.7008008360862732,0.2373925745487213,1.086372137069702,288.3185729980469,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32928466796875,288.3188781738281,1.0,0.5875476598739624,1.0,1.0,0.0,1.0,-3.0049707889556885,3.0049636363983154,7.258155164890923e-06,2.320188045501709,0.3249271810054779,0.3249271810054779,0.0,180.1317901611328,190.0,9528.064453125,-0.0,2474.029052734375,1.0,283.1499938964844,287.82135009765625,290.3055114746094,291.0145874023437,293.1499938964844,293.1499938964844,283.1499938964844,17995.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418576180934906,1.0,0.0,0.0,0.4872258603572845,0.5004542469978333,1.583996223075701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.41943359375,0.0,22.06325340270996,1895.4371337890625,0.0,309.6580505371094,0.2495370507240295,1.0,0.0,3.0,1.0,0.0
11975640,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184814453125,0.7268007397651672,0.2656376957893371,0.2427742481231689,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.9285222291946412,0.5617020130157471,0.5336862802505493,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.8547818064689636,0.4427928924560547,0.3111652433872223,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31854248046875,0.7886825799942017,0.343326061964035,0.3286795020103454,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.7008008360862732,0.2373925745487213,1.086372137069702,288.3185729980469,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32928466796875,288.3188781738281,1.0,0.5875476598739624,1.0,1.0,0.0,1.0,-3.0049707889556885,3.0049636363983154,7.258155164890923e-06,2.320188045501709,0.3249271810054779,0.3249271810054779,0.0,180.1317901611328,190.0,9528.064453125,-0.0,2474.029052734375,1.0,283.1499938964844,287.82135009765625,290.3055114746094,291.0145874023437,293.1499938964844,293.1499938964844,283.1499938964844,17995.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418576180934906,1.0,0.0,0.0,0.4872258603572845,0.5004542469978333,1.583996223075701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.41943359375,0.0,22.06325340270996,1895.4371337890625,0.0,309.6580505371094,0.2495370507240295,1.0,0.0,3.0,1.0,0.0
11975700,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.7259086966514587,0.2659661173820495,0.2431198060512542,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216247558594,0.9269571304321288,0.5622507929801941,0.5342562794685364,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32159423828125,0.854792058467865,0.445184588432312,0.3128603994846344,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215637207031,0.7877145409584045,0.3439028263092041,0.3292762339115143,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.6998753547668457,0.23774054646492,1.088183045387268,288.32159423828125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3293762207031,288.3218688964844,1.0,0.5892052054405212,1.0,1.0,0.0,1.0,-3.011003494262696,3.0109963417053223,7.287239441211568e-06,2.3248085975646973,0.3251168131828308,0.3251168131828308,0.0,181.67681884765625,190.0,9538.1962890625,-0.0,2493.206298828125,1.0,283.1499938964844,287.8232421875,290.3022155761719,291.0120544433594,293.1499938964844,293.1499938964844,283.1499938964844,17995.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189635515213012,1.0,0.0,0.0,0.4875665009021759,0.5005514621734619,1.5862118729614852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.494140625,0.0,22.07043838500977,1895.4371337890625,0.0,310.3984680175781,0.2495564371347427,1.0,0.0,3.0,1.0,0.0
11975760,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.72502201795578,0.2662872076034546,0.2434588223695755,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.9254064559936525,0.5627872943878174,0.5348148345947266,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8548107147216797,0.4475784301757812,0.3145570158958435,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.7867565155029297,0.3444724380970001,0.3298663198947906,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.6989575028419495,0.2380830198526382,1.0899693965911863,288.3244323730469,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32940673828125,288.32470703125,1.0,0.5908518433570862,1.0,1.0,0.0,1.0,-3.016979217529297,3.0169718265533447,7.316098162846174e-06,2.3293821811676025,0.3253240287303924,0.3253240287303924,0.0,183.22067260742188,193.0,9548.669921875,-0.0,2512.33984375,1.0,283.1499938964844,287.82501220703125,290.2989501953125,291.0095520019531,293.1499938964844,293.1499938964844,283.1499938964844,17995.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193650782108307,1.0,0.0,0.0,0.4879406094551086,0.5006438493728638,1.5886469029169348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.674560546875,0.0,22.077667236328125,1895.4371337890625,0.0,311.1673889160156,0.2495769411325454,1.0,0.0,3.0,1.0,0.0
11975820,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.7232637405395508,0.266910195350647,0.2441197037696838,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.922351598739624,0.563827395439148,0.5359013676643372,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.854870080947876,0.4523721635341644,0.317954272031784,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.7848698496818542,0.3455927670001983,0.3310286998748779,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.6971446871757507,0.2387533783912658,1.0934772491455078,288.3296203613281,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3294677734375,288.3298645019531,1.0,0.5941162705421448,1.0,1.0,0.0,1.0,-3.028778076171875,3.028770685195923,7.373230346274795e-06,2.33840560913086,0.3257817924022674,0.3257817924022674,0.0,186.3069000244141,196.0,9570.4541015625,-0.0,2550.51806640625,1.0,283.1499938964844,287.8280639648437,290.2923278808594,291.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,17994.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202077686786651,1.0,0.0,0.0,0.4887717366218567,0.5008193254470825,1.5940635478273183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3123.2919921875,0.0,22.09237670898437,1895.4371337890625,0.0,312.7861328125,0.2496208846569061,1.0,0.0,3.0,1.0,0.0
11975880,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.7232637405395508,0.266910195350647,0.2441197037696838,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.922351598739624,0.563827395439148,0.5359013676643372,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.854870080947876,0.4523721635341644,0.317954272031784,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.7848698496818542,0.3455927670001983,0.3310286998748779,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.6971446871757507,0.2387533783912658,1.0934772491455078,288.3296203613281,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3294677734375,288.3298645019531,1.0,0.5941162705421448,1.0,1.0,0.0,1.0,-3.028778076171875,3.028770685195923,7.373230346274795e-06,2.33840560913086,0.3257817924022674,0.3257817924022674,0.0,186.3069000244141,196.0,9570.4541015625,-0.0,2550.51806640625,1.0,283.1499938964844,287.8280639648437,290.2923278808594,291.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,17994.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202077686786651,1.0,0.0,0.0,0.4887717366218567,0.5008193254470825,1.5940635478273183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3123.2919921875,0.0,22.09237670898437,1895.4371337890625,0.0,312.7861328125,0.2496208846569061,1.0,0.0,3.0,1.0,0.0
11975940,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.721520721912384,0.2675056457519531,0.2447559237480163,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.334228515625,0.9193608164787292,0.5648194551467896,0.5369430780410767,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341979980469,0.8549587726593018,0.457174688577652,0.3213574290275574,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.7830197811126709,0.3466855585575104,0.3321653306484222,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.6953602433204651,0.2394027560949325,1.0968914031982422,288.3341979980469,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3294677734375,288.3344116210937,1.0,0.5973396301269531,1.0,1.0,0.0,1.0,-3.040357112884521,3.0403497219085693,7.429494871757923e-06,2.347252607345581,0.326296865940094,0.326296865940094,0.0,189.3899383544922,199.0,9593.3427734375,-0.0,2588.5302734375,1.0,283.1499938964844,287.8305969238281,290.2856140136719,290.9995422363281,293.1499938964844,293.1499938964844,283.1499938964844,17994.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211069047451019,1.0,0.0,0.0,0.4897133409976959,0.5009850859642029,1.6002113412127983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.23876953125,0.0,22.107566833496094,1895.4371337890625,0.0,314.52081298828125,0.2496690452098846,1.0,0.0,3.0,1.0,0.0
11976000,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.721520721912384,0.2675056457519531,0.2447559237480163,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.334228515625,0.9193608164787292,0.5648194551467896,0.5369430780410767,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341979980469,0.8549587726593018,0.457174688577652,0.3213574290275574,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.7830197811126709,0.3466855585575104,0.3321653306484222,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.6953602433204651,0.2394027560949325,1.0968914031982422,288.3341979980469,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3294677734375,288.3344116210937,1.0,0.5973396301269531,1.0,1.0,0.0,1.0,-3.040357112884521,3.0403497219085693,7.429494871757923e-06,2.347252607345581,0.326296865940094,0.326296865940094,0.0,189.3899383544922,199.0,9593.3427734375,-0.0,2588.5302734375,1.0,283.1499938964844,287.8305969238281,290.2856140136719,290.9995422363281,293.1499938964844,293.1499938964844,283.1499938964844,17994.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4211069047451019,1.0,0.0,0.0,0.4897133409976959,0.5009850859642029,1.6002113412127983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.23876953125,0.0,22.107566833496094,1895.4371337890625,0.0,314.52081298828125,0.2496690452098846,1.0,0.0,3.0,1.0,0.0
11976060,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.7197883129119873,0.2680738568305969,0.2453677952289581,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.9164380431175232,0.5657626986503601,0.5379392504692078,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.855074405670166,0.46198570728302,0.3247663378715515,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.7812038660049438,0.3477507531642914,0.3332760632038116,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.6936023831367493,0.240031361579895,1.1002130508422852,288.33819580078125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32940673828125,288.33837890625,1.0,0.6005227565765381,1.0,1.0,0.0,1.0,-3.0517170429229736,3.051709651947021,7.484886737074703e-06,2.3559255599975586,0.3268623352050781,0.3268623352050781,0.0,192.47039794921875,202.0,9617.1923828125,-0.0,2626.369140625,1.0,283.1499938964844,287.83258056640625,290.2786865234375,290.99444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17993.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220576584339142,1.0,0.0,0.0,0.490753024816513,0.5011454224586487,1.6070131891865458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.463134765625,0.0,22.12335968017578,1895.4371337890625,0.0,316.3635559082031,0.2497212290763855,1.0,0.0,3.0,1.0,0.0
11976120,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.7197883129119873,0.2680738568305969,0.2453677952289581,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.9164380431175232,0.5657626986503601,0.5379392504692078,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.855074405670166,0.46198570728302,0.3247663378715515,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.7812038660049438,0.3477507531642914,0.3332760632038116,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.6936023831367493,0.240031361579895,1.1002130508422852,288.33819580078125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32940673828125,288.33837890625,1.0,0.6005227565765381,1.0,1.0,0.0,1.0,-3.0517170429229736,3.051709651947021,7.484886737074703e-06,2.3559255599975586,0.3268623352050781,0.3268623352050781,0.0,192.47039794921875,202.0,9617.1923828125,-0.0,2626.369140625,1.0,283.1499938964844,287.83258056640625,290.2786865234375,290.99444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17993.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220576584339142,1.0,0.0,0.0,0.490753024816513,0.5011454224586487,1.6070131891865458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.463134765625,0.0,22.12335968017578,1895.4371337890625,0.0,316.3635559082031,0.2497212290763855,1.0,0.0,3.0,1.0,0.0
11976180,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.7180637121200562,0.2686170637607574,0.2459573298692703,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.9135901927947998,0.5666600465774536,0.5388925671577454,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8552146553993225,0.4668047130107879,0.3281806111335754,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7794215083122253,0.3487902581691742,0.3343627452850342,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.691871166229248,0.240640789270401,1.103449463844299,288.3416748046875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32928466796875,288.3418273925781,1.0,0.6036685109138489,1.0,1.0,0.0,1.0,-3.0628738403320312,3.0628662109375,7.539478247053921e-06,2.3644394874572754,0.3274692296981811,0.3274692296981811,0.0,195.54937744140625,205.0,9641.822265625,-0.0,2664.060791015625,1.0,283.1499938964844,287.8341369628906,290.2715759277344,290.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,17993.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230524897575378,1.0,0.0,0.0,0.4918742179870605,0.5013067126274109,1.6143644643307198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.902099609375,0.0,22.13991355895996,1895.4371337890625,0.0,318.30126953125,0.2497771084308624,1.0,0.0,3.0,1.0,0.0
11976240,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.7180637121200562,0.2686170637607574,0.2459573298692703,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.9135901927947998,0.5666600465774536,0.5388925671577454,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8552146553993225,0.4668047130107879,0.3281806111335754,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.7794215083122253,0.3487902581691742,0.3343627452850342,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.691871166229248,0.240640789270401,1.103449463844299,288.3416748046875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32928466796875,288.3418273925781,1.0,0.6036685109138489,1.0,1.0,0.0,1.0,-3.0628738403320312,3.0628662109375,7.539478247053921e-06,2.3644394874572754,0.3274692296981811,0.3274692296981811,0.0,195.54937744140625,205.0,9641.822265625,-0.0,2664.060791015625,1.0,283.1499938964844,287.8341369628906,290.2715759277344,290.9891967773437,293.1499938964844,293.1499938964844,283.1499938964844,17993.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4230524897575378,1.0,0.0,0.0,0.4918742179870605,0.5013067126274109,1.6143644643307198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.902099609375,0.0,22.13991355895996,1895.4371337890625,0.0,318.30126953125,0.2497771084308624,1.0,0.0,3.0,1.0,0.0
11976300,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.7172026038169861,0.2688787281513214,0.2462432235479354,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.91219562292099,0.5670901536941528,0.5393518805503845,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.8552939891815186,0.4692173600196838,0.3298898935317993,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432006835937,0.778542160987854,0.349299669265747,0.3348963856697082,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.6910149455070496,0.2409378886222839,1.1050336360931396,288.3432312011719,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3292236328125,288.3433837890625,1.0,0.6052265763282776,1.0,1.0,0.0,1.0,-3.0683705806732178,3.0683629512786865,7.566446129203541e-06,2.368633508682251,0.3277876079082489,0.3277876079082489,0.0,197.08786010742188,205.0,9654.4140625,-0.0,2682.835693359375,1.0,283.1499938964844,287.83477783203125,290.2679138183594,290.9864807128906,293.1499938964844,293.1499938964844,283.1499938964844,17993.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235651791095733,1.0,0.0,0.0,0.4924644827842712,0.5013878345489502,1.6182413631327108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.694580078125,0.0,22.148487091064453,1895.4371337890625,0.0,319.3036499023437,0.2498064488172531,1.0,0.0,3.0,1.0,0.0
11976360,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446350097656,0.7163419723510742,0.2691344022750854,0.2465237528085708,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.9108219742774964,0.5675088167190552,0.5398005247116089,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.8553788065910339,0.4716317653656006,0.3316003978252411,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.777670681476593,0.3498027920722961,0.3354241549968719,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446350097656,0.690165102481842,0.2412303686141967,1.1065973043441772,288.3446655273437,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3291320800781,288.3448181152344,1.0,0.6067756414413452,1.0,1.0,0.0,1.0,-3.0738179683685303,3.073810338973999,7.593218924739631e-06,2.3727896213531494,0.328114241361618,0.328114241361618,0.0,198.6260681152344,208.0,9667.15625,-0.0,2701.572998046875,1.0,283.1499938964844,287.8352966308594,290.2641906738281,290.9837341308594,293.1499938964844,293.1499938964844,283.1499938964844,17992.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240866601467132,1.0,0.0,0.0,0.4930712282657623,0.5014711618423462,1.6222312382296877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.527587890625,0.0,22.15730667114257,1895.4371337890625,0.0,320.3259582519531,0.249836653470993,1.0,0.0,3.0,1.0,0.0
11976420,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.7146202921867371,0.2696280479431152,0.2470689713954925,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.9081411361694336,0.5683119297027588,0.5406659245491028,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.8555646538734436,0.4764660000801086,0.3350250124931335,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.775951087474823,0.35079026222229,0.3364620804786682,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6884844303131104,0.2418016344308853,1.1096636056900024,288.3472595214844,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3289489746094,288.347412109375,1.0,0.6098468899726868,1.0,1.0,0.0,1.0,-3.0845654010772705,3.08455753326416,7.64617925597122e-06,2.380989789962769,0.3287900388240814,0.3287900388240814,0.0,201.70144653320312,211.0,9693.0439453125,-0.0,2738.931396484375,1.0,283.1499938964844,287.8360900878906,290.25653076171875,290.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,17992.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251545667648315,1.0,0.0,0.0,0.4943301677703857,0.5016463994979858,1.6305257588555833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.29248046875,0.0,22.175762176513672,1895.4371337890625,0.0,322.427978515625,0.2498996555805206,1.0,0.0,3.0,1.0,0.0
11976480,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.7146202921867371,0.2696280479431152,0.2470689713954925,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.9081411361694336,0.5683119297027588,0.5406659245491028,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.8555646538734436,0.4764660000801086,0.3350250124931335,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472595214844,0.775951087474823,0.35079026222229,0.3364620804786682,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6884844303131104,0.2418016344308853,1.1096636056900024,288.3472595214844,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3289489746094,288.347412109375,1.0,0.6098468899726868,1.0,1.0,0.0,1.0,-3.0845654010772705,3.08455753326416,7.64617925597122e-06,2.380989789962769,0.3287900388240814,0.3287900388240814,0.0,201.70144653320312,211.0,9693.0439453125,-0.0,2738.931396484375,1.0,283.1499938964844,287.8360900878906,290.25653076171875,290.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,17992.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251545667648315,1.0,0.0,0.0,0.4943301677703857,0.5016463994979858,1.6305257588555833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.29248046875,0.0,22.175762176513672,1895.4371337890625,0.0,322.427978515625,0.2498996555805206,1.0,0.0,3.0,1.0,0.0
11976540,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.7128944396972656,0.2700981199741363,0.2475931197404861,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.9055542945861816,0.5690686106681824,0.5414879322052002,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8557714819908142,0.4813073277473449,0.338454395532608,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.7742615342140198,0.3517525196075439,0.3374763131141662,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6868284344673157,0.2423546612262725,1.1126487255096436,288.3494873046875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3287353515625,288.349609375,1.0,0.6128821969032288,1.0,1.0,0.0,1.0,-3.0951147079467773,3.095107078552246,7.698348781559616e-06,2.3890411853790283,0.3294928073883056,0.3294928073883056,0.0,204.7750701904297,214.0,9719.404296875,-0.0,2776.121826171875,1.0,283.1499938964844,287.8365783691406,290.24853515625,290.9720764160156,293.1499938964844,293.1499938964844,283.1499938964844,17991.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262534081935882,1.0,0.0,0.0,0.4956442713737488,0.5018376111984253,1.6392064594583644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.16357421875,0.0,22.19548225402832,1895.4371337890625,0.0,324.6029357910156,0.2499661594629287,1.0,0.0,3.0,1.0,0.0
11976600,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.7128944396972656,0.2700981199741363,0.2475931197404861,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.9055542945861816,0.5690686106681824,0.5414879322052002,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.8557714819908142,0.4813073277473449,0.338454395532608,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.7742615342140198,0.3517525196075439,0.3374763131141662,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6868284344673157,0.2423546612262725,1.1126487255096436,288.3494873046875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3287353515625,288.349609375,1.0,0.6128821969032288,1.0,1.0,0.0,1.0,-3.0951147079467773,3.095107078552246,7.698348781559616e-06,2.3890411853790283,0.3294928073883056,0.3294928073883056,0.0,204.7750701904297,214.0,9719.404296875,-0.0,2776.121826171875,1.0,283.1499938964844,287.8365783691406,290.24853515625,290.9720764160156,293.1499938964844,293.1499938964844,283.1499938964844,17991.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262534081935882,1.0,0.0,0.0,0.4956442713737488,0.5018376111984253,1.6392064594583644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.16357421875,0.0,22.19548225402832,1895.4371337890625,0.0,324.6029357910156,0.2499661594629287,1.0,0.0,3.0,1.0,0.0
11976660,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7111607193946838,0.270545482635498,0.2480969429016113,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.9030689597129822,0.5697796940803528,0.5422672033309937,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8559979200363159,0.4861553311347961,0.341888278722763,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.772601306438446,0.3526901304721832,0.3384674489498138,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.6851968169212341,0.2428900301456451,1.1155550479888916,288.35137939453125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3284912109375,288.3515014648437,1.0,0.6158825159072876,1.0,1.0,0.0,1.0,-3.105471611022949,3.105463981628418,7.749748874630313e-06,2.3969497680664062,0.3302182853221893,0.3302182853221893,0.0,207.8470458984375,217.0,9746.142578125,-0.0,2813.146240234375,1.0,283.1499938964844,287.8367614746094,290.2401733398437,290.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,17991.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273804426193237,1.0,0.0,0.0,0.4970053136348724,0.5020542740821838,1.6482212927826367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.1103515625,0.0,22.21682548522949,1895.4371337890625,0.0,326.8466796875,0.2500363290309906,1.0,0.0,3.0,1.0,0.0
11976720,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7111607193946838,0.270545482635498,0.2480969429016113,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.9030689597129822,0.5697796940803528,0.5422672033309937,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8559979200363159,0.4861553311347961,0.341888278722763,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.772601306438446,0.3526901304721832,0.3384674489498138,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.6851968169212341,0.2428900301456451,1.1155550479888916,288.35137939453125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3284912109375,288.3515014648437,1.0,0.6158825159072876,1.0,1.0,0.0,1.0,-3.105471611022949,3.105463981628418,7.749748874630313e-06,2.3969497680664062,0.3302182853221893,0.3302182853221893,0.0,207.8470458984375,217.0,9746.142578125,-0.0,2813.146240234375,1.0,283.1499938964844,287.8367614746094,290.2401733398437,290.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,17991.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273804426193237,1.0,0.0,0.0,0.4970053136348724,0.5020542740821838,1.6482212927826367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.1103515625,0.0,22.21682548522949,1895.4371337890625,0.0,326.8466796875,0.2500363290309906,1.0,0.0,3.0,1.0,0.0
11976780,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.709415078163147,0.2709708511829376,0.2485810965299606,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.9006602168083191,0.5704455375671387,0.5430042147636414,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8562430739402771,0.4910095930099487,0.3453263640403747,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7709695100784302,0.3536036312580108,0.3394359052181244,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6835891604423523,0.243408203125,1.1183847188949585,288.3529663085937,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3282165527344,288.3530578613281,1.0,0.6188486218452454,1.0,1.0,0.0,1.0,-3.115639925003052,3.1156320571899414,7.800392268109135e-06,2.404719829559326,0.3309626877307892,0.3309626877307892,0.0,210.91734313964844,220.0,9773.1748046875,-0.0,2850.003173828125,1.0,283.1499938964844,287.8367004394531,290.2314453125,290.9591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285336136817932,1.0,0.0,0.0,0.4984060823917389,0.5023091435432434,1.6575251393646795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.1044921875,0.0,22.240324020385746,1895.4371337890625,0.0,329.1560974121094,0.2501105368137359,1.0,0.0,3.0,1.0,0.0
11976840,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.709415078163147,0.2709708511829376,0.2485810965299606,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.9006602168083191,0.5704455375671387,0.5430042147636414,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8562430739402771,0.4910095930099487,0.3453263640403747,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7709695100784302,0.3536036312580108,0.3394359052181244,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6835891604423523,0.243408203125,1.1183847188949585,288.3529663085937,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3282165527344,288.3530578613281,1.0,0.6188486218452454,1.0,1.0,0.0,1.0,-3.115639925003052,3.1156320571899414,7.800392268109135e-06,2.404719829559326,0.3309626877307892,0.3309626877307892,0.0,210.91734313964844,220.0,9773.1748046875,-0.0,2850.003173828125,1.0,283.1499938964844,287.8367004394531,290.2314453125,290.9591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285336136817932,1.0,0.0,0.0,0.4984060823917389,0.5023091435432434,1.6575251393646795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.1044921875,0.0,22.240324020385746,1895.4371337890625,0.0,329.1560974121094,0.2501105368137359,1.0,0.0,3.0,1.0,0.0
11976900,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.7085364460945129,0.271175354719162,0.2488158345222473,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.8994665145874023,0.5707612633705139,0.5433566570281982,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.8563722968101501,0.4934390485286712,0.3470469117164612,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.7701639533042908,0.3540512919425964,0.3399116098880768,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536376953125,0.6827940940856934,0.2436608523130417,1.119770884513855,288.3536682128906,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3280639648437,288.353759765625,1.0,0.6203188300132751,1.0,1.0,0.0,1.0,-3.120652914047241,3.120645046234131,7.825427019270137e-06,2.408553123474121,0.3313410878181457,0.3313410878181457,0.0,212.4517517089844,220.0,9786.7802734375,-0.0,2868.365234375,1.0,283.1499938964844,287.8365783691406,290.2268981933594,290.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,17990.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291192591190338,1.0,0.0,0.0,0.4991195797920227,0.5024560689926147,1.662274229374816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.107666015625,0.0,22.253114700317383,1895.4371337890625,0.0,330.3343200683594,0.2501493692398071,1.0,0.0,3.0,1.0,0.0
11976960,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7076560258865356,0.271374762058258,0.2490460276603698,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.8982797861099243,0.5710662603378296,0.5436990261077881,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.856505811214447,0.4958698153495788,0.348768413066864,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7693653106689453,0.3544932603836059,0.3403819799423218,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.682004988193512,0.2439095079898834,1.1211392879486084,288.3542785644531,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3279113769531,288.3543701171875,1.0,0.621781051158905,1.0,1.0,0.0,1.0,-3.125621795654297,3.1256139278411865,7.850285328458995e-06,2.4123544692993164,0.3317228853702545,0.3317228853702545,0.0,213.98585510253903,223.0,9800.42578125,-0.0,2886.6884765625,1.0,283.1499938964844,287.83642578125,290.2222595214844,290.9520263671875,293.1499938964844,293.1499938964844,283.1499938964844,17990.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297108352184295,1.0,0.0,0.0,0.4998400807380676,0.5026217699050903,1.6670767877258186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.119873046875,0.0,22.26682472229004,1895.4371337890625,0.0,331.5281982421875,0.2501895427703857,1.0,0.0,3.0,1.0,0.0
