time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11977020,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553466796875,0.7059072852134705,0.2717585563659668,0.2494929581880569,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.8959270715713501,0.5716438293457031,0.5443534255027771,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.8567849397659302,0.5007354021072388,0.3522140383720398,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.7677884101867676,0.3553602695465088,0.3413067758083343,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553466796875,0.6804443597793579,0.2443949431180954,1.1238229274749756,288.3553771972656,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32763671875,288.3554382324219,1.0,0.624681293964386,1.0,1.0,0.0,1.0,-3.135427236557007,3.1354191303253174,7.899469892436173e-06,2.4198622703552246,0.3324955105781555,0.3324955105781555,0.0,217.052963256836,226.0,9827.8095703125,-0.0,2923.21484375,1.0,283.1499938964844,287.8359375,290.21258544921875,290.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17989.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309114813804626,1.0,0.0,0.0,0.5012995004653931,0.5030280351638794,1.6768259669674993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.14013671875,0.0,22.29787254333496,1895.4371337890625,0.0,333.9627685546875,0.2502748072147369,1.0,0.0,3.0,1.0,0.0
11977080,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553466796875,0.7059072852134705,0.2717585563659668,0.2494929581880569,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.8959270715713501,0.5716438293457031,0.5443534255027771,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.8567849397659302,0.5007354021072388,0.3522140383720398,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.7677884101867676,0.3553602695465088,0.3413067758083343,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553466796875,0.6804443597793579,0.2443949431180954,1.1238229274749756,288.3553771972656,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32763671875,288.3554382324219,1.0,0.624681293964386,1.0,1.0,0.0,1.0,-3.135427236557007,3.1354191303253174,7.899469892436173e-06,2.4198622703552246,0.3324955105781555,0.3324955105781555,0.0,217.052963256836,226.0,9827.8095703125,-0.0,2923.21484375,1.0,283.1499938964844,287.8359375,290.21258544921875,290.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17989.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309114813804626,1.0,0.0,0.0,0.5012995004653931,0.5030280351638794,1.6768259669674993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.14013671875,0.0,22.29787254333496,1895.4371337890625,0.0,333.9627685546875,0.2502748072147369,1.0,0.0,3.0,1.0,0.0
11977140,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.7041751742362976,0.2721226215362549,0.2499221861362457,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.8936015963554382,0.5721781253814697,0.5449672937393188,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.8570798635482788,0.5056062340736389,0.3556630909442901,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.7662380337715149,0.3562048077583313,0.342210441827774,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.6789067983627319,0.244864672422409,1.126436471939087,288.3562316894531,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3273010253906,288.3563232421875,1.0,0.6275497674942017,1.0,1.0,0.0,1.0,-3.145056962966919,3.1450490951538086,7.947946869535372e-06,2.4272449016571045,0.3332783579826355,0.3332783579826355,0.0,220.1183319091797,229.0,9855.251953125,-0.0,2959.574951171875,1.0,283.1499938964844,287.8352966308594,290.2024230957031,290.9364929199219,293.1499938964844,293.1499938964844,283.1499938964844,17988.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321343302726745,1.0,0.0,0.0,0.5027780532836914,0.5035868883132935,1.6867321761537823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.149169921875,0.0,22.33609962463379,1895.4371337890625,0.0,336.4584350585937,0.2503690719604492,1.0,0.0,3.0,1.0,0.0
11977200,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.7041751742362976,0.2721226215362549,0.2499221861362457,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.8936015963554382,0.5721781253814697,0.5449672937393188,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.8570798635482788,0.5056062340736389,0.3556630909442901,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.7662380337715149,0.3562048077583313,0.342210441827774,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.6789067983627319,0.244864672422409,1.126436471939087,288.3562316894531,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3273010253906,288.3563232421875,1.0,0.6275497674942017,1.0,1.0,0.0,1.0,-3.145056962966919,3.1450490951538086,7.947946869535372e-06,2.4272449016571045,0.3332783579826355,0.3332783579826355,0.0,220.1183319091797,229.0,9855.251953125,-0.0,2959.574951171875,1.0,283.1499938964844,287.8352966308594,290.2024230957031,290.9364929199219,293.1499938964844,293.1499938964844,283.1499938964844,17988.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321343302726745,1.0,0.0,0.0,0.5027780532836914,0.5035868883132935,1.6867321761537823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.149169921875,0.0,22.33609962463379,1895.4371337890625,0.0,336.4584350585937,0.2503690719604492,1.0,0.0,3.0,1.0,0.0
11977260,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.7024610042572021,0.2724682986736297,0.2503347992897033,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.8913043141365051,0.5726709365844727,0.5455421805381775,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.8573905229568481,0.5104819536209106,0.3591153025627136,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.7647146582603455,0.3570280075073242,0.3430939614772796,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.6773930788040161,0.245319589972496,1.1289836168289185,288.3569641113281,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3269958496094,288.3570251464844,1.0,0.6303876042366028,1.0,1.0,0.0,1.0,-3.154520034790039,3.1545119285583496,7.995793566806242e-06,2.434526205062866,0.3340693116188049,0.3340693116188049,0.0,223.1820831298828,232.0,9882.6435546875,-0.0,2995.779052734375,1.0,283.1499938964844,287.83453369140625,290.1913757324219,290.9277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17986.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335238039493561,1.0,0.0,0.0,0.5042659640312195,0.5044220685958862,1.6967302229886627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.104736328125,0.0,22.38696479797364,1895.4371337890625,0.0,339.31414794921875,0.2504779398441314,1.0,0.0,3.0,1.0,0.0
11977320,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.7024610042572021,0.2724682986736297,0.2503347992897033,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.8913043141365051,0.5726709365844727,0.5455421805381775,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.8573905229568481,0.5104819536209106,0.3591153025627136,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569641113281,0.7647146582603455,0.3570280075073242,0.3430939614772796,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35693359375,0.6773930788040161,0.245319589972496,1.1289836168289185,288.3569641113281,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3269958496094,288.3570251464844,1.0,0.6303876042366028,1.0,1.0,0.0,1.0,-3.154520034790039,3.1545119285583496,7.995793566806242e-06,2.434526205062866,0.3340693116188049,0.3340693116188049,0.0,223.1820831298828,232.0,9882.6435546875,-0.0,2995.779052734375,1.0,283.1499938964844,287.83453369140625,290.1913757324219,290.9277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17986.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335238039493561,1.0,0.0,0.0,0.5042659640312195,0.5044220685958862,1.6967302229886627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.104736328125,0.0,22.38696479797364,1895.4371337890625,0.0,339.31414794921875,0.2504779398441314,1.0,0.0,3.0,1.0,0.0
11977380,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.7007659077644348,0.2727963626384735,0.2507314383983612,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.8890358805656433,0.5731223821640015,0.546078085899353,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.8577176332473755,0.5153630375862122,0.3625708520412445,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.7632184624671936,0.3578301668167114,0.3439574837684631,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.6759037375450134,0.2457600831985473,1.1314655542373655,288.3575439453125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32666015625,288.35760498046875,1.0,0.6331952810287476,1.0,1.0,0.0,1.0,-3.163818597793579,3.1638104915618896,8.043060915952083e-06,2.441726922988892,0.3348672986030578,0.3348672986030578,0.0,226.24375915527344,235.0,9909.859375,-0.0,3031.8232421875,1.0,283.1499938964844,287.8336486816406,290.1780700683594,290.9171447753906,293.1499938964844,293.1499938964844,283.1499938964844,17983.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352284371852875,1.0,0.0,0.0,0.5057530999183655,0.5057569742202759,1.7067527835479268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.820556640625,0.0,22.460588455200195,1895.4371337890625,0.0,342.84698486328125,0.2506124377250671,1.0,0.0,3.0,1.0,0.0
11977440,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.7007659077644348,0.2727963626384735,0.2507314383983612,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.8890358805656433,0.5731223821640015,0.546078085899353,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.8577176332473755,0.5153630375862122,0.3625708520412445,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.7632184624671936,0.3578301668167114,0.3439574837684631,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.6759037375450134,0.2457600831985473,1.1314655542373655,288.3575439453125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32666015625,288.35760498046875,1.0,0.6331952810287476,1.0,1.0,0.0,1.0,-3.163818597793579,3.1638104915618896,8.043060915952083e-06,2.441726922988892,0.3348672986030578,0.3348672986030578,0.0,226.24375915527344,235.0,9909.859375,-0.0,3031.8232421875,1.0,283.1499938964844,287.8336486816406,290.1780700683594,290.9171447753906,293.1499938964844,293.1499938964844,283.1499938964844,17983.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352284371852875,1.0,0.0,0.0,0.5057530999183655,0.5057569742202759,1.7067527835479268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.820556640625,0.0,22.460588455200195,1895.4371337890625,0.0,342.84698486328125,0.2506124377250671,1.0,0.0,3.0,1.0,0.0
11977500,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3577575683594,0.6999256610870361,0.2729541361331939,0.2509241104125976,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3577575683594,0.887912392616272,0.5733329057693481,0.5463318228721619,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3577575683594,0.8578870892524719,0.5178056955337524,0.3642998933792114,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3577575683594,0.7624803781509399,0.3582235276699066,0.3443820178508758,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3577575683594,0.6751681566238403,0.2459751069545745,1.1326831579208374,288.3577575683594,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3265075683594,288.3578186035156,1.0,0.6345881223678589,1.0,1.0,0.0,1.0,-3.1684086322784424,3.168400764465332,8.066486770985648e-06,2.445297956466675,0.3352680206298828,0.3352680206298828,0.0,227.7738342285156,235.0,9923.533203125,-0.0,3049.787841796875,1.0,283.1499938964844,287.83319091796875,290.1703186035156,290.9107666015625,293.1499938964844,293.1499938964844,283.1499938964844,17982.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361656904220581,1.0,0.0,0.0,0.5065085887908936,0.5065122246742249,1.7118557238404722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.478759765625,0.0,22.50226402282715,1895.4371337890625,0.0,344.803466796875,0.2506879568099975,1.0,0.0,3.0,1.0,0.0
11977560,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.6990901231765747,0.2731077075004577,0.2511130273342132,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.886795699596405,0.5735329389572144,0.5465757846832275,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.858060359954834,0.5202495455741882,0.3660298585891723,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3579406738281,0.7617486119270325,0.3586116135120392,0.3448016047477722,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35791015625,0.6744384169578552,0.24618661403656,1.1338850259780884,288.3579406738281,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3263244628906,288.35797119140625,1.0,0.6359736919403076,1.0,1.0,0.0,1.0,-3.172959089279175,3.1729509830474854,8.089769835351035e-06,2.4488492012023926,0.3356692194938659,0.3356692194938659,0.0,229.303466796875,238.0,9937.26171875,-0.0,3067.713134765625,1.0,283.1499938964844,287.8326721191406,290.1617736816406,290.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,17981.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371300339698791,1.0,0.0,0.0,0.5072718858718872,0.5072755217552185,1.7170188826298727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.06494140625,0.0,22.54484367370605,1895.4371337890625,0.0,346.8270568847656,0.2507663369178772,1.0,0.0,3.0,1.0,0.0
11977620,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.6974326968193054,0.2734026312828064,0.2514799237251282,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.884581983089447,0.573902428150177,0.5470351576805115,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.8584170341491699,0.5251409411430359,0.3694920241832733,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.760303258895874,0.3593722283840179,0.3456262350082397,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.6729956865310669,0.2465992718935012,1.1362427473068235,288.3581237792969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3259582519531,288.358154296875,1.0,0.638723611831665,1.0,1.0,0.0,1.0,-3.1819419860839844,3.181933641433716,8.135909411066677e-06,2.455890893936157,0.3364720642566681,0.3364720642566681,0.0,232.3619384765625,241.0,9964.7734375,-0.0,3103.44677734375,1.0,283.1499938964844,287.8315124511719,290.1424865722656,290.88702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17980.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390703737735748,1.0,0.0,0.0,0.5088123679161072,0.5088159441947937,1.7274631503028104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.995849609375,0.0,22.63161849975586,1895.4371337890625,0.0,350.93133544921875,0.2509281039237976,1.0,0.0,3.0,1.0,0.0
11977680,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.6974326968193054,0.2734026312828064,0.2514799237251282,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.884581983089447,0.573902428150177,0.5470351576805115,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.8584170341491699,0.5251409411430359,0.3694920241832733,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.760303258895874,0.3593722283840179,0.3456262350082397,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.6729956865310669,0.2465992718935012,1.1362427473068235,288.3581237792969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3259582519531,288.358154296875,1.0,0.638723611831665,1.0,1.0,0.0,1.0,-3.1819419860839844,3.181933641433716,8.135909411066677e-06,2.455890893936157,0.3364720642566681,0.3364720642566681,0.0,232.3619384765625,241.0,9964.7734375,-0.0,3103.44677734375,1.0,283.1499938964844,287.8315124511719,290.1424865722656,290.88702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17980.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390703737735748,1.0,0.0,0.0,0.5088123679161072,0.5088159441947937,1.7274631503028104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.995849609375,0.0,22.63161849975586,1895.4371337890625,0.0,350.93133544921875,0.2509281039237976,1.0,0.0,3.0,1.0,0.0
11977740,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.6957931518554688,0.2736815810203552,0.251832515001297,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.8823937773704529,0.5742310285568237,0.5474561452865601,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.8587867021560669,0.5300371050834656,0.3729572296142578,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.7588810920715332,0.3601120710372925,0.3464313447475433,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.6715747714042664,0.2469982504844665,1.1385393142700195,288.3581237792969,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3255920410156,288.358154296875,1.0,0.6414453387260437,1.0,1.0,0.0,1.0,-3.190768480300904,3.1907601356506348,8.181472367141396e-06,2.462850332260132,0.3372741341590881,0.3372741341590881,0.0,235.41925048828125,244.0,9992.2490234375,-0.0,3139.020751953125,1.0,283.1499938964844,287.8302001953125,290.1207275390625,290.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409480094909668,1.0,0.0,0.0,0.5103626251220703,0.5103662610054016,1.7380058281446512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.617919921875,0.0,22.719606399536133,1895.4371337890625,0.0,354.9453125,0.2510935664176941,1.0,0.0,3.0,1.0,0.0
11977800,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.6957931518554688,0.2736815810203552,0.251832515001297,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.8823937773704529,0.5742310285568237,0.5474561452865601,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.8587867021560669,0.5300371050834656,0.3729572296142578,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.7588810920715332,0.3601120710372925,0.3464313447475433,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3581237792969,0.6715747714042664,0.2469982504844665,1.1385393142700195,288.3581237792969,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3255920410156,288.358154296875,1.0,0.6414453387260437,1.0,1.0,0.0,1.0,-3.190768480300904,3.1907601356506348,8.181472367141396e-06,2.462850332260132,0.3372741341590881,0.3372741341590881,0.0,235.41925048828125,244.0,9992.2490234375,-0.0,3139.020751953125,1.0,283.1499938964844,287.8302001953125,290.1207275390625,290.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409480094909668,1.0,0.0,0.0,0.5103626251220703,0.5103662610054016,1.7380058281446512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.617919921875,0.0,22.719606399536133,1895.4371337890625,0.0,354.9453125,0.2510935664176941,1.0,0.0,3.0,1.0,0.0
11977860,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.694171667098999,0.2739453613758087,0.2521714568138122,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.8802309632301331,0.5745200514793396,0.5478399991989136,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.8591685891151428,0.5349379181861877,0.3764253854751587,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.757481575012207,0.360831618309021,0.3472173810005188,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.6701753735542297,0.2473841160535812,1.1407771110534668,288.3580322265625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3252258300781,288.3580627441406,1.0,0.6441397070884705,1.0,1.0,0.0,1.0,-3.199443817138672,3.1994357109069824,8.226473255490419e-06,2.4697275161743164,0.3380739986896515,0.3380739986896515,0.0,238.4753570556641,247.0,10019.61328125,-0.0,3174.439453125,1.0,283.1499938964844,287.8288269042969,290.0970458984375,290.84649658203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427276253700256,1.0,0.0,0.0,0.5119163990020752,0.5119200348854065,1.7486042835912485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.972900390625,0.0,22.808181762695312,1895.4371337890625,0.0,358.7889404296875,0.2512607872486114,1.0,0.0,3.0,1.0,0.0
11977920,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.694171667098999,0.2739453613758087,0.2521714568138122,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.8802309632301331,0.5745200514793396,0.5478399991989136,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.8591685891151428,0.5349379181861877,0.3764253854751587,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.757481575012207,0.360831618309021,0.3472173810005188,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.6701753735542297,0.2473841160535812,1.1407771110534668,288.3580322265625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3252258300781,288.3580627441406,1.0,0.6441397070884705,1.0,1.0,0.0,1.0,-3.199443817138672,3.1994357109069824,8.226473255490419e-06,2.4697275161743164,0.3380739986896515,0.3380739986896515,0.0,238.4753570556641,247.0,10019.61328125,-0.0,3174.439453125,1.0,283.1499938964844,287.8288269042969,290.0970458984375,290.84649658203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427276253700256,1.0,0.0,0.0,0.5119163990020752,0.5119200348854065,1.7486042835912485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.972900390625,0.0,22.808181762695312,1895.4371337890625,0.0,358.7889404296875,0.2512607872486114,1.0,0.0,3.0,1.0,0.0
11977980,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.6925683617591858,0.2741946280002594,0.2524973750114441,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.8780936002731323,0.5747712254524231,0.5481880903244019,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.8595621585845947,0.5398431420326233,0.3798963725566864,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.7561039924621582,0.3615313768386841,0.3479847908020019,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.6687973141670227,0.2477574348449707,1.142958641052246,288.3578491210937,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3248291015625,288.3578491210937,1.0,0.6468076705932617,1.0,1.0,0.0,1.0,-3.207974433898926,3.207966089248657,8.270926628028974e-06,2.4765241146087646,0.3388705551624298,0.3388705551624298,0.0,241.5301818847656,250.0,10046.8232421875,-0.0,3209.708984375,1.0,283.1499938964844,287.8273620605469,290.0718994140625,290.8235778808594,293.1499938964844,293.1499938964844,283.1499938964844,17979.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444141685962677,1.0,0.0,0.0,0.5134698152542114,0.5134734511375427,1.759232937104116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.09912109375,0.0,22.89702033996582,1895.4371337890625,0.0,362.4673461914063,0.2514287829399109,1.0,0.0,3.0,1.0,0.0
11978040,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.6925683617591858,0.2741946280002594,0.2524973750114441,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.8780936002731323,0.5747712254524231,0.5481880903244019,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.8595621585845947,0.5398431420326233,0.3798963725566864,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.7561039924621582,0.3615313768386841,0.3479847908020019,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.6687973141670227,0.2477574348449707,1.142958641052246,288.3578491210937,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3248291015625,288.3578491210937,1.0,0.6468076705932617,1.0,1.0,0.0,1.0,-3.207974433898926,3.207966089248657,8.270926628028974e-06,2.4765241146087646,0.3388705551624298,0.3388705551624298,0.0,241.5301818847656,250.0,10046.8232421875,-0.0,3209.708984375,1.0,283.1499938964844,287.8273620605469,290.0718994140625,290.8235778808594,293.1499938964844,293.1499938964844,283.1499938964844,17979.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444141685962677,1.0,0.0,0.0,0.5134698152542114,0.5134734511375427,1.759232937104116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.09912109375,0.0,22.89702033996582,1895.4371337890625,0.0,362.4673461914063,0.2514287829399109,1.0,0.0,3.0,1.0,0.0
11978100,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576965332031,0.6917733550071716,0.2743138074874878,0.2526554465293884,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576965332031,0.8770344257354736,0.5748829245567322,0.5483489036560059,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576965332031,0.8597632050514221,0.54229736328125,0.3816328644752502,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576965332031,0.7554231286048889,0.3618736863136291,0.3483614027500152,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576965332031,0.6681161522865295,0.2479393780231475,1.1440283060073853,288.3576965332031,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3246154785156,288.35772705078125,1.0,0.6481316685676575,1.0,1.0,0.0,1.0,-3.2121851444244385,3.21217679977417,8.292942766274791e-06,2.4798905849456787,0.33926722407341,0.33926722407341,0.0,243.0569305419922,250.0,10060.3603515625,-0.0,3227.28466796875,1.0,283.1499938964844,287.8266296386719,290.0588684082031,290.8116455078125,293.1499938964844,293.1499938964844,283.1499938964844,17979.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452248215675354,1.0,0.0,0.0,0.5142455101013184,0.5142491459846497,1.7645522376597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.0830078125,0.0,22.94147109985352,1895.4371337890625,0.0,364.2479553222656,0.2515129446983337,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.6909829378128052,0.274429440498352,0.2528103590011596,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.8759818077087402,0.5749863386154175,0.5485016107559204,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.8599668741226196,0.5447524785995483,0.3833700120449066,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.7547474503517151,0.3622110784053802,0.3487333655357361,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.6674401760101318,0.2481183111667633,1.1450845003128052,288.3575439453125,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3244323730469,288.3575744628906,1.0,0.6494492888450623,1.0,1.0,0.0,1.0,-3.216361284255981,3.216352939605713,8.314825208799448e-06,2.48323655128479,0.3396626710891723,0.3396626710891723,0.0,244.58328247070312,253.0,10073.84765625,-0.0,3244.823974609375,1.0,283.1499938964844,287.82586669921875,290.04559326171875,290.7994079589844,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460175633430481,1.0,0.0,0.0,0.5150201320648193,0.5150237679481506,1.7698720711223362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.01953125,0.0,22.985918045043945,1895.4371337890625,0.0,365.9972839355469,0.2515971064567566,1.0,0.0,3.0,1.0,0.0
11978220,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.6894150376319885,0.2746503055095672,0.2531108856201172,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.8738957643508911,0.5751657485961914,0.5487827658653259,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.8603816032409668,0.5496650338172913,0.3868457078933716,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.753411054611206,0.3628710806369781,0.3494634926319122,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.6661035418510437,0.248467355966568,1.1471573114395142,288.3572082519531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32403564453125,288.3572082519531,1.0,0.652065634727478,1.0,1.0,0.0,1.0,-3.2246110439300537,3.224602699279785,8.358185368706472e-06,2.489865779876709,0.3404494822025299,0.3404494822025299,0.0,247.6349639892578,256.0,10100.666015625,-0.0,3279.793701171875,1.0,283.1499938964844,287.8243103027344,290.0184326171875,290.7742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475562274456024,1.0,0.0,0.0,0.5165651440620422,0.5165687799453735,1.7805071195198252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.759765625,0.0,23.0747299194336,1895.4371337890625,0.0,369.4151306152344,0.2517654001712799,1.0,0.0,3.0,1.0,0.0
11978280,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.6894150376319885,0.2746503055095672,0.2531108856201172,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.8738957643508911,0.5751657485961914,0.5487827658653259,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.8603816032409668,0.5496650338172913,0.3868457078933716,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.753411054611206,0.3628710806369781,0.3494634926319122,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.6661035418510437,0.248467355966568,1.1471573114395142,288.3572082519531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32403564453125,288.3572082519531,1.0,0.652065634727478,1.0,1.0,0.0,1.0,-3.2246110439300537,3.224602699279785,8.358185368706472e-06,2.489865779876709,0.3404494822025299,0.3404494822025299,0.0,247.6349639892578,256.0,10100.666015625,-0.0,3279.793701171875,1.0,283.1499938964844,287.8243103027344,290.0184326171875,290.7742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475562274456024,1.0,0.0,0.0,0.5165651440620422,0.5165687799453735,1.7805071195198252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.759765625,0.0,23.0747299194336,1895.4371337890625,0.0,369.4151306152344,0.2517654001712799,1.0,0.0,3.0,1.0,0.0
11978340,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.6878634691238403,0.2748573422431946,0.2533991634845733,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.8718299865722656,0.5753019452095032,0.5490250587463379,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.8608041405677795,0.5545802116394043,0.390323132276535,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.7520929574966431,0.3635115325450897,0.3501753211021423,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.6647859811782837,0.2488047927618026,1.1491788625717163,288.3567810058594,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3236083984375,288.3567810058594,1.0,0.6546568870544434,1.0,1.0,0.0,1.0,-3.232717752456665,3.2327094078063965,8.40096254250966e-06,2.496403455734253,0.341230183839798,0.341230183839798,0.0,250.6863708496093,259.0,10127.2490234375,-0.0,3314.60595703125,1.0,283.1499938964844,287.8227233886719,289.9906005859375,290.7484436035156,293.1499938964844,293.1499938964844,283.1499938964844,17979.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490365386009216,1.0,0.0,0.0,0.5181031227111816,0.5181066989898682,1.7911249372559723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.335205078125,0.0,23.163339614868164,1895.4371337890625,0.0,372.7321472167969,0.2519333958625793,1.0,0.0,3.0,1.0,0.0
11978400,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.6878634691238403,0.2748573422431946,0.2533991634845733,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.8718299865722656,0.5753019452095032,0.5490250587463379,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.8608041405677795,0.5545802116394043,0.390323132276535,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.7520929574966431,0.3635115325450897,0.3501753211021423,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.6647859811782837,0.2488047927618026,1.1491788625717163,288.3567810058594,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3236083984375,288.3567810058594,1.0,0.6546568870544434,1.0,1.0,0.0,1.0,-3.232717752456665,3.2327094078063965,8.40096254250966e-06,2.496403455734253,0.341230183839798,0.341230183839798,0.0,250.6863708496093,259.0,10127.2490234375,-0.0,3314.60595703125,1.0,283.1499938964844,287.8227233886719,289.9906005859375,290.7484436035156,293.1499938964844,293.1499938964844,283.1499938964844,17979.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490365386009216,1.0,0.0,0.0,0.5181031227111816,0.5181066989898682,1.7911249372559723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.335205078125,0.0,23.163339614868164,1895.4371337890625,0.0,372.7321472167969,0.2519333958625793,1.0,0.0,3.0,1.0,0.0
11978460,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.6863274574279785,0.2750507891178131,0.2536754310131073,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.8697819113731384,0.5753933787345886,0.549225926399231,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.8612333536148071,0.5594971776008606,0.3938016891479492,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.7507920861244202,0.3641326427459717,0.3508691787719726,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.6634868383407593,0.2491309642791748,1.151150465011597,288.3562927246094,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3232116699219,288.3562927246094,1.0,0.6572230458259583,1.0,1.0,0.0,1.0,-3.24068021774292,3.240671873092652,8.443133083346765e-06,2.5028438568115234,0.3420040011405945,0.3420040011405945,0.0,253.73782348632807,262.0,10153.5771484375,-0.0,3349.25390625,1.0,283.1499938964844,287.82110595703125,289.9623107910156,290.7220458984375,293.1499938964844,293.1499938964844,283.1499938964844,17979.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504565596580505,1.0,0.0,0.0,0.5196323394775391,0.5196359753608704,1.801713978011321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.762451171875,0.0,23.251649856567383,1895.4371337890625,0.0,375.9407653808594,0.2521009147167206,1.0,0.0,3.0,1.0,0.0
11978520,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.6863274574279785,0.2750507891178131,0.2536754310131073,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.8697819113731384,0.5753933787345886,0.549225926399231,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.8612333536148071,0.5594971776008606,0.3938016891479492,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.7507920861244202,0.3641326427459717,0.3508691787719726,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562927246094,0.6634868383407593,0.2491309642791748,1.151150465011597,288.3562927246094,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3232116699219,288.3562927246094,1.0,0.6572230458259583,1.0,1.0,0.0,1.0,-3.24068021774292,3.240671873092652,8.443133083346765e-06,2.5028438568115234,0.3420040011405945,0.3420040011405945,0.0,253.73782348632807,262.0,10153.5771484375,-0.0,3349.25390625,1.0,283.1499938964844,287.82110595703125,289.9623107910156,290.7220458984375,293.1499938964844,293.1499938964844,283.1499938964844,17979.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504565596580505,1.0,0.0,0.0,0.5196323394775391,0.5196359753608704,1.801713978011321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.762451171875,0.0,23.251649856567383,1895.4371337890625,0.0,375.9407653808594,0.2521009147167206,1.0,0.0,3.0,1.0,0.0
11978580,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.6848064064979553,0.2752303779125213,0.2539394795894623,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.8677504658699036,0.5754393935203552,0.5493844151496887,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.8616681694984436,0.5644147396087646,0.3972807228565216,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.7495074272155762,0.3647340834140777,0.3515446782112121,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.6622054576873779,0.2494458705186844,1.153072476387024,288.3557434082031,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3227844238281,288.3557434082031,1.0,0.6597639322280884,1.0,1.0,0.0,1.0,-3.248495817184448,3.2484872341156006,8.48466697789263e-06,2.509180784225464,0.3427701592445373,0.3427701592445373,0.0,256.7890014648437,265.0,10179.626953125,-0.0,3383.7236328125,1.0,283.1499938964844,287.8194580078125,289.933837890625,290.69537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518073797225952,1.0,0.0,0.0,0.5211511254310608,0.5211547613143921,1.8122616296523123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.059814453125,0.0,23.339555740356445,1895.4371337890625,0.0,379.01763916015625,0.2522677779197693,1.0,0.0,3.0,1.0,0.0
11978640,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.6848064064979553,0.2752303779125213,0.2539394795894623,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.8677504658699036,0.5754393935203552,0.5493844151496887,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.8616681694984436,0.5644147396087646,0.3972807228565216,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.7495074272155762,0.3647340834140777,0.3515446782112121,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.6622054576873779,0.2494458705186844,1.153072476387024,288.3557434082031,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3227844238281,288.3557434082031,1.0,0.6597639322280884,1.0,1.0,0.0,1.0,-3.248495817184448,3.2484872341156006,8.48466697789263e-06,2.509180784225464,0.3427701592445373,0.3427701592445373,0.0,256.7890014648437,265.0,10179.626953125,-0.0,3383.7236328125,1.0,283.1499938964844,287.8194580078125,289.933837890625,290.69537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17979.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518073797225952,1.0,0.0,0.0,0.5211511254310608,0.5211547613143921,1.8122616296523123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.059814453125,0.0,23.339555740356445,1895.4371337890625,0.0,379.01763916015625,0.2522677779197693,1.0,0.0,3.0,1.0,0.0
11978700,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.6840513348579407,0.2753149569034576,0.2540669441223144,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.8667409420013428,0.5754455924034119,0.5494478940963745,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.8618873953819275,0.5668735504150391,0.3990201652050018,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.7488709688186646,0.3650274574756622,0.3518756031990051,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.6615713834762573,0.2495991885662078,1.1540151834487915,288.35546875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.32257080078125,288.35546875,1.0,0.6610249876976013,1.0,1.0,0.0,1.0,-3.2523488998413086,3.252340316772461,8.505192454322241e-06,2.5123095512390137,0.3431501984596252,0.3431501984596252,0.0,258.314453125,265.0,10192.5439453125,-0.0,3400.890380859375,1.0,283.1499938964844,287.818603515625,289.91961669921875,290.6820068359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524543583393097,1.0,0.0,0.0,0.5219061970710754,0.5219098329544067,1.8175166260903097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.667236328125,0.0,23.38332939147949,1895.4371337890625,0.0,380.4999084472656,0.2523508965969085,1.0,0.0,3.0,1.0,0.0
11978760,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.6832998394966125,0.2753960192203522,0.2541912794113159,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.8657354712486267,0.575440526008606,0.5495008826255798,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.8621076941490173,0.5693319439888,0.4007594287395477,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.748238205909729,0.3653158247470855,0.3522018790245056,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35516357421875,0.6609415411949158,0.2497497498989105,1.154945731163025,288.35516357421875,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3223571777344,288.35516357421875,1.0,0.6622796654701233,1.0,1.0,0.0,1.0,-3.256165266036988,3.2561569213867188,8.525553312210832e-06,2.515410900115967,0.3435280323028564,0.3435280323028564,0.0,259.8397521972656,268.0,10205.3837890625,-0.0,3418.01025390625,1.0,283.1499938964844,287.8177795410156,289.9054260253906,290.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530811905860901,1.0,0.0,0.0,0.522658109664917,0.5226617455482483,1.8227574116735923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.25146484375,0.0,23.42696952819824,1895.4371337890625,0.0,381.9414367675781,0.2524337768554687,1.0,0.0,3.0,1.0,0.0
11978820,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6818076372146606,0.2755481004714966,0.2544311881065368,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.863737165927887,0.5753989815711975,0.5495774745941162,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.8625508546829224,0.574247419834137,0.4042369723320007,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7469838261604309,0.36587855219841,0.3528414070606231,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6596947908401489,0.2500432133674621,1.1567730903625488,288.3545227050781,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3219299316406,288.35455322265625,1.0,0.664771318435669,1.0,1.0,0.0,1.0,-3.263695001602173,3.263686418533325,8.565807547711302e-06,2.521534442901612,0.344277411699295,0.344277411699295,0.0,262.890380859375,271.0,10230.845703125,-0.0,3452.12353515625,1.0,283.1499938964844,287.8160705566406,289.8773193359375,290.6421813964844,293.1499938964844,293.1499938964844,283.1499938964844,17980.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542731940746307,1.0,0.0,0.0,0.5241525769233704,0.5241562128067017,1.8331961726403282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.3662109375,0.0,23.513845443725582,1895.4371337890625,0.0,384.69720458984375,0.2525987923145294,1.0,0.0,3.0,1.0,0.0
