time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978880,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6818076372146606,0.2755481004714966,0.2544311881065368,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.863737165927887,0.5753989815711975,0.5495774745941162,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.8625508546829224,0.574247419834137,0.4042369723320007,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.7469838261604309,0.36587855219841,0.3528414070606231,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35455322265625,0.6596947908401489,0.2500432133674621,1.1567730903625488,288.3545227050781,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3219299316406,288.35455322265625,1.0,0.664771318435669,1.0,1.0,0.0,1.0,-3.263695001602173,3.263686418533325,8.565807547711302e-06,2.521534442901612,0.344277411699295,0.344277411699295,0.0,262.890380859375,271.0,10230.845703125,-0.0,3452.12353515625,1.0,283.1499938964844,287.8160705566406,289.8773193359375,290.6421813964844,293.1499938964844,293.1499938964844,283.1499938964844,17980.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542731940746307,1.0,0.0,0.0,0.5241525769233704,0.5241562128067017,1.8331961726403282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.3662109375,0.0,23.513845443725582,1895.4371337890625,0.0,384.69720458984375,0.2525987923145294,1.0,0.0,3.0,1.0,0.0
11978940,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.6803291440010071,0.2756862640380859,0.2546588480472564,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.8617550134658813,0.5753145217895508,0.5496140122413635,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.8629968762397766,0.5791600346565247,0.4077126085758209,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7457435131072998,0.3664218187332153,0.3534628748893738,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.658464789390564,0.2503262758255005,1.1585547924041748,288.3538818359375,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3215026855469,288.3538818359375,1.0,0.6672386527061462,1.0,1.0,0.0,1.0,-3.271082639694214,3.271074056625366,8.605405128037091e-06,2.5275466442108154,0.3450177013874054,0.3450177013874054,0.0,265.9405212402344,274.0,10255.9951171875,-0.0,3486.051025390625,1.0,283.1499938964844,287.8143920898437,289.84979248046875,290.6162109375,293.1499938964844,293.1499938964844,283.1499938964844,17980.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553755819797516,1.0,0.0,0.0,0.5256332755088806,0.5256369113922119,1.843567964954218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.4296875,0.0,23.60010528564453,1895.4371337890625,0.0,387.2630615234375,0.2527627348899841,1.0,0.0,3.0,1.0,0.0
11979000,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.6803291440010071,0.2756862640380859,0.2546588480472564,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.8617550134658813,0.5753145217895508,0.5496140122413635,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.8629968762397766,0.5791600346565247,0.4077126085758209,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7457435131072998,0.3664218187332153,0.3534628748893738,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.658464789390564,0.2503262758255005,1.1585547924041748,288.3538818359375,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3215026855469,288.3538818359375,1.0,0.6672386527061462,1.0,1.0,0.0,1.0,-3.271082639694214,3.271074056625366,8.605405128037091e-06,2.5275466442108154,0.3450177013874054,0.3450177013874054,0.0,265.9405212402344,274.0,10255.9951171875,-0.0,3486.051025390625,1.0,283.1499938964844,287.8143920898437,289.84979248046875,290.6162109375,293.1499938964844,293.1499938964844,283.1499938964844,17980.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4553755819797516,1.0,0.0,0.0,0.5256332755088806,0.5256369113922119,1.843567964954218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.4296875,0.0,23.60010528564453,1895.4371337890625,0.0,387.2630615234375,0.2527627348899841,1.0,0.0,3.0,1.0,0.0
11979060,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6788636445999146,0.2758102118968963,0.254874050617218,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8597885370254517,0.5751874446868896,0.5496107339859009,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.863444447517395,0.5840680003166199,0.4111851453781128,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.744516134262085,0.3669453859329223,0.3540660440921783,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6572510004043579,0.2505990862846374,1.1602914333343506,288.3531799316406,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.321044921875,288.3531799316406,1.0,0.6696816682815552,1.0,1.0,0.0,1.0,-3.278327703475952,3.2783191204071045,8.644328772788867e-06,2.533443212509156,0.3457484245300293,0.3457484245300293,0.0,268.9901733398437,277.0,10280.8193359375,-0.0,3519.7861328125,1.0,283.1499938964844,287.81268310546875,289.8231506347656,290.59100341796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563840329647064,1.0,0.0,0.0,0.527099072933197,0.5271027088165283,1.8538644397381177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.46923828125,0.0,23.68568229675293,1895.4371337890625,0.0,389.62493896484375,0.2529254257678985,1.0,0.0,3.0,1.0,0.0
11979120,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6788636445999146,0.2758102118968963,0.254874050617218,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8597885370254517,0.5751874446868896,0.5496107339859009,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.863444447517395,0.5840680003166199,0.4111851453781128,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.744516134262085,0.3669453859329223,0.3540660440921783,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6572510004043579,0.2505990862846374,1.1602914333343506,288.3531799316406,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.321044921875,288.3531799316406,1.0,0.6696816682815552,1.0,1.0,0.0,1.0,-3.278327703475952,3.2783191204071045,8.644328772788867e-06,2.533443212509156,0.3457484245300293,0.3457484245300293,0.0,268.9901733398437,277.0,10280.8193359375,-0.0,3519.7861328125,1.0,283.1499938964844,287.81268310546875,289.8231506347656,290.59100341796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563840329647064,1.0,0.0,0.0,0.527099072933197,0.5271027088165283,1.8538644397381177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.46923828125,0.0,23.68568229675293,1895.4371337890625,0.0,389.62493896484375,0.2529254257678985,1.0,0.0,3.0,1.0,0.0
11979180,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6774107813835144,0.2759198844432831,0.2550767660140991,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.857837438583374,0.5750188231468201,0.5495685935020447,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8638925552368164,0.5889701247215271,0.4146536588668823,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7433009743690491,0.3674493432044983,0.3546510338783264,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6560530662536621,0.2508619725704193,1.1619844436645508,288.3524475097656,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3205871582031,288.3524475097656,1.0,0.6721007823944092,1.0,1.0,0.0,1.0,-3.2854318618774414,3.285423040390014,8.682573024998419e-06,2.539222478866577,0.3464693129062652,0.3464693129062652,0.0,272.0394287109375,280.0,10305.3115234375,-0.0,3553.326904296875,1.0,283.1499938964844,287.8109436035156,289.7976379394531,290.5668334960937,293.1499938964844,293.1499938964844,283.1499938964844,17980.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45729461312294,1.0,0.0,0.0,0.528549313545227,0.5285529494285583,1.8640797350144567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.512939453125,0.0,23.77052497863769,1895.4371337890625,0.0,391.7696838378906,0.2530867755413055,1.0,0.0,3.0,1.0,0.0
11979240,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6774107813835144,0.2759198844432831,0.2550767660140991,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.857837438583374,0.5750188231468201,0.5495685935020447,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8638925552368164,0.5889701247215271,0.4146536588668823,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7433009743690491,0.3674493432044983,0.3546510338783264,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6560530662536621,0.2508619725704193,1.1619844436645508,288.3524475097656,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3205871582031,288.3524475097656,1.0,0.6721007823944092,1.0,1.0,0.0,1.0,-3.2854318618774414,3.285423040390014,8.682573024998419e-06,2.539222478866577,0.3464693129062652,0.3464693129062652,0.0,272.0394287109375,280.0,10305.3115234375,-0.0,3553.326904296875,1.0,283.1499938964844,287.8109436035156,289.7976379394531,290.5668334960937,293.1499938964844,293.1499938964844,283.1499938964844,17980.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45729461312294,1.0,0.0,0.0,0.528549313545227,0.5285529494285583,1.8640797350144567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.512939453125,0.0,23.77052497863769,1895.4371337890625,0.0,391.7696838378906,0.2530867755413055,1.0,0.0,3.0,1.0,0.0
11979300,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.6766887903213501,0.2759692072868347,0.2551732361316681,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8568674325942993,0.5749187469482422,0.5495327115058899,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8641166090965271,0.5914186239242554,0.4163860976696014,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7426975965499878,0.3676937818527221,0.3549364805221557,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.6554598212242126,0.2509896457195282,1.162814378738403,288.3520812988281,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.32037353515625,288.3520812988281,1.0,0.6733012199401855,1.0,1.0,0.0,1.0,-3.2889297008514404,3.2889208793640137,8.701430488144979e-06,2.542066097259521,0.346825897693634,0.346825897693634,0.0,273.56378173828125,280.0,10317.4267578125,-0.0,3570.01904296875,1.0,283.1499938964844,287.8100891113281,289.7854309082031,290.55523681640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577125310897827,1.0,0.0,0.0,0.5292680859565735,0.5292717218399048,1.869153187783468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.04541015625,0.0,23.812644958496094,1895.4371337890625,0.0,392.7579345703125,0.2531668841838836,1.0,0.0,3.0,1.0,0.0
11979360,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.6759698987007141,0.2760150730609894,0.2552666962146759,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8559014201164246,0.5748088955879211,0.549487829208374,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8643405437469482,0.5938652157783508,0.418117344379425,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.7420971393585205,0.3679334819316864,0.3552175760269165,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517150878906,0.6548705697059631,0.2511149942874908,1.163634181022644,288.3516845703125,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.32012939453125,288.3516845703125,1.0,0.6744959354400635,1.0,1.0,0.0,1.0,-3.292394161224365,3.2923855781555176,8.720122423255816e-06,2.5448808670043945,0.3471799790859222,0.3471799790859222,0.0,275.08807373046875,283.0,10329.458984375,-0.0,3586.6650390625,1.0,283.1499938964844,287.8092346191406,289.7735595703125,290.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,17980.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581042528152466,1.0,0.0,0.0,0.52998286485672,0.5299865007400513,1.8742053242704063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.58935546875,0.0,23.854570388793945,1895.4371337890625,0.0,393.6864318847656,0.2532466351985931,1.0,0.0,3.0,1.0,0.0
11979420,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.6745410561561584,0.2760960459709167,0.255444198846817,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8539807796478271,0.57455974817276,0.5493703484535217,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8647875785827637,0.5987522006034851,0.4215754270553589,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7409043908119202,0.3683983981609344,0.3557662665843963,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.6537033319473267,0.251358687877655,1.1652430295944214,288.3509216308594,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3196716308594,288.3509216308594,1.0,0.6768680810928345,1.0,1.0,0.0,1.0,-3.299220085144043,3.299211263656616,8.75699333846569e-06,2.550420045852661,0.3478804230690002,0.3478804230690002,0.0,278.1363830566406,286.0,10353.2666015625,-0.0,3619.808349609375,1.0,283.1499938964844,287.8075256347656,289.7511291503906,290.522705078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458806961774826,1.0,0.0,0.0,0.5313997268676758,0.5314033627510071,1.884239786420494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.7275390625,0.0,23.937801361083984,1895.4371337890625,0.0,395.35748291015625,0.2534050345420837,1.0,0.0,3.0,1.0,0.0
11979480,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.6745410561561584,0.2760960459709167,0.255444198846817,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8539807796478271,0.57455974817276,0.5493703484535217,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8647875785827637,0.5987522006034851,0.4215754270553589,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7409043908119202,0.3683983981609344,0.3557662665843963,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.6537033319473267,0.251358687877655,1.1652430295944214,288.3509216308594,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3196716308594,288.3509216308594,1.0,0.6768680810928345,1.0,1.0,0.0,1.0,-3.299220085144043,3.299211263656616,8.75699333846569e-06,2.550420045852661,0.3478804230690002,0.3478804230690002,0.0,278.1363830566406,286.0,10353.2666015625,-0.0,3619.808349609375,1.0,283.1499938964844,287.8075256347656,289.7511291503906,290.522705078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458806961774826,1.0,0.0,0.0,0.5313997268676758,0.5314033627510071,1.884239786420494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.7275390625,0.0,23.937801361083984,1895.4371337890625,0.0,395.35748291015625,0.2534050345420837,1.0,0.0,3.0,1.0,0.0
11979540,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.6731237769126892,0.2761625945568084,0.2556090056896209,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.8520750999450684,0.5742716193199158,0.5492163896560669,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.8652331233024597,0.6036300659179688,0.4250272810459137,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.7397218942642212,0.3688439428806305,0.356296956539154,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.6525510549545288,0.2515930831432342,1.166811227798462,288.35015869140625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3192138671875,288.3501281738281,1.0,0.6792170405387878,1.0,1.0,0.0,1.0,-3.3059089183807373,3.3059000968933105,8.793173037702218e-06,2.555837631225586,0.3485703468322754,0.3485703468322754,0.0,281.1839904785156,289.0,10376.724609375,-0.0,3652.74951171875,1.0,283.1499938964844,287.8058166503906,289.7306213378906,290.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17981.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593982696533203,1.0,0.0,0.0,0.5327990055084229,0.5328027009963989,1.8941760160373643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.95849609375,0.0,24.020166397094727,1895.4371337890625,0.0,396.76904296875,0.253561794757843,1.0,0.0,3.0,1.0,0.0
11979600,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.6731237769126892,0.2761625945568084,0.2556090056896209,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.8520750999450684,0.5742716193199158,0.5492163896560669,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.8652331233024597,0.6036300659179688,0.4250272810459137,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.7397218942642212,0.3688439428806305,0.356296956539154,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.6525510549545288,0.2515930831432342,1.166811227798462,288.35015869140625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3192138671875,288.3501281738281,1.0,0.6792170405387878,1.0,1.0,0.0,1.0,-3.3059089183807373,3.3059000968933105,8.793173037702218e-06,2.555837631225586,0.3485703468322754,0.3485703468322754,0.0,281.1839904785156,289.0,10376.724609375,-0.0,3652.74951171875,1.0,283.1499938964844,287.8058166503906,289.7306213378906,290.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17981.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593982696533203,1.0,0.0,0.0,0.5327990055084229,0.5328027009963989,1.8941760160373643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.95849609375,0.0,24.020166397094727,1895.4371337890625,0.0,396.76904296875,0.253561794757843,1.0,0.0,3.0,1.0,0.0
11979660,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.6717178225517273,0.2762146294116974,0.2557610869407654,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.8501842021942139,0.5739454627037048,0.5490269660949707,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.8656764030456543,0.6084972620010376,0.4284718930721283,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.738548994064331,0.3692702054977417,0.3568097352981567,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.6514134407043457,0.2518184781074524,1.1683399677276611,288.3493347167969,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3187561035156,288.3493347167969,1.0,0.681543231010437,1.0,1.0,0.0,1.0,-3.312462091445923,3.312453269958496,8.82865788298659e-06,2.5611326694488525,0.3492495417594909,0.3492495417594909,0.0,284.23095703125,292.0,10399.828125,-0.0,3685.485595703125,1.0,283.1499938964844,287.8041076660156,289.7123413085937,290.48602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598748385906219,1.0,0.0,0.0,0.534180223941803,0.534183919429779,1.9040095722289152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.313232421875,0.0,24.10162925720215,1895.4371337890625,0.0,397.9103088378906,0.2537168860435486,1.0,0.0,3.0,1.0,0.0
11979720,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.6717178225517273,0.2762146294116974,0.2557610869407654,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.8501842021942139,0.5739454627037048,0.5490269660949707,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.8656764030456543,0.6084972620010376,0.4284718930721283,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.738548994064331,0.3692702054977417,0.3568097352981567,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.6514134407043457,0.2518184781074524,1.1683399677276611,288.3493347167969,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3187561035156,288.3493347167969,1.0,0.681543231010437,1.0,1.0,0.0,1.0,-3.312462091445923,3.312453269958496,8.82865788298659e-06,2.5611326694488525,0.3492495417594909,0.3492495417594909,0.0,284.23095703125,292.0,10399.828125,-0.0,3685.485595703125,1.0,283.1499938964844,287.8041076660156,289.7123413085937,290.48602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598748385906219,1.0,0.0,0.0,0.534180223941803,0.534183919429779,1.9040095722289152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.313232421875,0.0,24.10162925720215,1895.4371337890625,0.0,397.9103088378906,0.2537168860435486,1.0,0.0,3.0,1.0,0.0
11979780,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6703212261199951,0.2762511372566223,0.2559000551700592,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8483057618141174,0.5735794305801392,0.5488016605377197,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8661094307899475,0.6133257150650024,0.4318999648094177,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.7373836636543274,0.369676411151886,0.3573043644428253,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6502889394760132,0.252034842967987,1.169830083847046,288.3485412597656,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3181457519531,288.3485412597656,1.0,0.683846116065979,1.0,1.0,0.0,1.0,-3.318868398666382,3.318859338760376,8.86338239070028e-06,2.566295862197876,0.349917858839035,0.349917858839035,0.0,287.27911376953125,280.0,10422.560546875,-0.0,3717.995849609375,1.0,283.1499938964844,287.8023986816406,289.696533203125,290.4711303710937,293.1499938964844,293.1499938964844,283.1499938964844,17981.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602338075637817,1.0,0.0,0.0,0.5355428457260132,0.5355465412139893,1.913735658831684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.821044921875,0.0,24.1821517944336,1895.4371337890625,0.0,398.7720947265625,0.2538702189922333,1.0,0.0,3.0,1.0,0.0
11979840,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6703212261199951,0.2762511372566223,0.2559000551700592,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8483057618141174,0.5735794305801392,0.5488016605377197,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.8661094307899475,0.6133257150650024,0.4318999648094177,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.7373836636543274,0.369676411151886,0.3573043644428253,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.6502889394760132,0.252034842967987,1.169830083847046,288.3485412597656,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3181457519531,288.3485412597656,1.0,0.683846116065979,1.0,1.0,0.0,1.0,-3.318868398666382,3.318859338760376,8.86338239070028e-06,2.566295862197876,0.349917858839035,0.349917858839035,0.0,287.27911376953125,280.0,10422.560546875,-0.0,3717.995849609375,1.0,283.1499938964844,287.8023986816406,289.696533203125,290.4711303710937,293.1499938964844,293.1499938964844,283.1499938964844,17981.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602338075637817,1.0,0.0,0.0,0.5355428457260132,0.5355465412139893,1.913735658831684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.821044921875,0.0,24.1821517944336,1895.4371337890625,0.0,398.7720947265625,0.2538702189922333,1.0,0.0,3.0,1.0,0.0
11979900,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.6710177063941956,0.2762639820575714,0.2558625340461731,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.8490346074104309,0.5733766555786133,0.5485655069351196,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.8680830597877502,0.615681529045105,0.433504968881607,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7381800413131714,0.369870662689209,0.3574370145797729,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.651001513004303,0.2521392703056335,1.1700520515441897,288.3478088378906,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31756591796875,288.34771728515625,1.0,0.6832029819488525,1.0,1.0,0.0,1.0,-3.320899724960327,3.3208906650543213,8.874590093910228e-06,2.56800389289856,0.3502429723739624,0.3502429723739624,0.0,286.0509033203125,280.0,10432.52734375,-0.0,3715.883544921875,1.0,283.1499938964844,287.80145263671875,289.6896667480469,290.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460366815328598,1.0,0.0,0.0,0.5362127423286438,0.5362163782119751,1.9185263155918626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.54638671875,0.0,24.221864700317383,1895.4371337890625,0.0,399.0918884277344,0.2539459764957428,1.0,0.0,3.0,1.0,0.0
11979960,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6724660396575928,0.2762832939624786,0.2557739615440368,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8506563305854797,0.5731663107872009,0.5482634902000427,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8710047602653503,0.6180091500282288,0.4350421130657196,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7397179007530212,0.3700658679008484,0.3575115799903869,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6524030566215515,0.2522487044334411,1.170015573501587,288.3465576171875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3169250488281,288.3464660644531,1.0,0.6819443106651306,1.0,1.0,0.0,1.0,-3.3223254680633545,3.3223164081573486,8.882471774995793e-06,2.569206714630127,0.3505540490150451,0.3505540490150451,0.0,283.38006591796875,268.0,10441.576171875,-0.0,3704.142822265625,1.0,283.1499938964844,287.8002014160156,289.6834716796875,290.4588317871094,293.1499938964844,293.1499938964844,283.1499938964844,17982.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604655802249908,1.0,0.0,0.0,0.536858081817627,0.5368617177009583,1.92314697500251e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.9599609375,0.0,24.26038360595703,1895.4371337890625,0.0,399.32952880859375,0.2540200054645538,1.0,0.0,3.0,1.0,0.0
11980020,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.676785945892334,0.2763453125953674,0.2555268406867981,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.8555822968482971,0.5727329850196838,0.5475502014160156,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.8786695599555969,0.6226434111595154,0.4380175471305847,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.7441993951797485,0.3704650700092315,0.3575727939605713,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.6565309762954712,0.2524895370006561,1.1695822477340698,288.3435363769531,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3158569335937,288.34344482421875,1.0,0.6781312823295593,1.0,1.0,0.0,1.0,-3.3243024349212646,3.324293613433838,8.893493031791877e-06,2.5709078311920166,0.3511412739753723,0.3511412739753723,0.0,275.6026611328125,256.0,10458.14453125,-0.0,3664.729248046875,1.0,283.1499938964844,287.7971496582031,289.6732177734375,290.4490661621094,293.1499938964844,293.1499938964844,283.1499938964844,17983.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605270326137543,1.0,0.0,0.0,0.5380821228027344,0.5380857586860657,1.9319262634098777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.236083984375,0.0,24.33382797241211,1895.4371337890625,0.0,399.4774475097656,0.2541618347167969,1.0,0.0,3.0,1.0,0.0
11980080,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.676785945892334,0.2763453125953674,0.2555268406867981,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.8555822968482971,0.5727329850196838,0.5475502014160156,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.8786695599555969,0.6226434111595154,0.4380175471305847,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.7441993951797485,0.3704650700092315,0.3575727939605713,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.6565309762954712,0.2524895370006561,1.1695822477340698,288.3435363769531,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3158569335937,288.34344482421875,1.0,0.6781312823295593,1.0,1.0,0.0,1.0,-3.3243024349212646,3.324293613433838,8.893493031791877e-06,2.5709078311920166,0.3511412739753723,0.3511412739753723,0.0,275.6026611328125,256.0,10458.14453125,-0.0,3664.729248046875,1.0,283.1499938964844,287.7971496582031,289.6732177734375,290.4490661621094,293.1499938964844,293.1499938964844,283.1499938964844,17983.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605270326137543,1.0,0.0,0.0,0.5380821228027344,0.5380857586860657,1.9319262634098777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.236083984375,0.0,24.33382797241211,1895.4371337890625,0.0,399.4774475097656,0.2541618347167969,1.0,0.0,3.0,1.0,0.0
11980140,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.6825098991394043,0.2764360010623932,0.2552337944507599,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.8621879816055298,0.5722885131835938,0.546748697757721,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.8881682753562927,0.6272807121276855,0.4409334659576416,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.7501011490821838,0.3708770275115967,0.357569545507431,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.6620084047317505,0.252762109041214,1.168926477432251,288.3403625488281,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3151550292969,288.3402709960937,1.0,0.6732655167579651,1.0,1.0,0.0,1.0,-3.3257009983062744,3.325692176818848,8.901345609046984e-06,2.572131633758545,0.3516847193241119,0.3516847193241119,0.0,265.85986328125,244.0,10473.1611328125,-0.0,3612.74365234375,1.0,283.1499938964844,287.7939758300781,289.66607666015625,290.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,17984.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603754580020904,1.0,0.0,0.0,0.5392197370529175,0.5392234325408936,1.9401042550271093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.211181640625,0.0,24.402393341064453,1895.4371337890625,0.0,399.1127014160156,0.2542946934700012,1.0,0.0,3.0,1.0,0.0
11980200,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.6825098991394043,0.2764360010623932,0.2552337944507599,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.8621879816055298,0.5722885131835938,0.546748697757721,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.8881682753562927,0.6272807121276855,0.4409334659576416,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.7501011490821838,0.3708770275115967,0.357569545507431,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.6620084047317505,0.252762109041214,1.168926477432251,288.3403625488281,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3151550292969,288.3402709960937,1.0,0.6732655167579651,1.0,1.0,0.0,1.0,-3.3257009983062744,3.325692176818848,8.901345609046984e-06,2.572131633758545,0.3516847193241119,0.3516847193241119,0.0,265.85986328125,244.0,10473.1611328125,-0.0,3612.74365234375,1.0,283.1499938964844,287.7939758300781,289.66607666015625,290.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,17984.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603754580020904,1.0,0.0,0.0,0.5392197370529175,0.5392234325408936,1.9401042550271093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.211181640625,0.0,24.402393341064453,1895.4371337890625,0.0,399.1127014160156,0.2542946934700012,1.0,0.0,3.0,1.0,0.0
11980260,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373718261719,0.689295768737793,0.2765492498874664,0.254923939704895,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.8701094388961792,0.5718344449996948,0.5458977818489075,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.8990665078163147,0.6319261193275452,0.4438249170780182,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.7571451663970947,0.371298998594284,0.357536107301712,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373718261719,0.6685630083084106,0.2530642747879028,1.1682146787643433,288.3373107910156,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3147888183594,288.33721923828125,1.0,0.667829692363739,1.0,1.0,0.0,1.0,-3.3268864154815674,3.3268775939941406,8.907994015316945e-06,2.573164701461792,0.3521880805492401,0.3521880805492401,0.0,255.07969665527344,232.0,10487.0126953125,-0.0,3554.322998046875,1.0,283.1499938964844,287.7908935546875,289.6624755859375,290.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,17985.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600080251693725,1.0,0.0,0.0,0.5402764081954956,0.5402800440788269,1.9477154111768872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.156005859375,0.0,24.466243743896484,1895.4371337890625,0.0,398.2298278808594,0.2544186115264892,1.0,0.0,3.0,1.0,0.0
11980320,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373718261719,0.689295768737793,0.2765492498874664,0.254923939704895,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.8701094388961792,0.5718344449996948,0.5458977818489075,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.8990665078163147,0.6319261193275452,0.4438249170780182,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.7571451663970947,0.371298998594284,0.357536107301712,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373718261719,0.6685630083084106,0.2530642747879028,1.1682146787643433,288.3373107910156,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3147888183594,288.33721923828125,1.0,0.667829692363739,1.0,1.0,0.0,1.0,-3.3268864154815674,3.3268775939941406,8.907994015316945e-06,2.573164701461792,0.3521880805492401,0.3521880805492401,0.0,255.07969665527344,232.0,10487.0126953125,-0.0,3554.322998046875,1.0,283.1499938964844,287.7908935546875,289.6624755859375,290.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,17985.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600080251693725,1.0,0.0,0.0,0.5402764081954956,0.5402800440788269,1.9477154111768872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.156005859375,0.0,24.466243743896484,1895.4371337890625,0.0,398.2298278808594,0.2544186115264892,1.0,0.0,3.0,1.0,0.0
11980380,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6969746947288513,0.2766788601875305,0.2546099126338959,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8791959285736084,0.5713703632354736,0.5450162887573242,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.911540687084198,0.6365748047828674,0.4467036426067352,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.7652344107627869,0.3717271685600281,0.3574880957603454,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6760770678520203,0.2533917427062988,1.1675200462341309,288.3345031738281,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3146667480469,288.3344116210937,1.0,0.6620780229568481,1.0,1.0,0.0,1.0,-3.3280177116394043,3.328008890151977,8.914293175621424e-06,2.574132204055786,0.3526553213596344,0.3526553213596344,0.0,243.75645446777344,220.0,10499.9267578125,-0.0,3492.649658203125,1.0,283.1499938964844,287.7880554199219,289.662841796875,290.4388732910156,293.1499938964844,293.1499938964844,283.1499938964844,17986.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459444910287857,1.0,0.0,0.0,0.5412588715553284,0.5412625670433044,1.954805561865669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.22607421875,0.0,24.52570915222168,1895.4371337890625,0.0,396.8805541992188,0.2545340359210968,1.0,0.0,3.0,1.0,0.0
11980440,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6969746947288513,0.2766788601875305,0.2546099126338959,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8791959285736084,0.5713703632354736,0.5450162887573242,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.911540687084198,0.6365748047828674,0.4467036426067352,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.7652344107627869,0.3717271685600281,0.3574880957603454,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6760770678520203,0.2533917427062988,1.1675200462341309,288.3345031738281,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3146667480469,288.3344116210937,1.0,0.6620780229568481,1.0,1.0,0.0,1.0,-3.3280177116394043,3.328008890151977,8.914293175621424e-06,2.574132204055786,0.3526553213596344,0.3526553213596344,0.0,243.75645446777344,220.0,10499.9267578125,-0.0,3492.649658203125,1.0,283.1499938964844,287.7880554199219,289.662841796875,290.4388732910156,293.1499938964844,293.1499938964844,283.1499938964844,17986.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459444910287857,1.0,0.0,0.0,0.5412588715553284,0.5412625670433044,1.954805561865669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.22607421875,0.0,24.52570915222168,1895.4371337890625,0.0,396.8805541992188,0.2545340359210968,1.0,0.0,3.0,1.0,0.0
11980500,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.7011251449584961,0.2767483294010162,0.2544529736042022,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33319091796875,0.884164035320282,0.5711342096328735,0.5445671081542969,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33319091796875,0.9186947345733644,0.6388986110687256,0.4481393694877624,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33319091796875,0.769669771194458,0.3719425201416015,0.3574609160423279,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.6801827549934387,0.2535637617111206,1.167189359664917,288.33319091796875,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.314697265625,288.3330993652344,1.0,0.6591269373893738,1.0,1.0,0.0,1.0,-3.328585147857666,3.32857632637024,8.917429113353137e-06,2.574608087539673,0.3528763651847839,0.3528763651847839,0.0,237.97596740722656,220.0,10506.07421875,-0.0,3461.12548828125,1.0,283.1499938964844,287.7867126464844,289.66461181640625,290.4405517578125,293.1499938964844,293.1499938964844,283.1499938964844,17986.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590991735458374,1.0,0.0,0.0,0.5417241454124451,0.5417277812957764,1.9581674948199186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.3408203125,0.0,24.55389213562012,1895.4371337890625,0.0,396.0543823242188,0.2545887231826782,1.0,0.0,3.0,1.0,0.0
11980560,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.7054753303527832,0.2768200635910034,0.2542965412139892,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319396972656,0.8894152641296387,0.5708951950073242,0.5441133975982666,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319396972656,0.926331639289856,0.6412209272384644,0.4495729804039001,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.7743698358535767,0.3721581995487213,0.3574323058128357,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.6845189929008484,0.253740519285202,1.1668719053268433,288.3319396972656,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3147277832031,288.33184814453125,1.0,0.6561412215232849,1.0,1.0,0.0,1.0,-3.3291594982147217,3.329150438308716,8.920586878957693e-06,2.5750834941864014,0.3530898094177246,0.3530898094177246,0.0,232.14675903320312,208.0,10512.0390625,-0.0,3429.32958984375,1.0,283.1499938964844,287.7854309082031,289.6674499511719,290.4432678222656,293.1499938964844,293.1499938964844,283.1499938964844,17987.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587132334709167,1.0,0.0,0.0,0.5421735644340515,0.5421772003173828,1.9614178725646525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.519287109375,0.0,24.58112907409668,1895.4371337890625,0.0,395.1341857910156,0.2546415627002716,1.0,0.0,3.0,1.0,0.0
11980620,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.7145793437957764,0.2769689261913299,0.2539853751659393,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.9007911682128906,0.5704085230827332,0.5431941747665405,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.9425954222679138,0.645858883857727,0.4524330794811249,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.7845960855484009,0.3725895285606384,0.3573715984821319,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.6938958764076233,0.2541067600250244,1.1662784814834597,288.3296203613281,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3149108886719,288.3295593261719,1.0,0.6500914096832275,1.0,1.0,0.0,1.0,-3.3303327560424805,3.3303236961364746,8.926989721658174e-06,2.576035261154175,0.3534955382347107,0.3534955382347107,0.0,220.39285278320312,196.0,10523.4677734375,-0.0,3365.2177734375,1.0,283.1499938964844,287.78302001953125,289.67645263671875,290.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,17988.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578236937522888,1.0,0.0,0.0,0.5430284142494202,0.5430320501327515,1.9676079432429106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.0986328125,0.0,24.63296127319336,1895.4371337890625,0.0,393.0211486816406,0.2547420561313629,1.0,0.0,3.0,1.0,0.0
11980680,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.7145793437957764,0.2769689261913299,0.2539853751659393,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.9007911682128906,0.5704085230827332,0.5431941747665405,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296203613281,0.9425954222679138,0.645858883857727,0.4524330794811249,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.7845960855484009,0.3725895285606384,0.3573715984821319,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.6938958764076233,0.2541067600250244,1.1662784814834597,288.3296203613281,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3149108886719,288.3295593261719,1.0,0.6500914096832275,1.0,1.0,0.0,1.0,-3.3303327560424805,3.3303236961364746,8.926989721658174e-06,2.576035261154175,0.3534955382347107,0.3534955382347107,0.0,220.39285278320312,196.0,10523.4677734375,-0.0,3365.2177734375,1.0,283.1499938964844,287.78302001953125,289.67645263671875,290.4519958496094,293.1499938964844,293.1499938964844,283.1499938964844,17988.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578236937522888,1.0,0.0,0.0,0.5430284142494202,0.5430320501327515,1.9676079432429106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.0986328125,0.0,24.63296127319336,1895.4371337890625,0.0,393.0211486816406,0.2547420561313629,1.0,0.0,3.0,1.0,0.0
