time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980740,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285522460937,0.7193909287452698,0.2770485281944275,0.2538244724273681,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.907312512397766,0.5701507329940796,0.5427103638648987,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.9513493776321412,0.6482658386230469,0.4539161920547485,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.7903720736503601,0.3728133738040924,0.357338398694992,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285522460937,0.6991554498672485,0.2543034255504608,1.165992259979248,288.3285217285156,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.31500244140625,288.3284606933594,1.0,0.6469120979309082,1.0,1.0,0.0,1.0,-3.3309566974639893,3.3309478759765625,8.930370313464664e-06,2.576530933380127,0.3536958992481231,0.3536958992481231,0.0,214.24627685546875,196.0,10529.16015625,-0.0,3331.697021484375,1.0,283.1499938964844,287.7818603515625,289.6829833984375,290.4583435058594,293.1499938964844,293.1499938964844,283.1499938964844,17988.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573029577732086,1.0,0.0,0.0,0.5434507131576538,0.5434544086456299,1.9706696718913008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.61376953125,0.0,24.658580780029297,1895.4371337890625,0.0,391.7893676757813,0.2547917068004608,1.0,0.0,3.0,1.0,0.0
11980800,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.7239491939544678,0.2771228551864624,0.2536764144897461,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9140378832817078,0.569909930229187,0.5422607064247131,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.959481954574585,0.6504838466644287,0.4552825391292572,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.7959945797920227,0.3730194270610809,0.3573068678379059,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.7042495012283325,0.2544881403446197,1.165740728378296,288.3275451660156,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.31512451171875,288.3274841308594,1.0,0.6439616680145264,1.0,1.0,0.0,1.0,-3.331540822982788,3.3315317630767822,8.933517165132798e-06,2.576988458633423,0.3538751006126404,0.3538751006126404,0.0,208.5607452392578,184.0,10534.265625,-0.0,3300.694580078125,1.0,283.1499938964844,287.7808532714844,289.69012451171875,290.4653015136719,293.1499938964844,293.1499938964844,283.1499938964844,17988.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567848443984985,1.0,0.0,0.0,0.5438283681869507,0.5438320636749268,1.973409524680392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.01708984375,0.0,24.68149757385254,1895.4371337890625,0.0,390.5675659179688,0.2548361122608185,1.0,0.0,3.0,1.0,0.0
11980860,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7340959310531616,0.2772795259952545,0.2533689439296722,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.9299229979515076,0.5693989992141724,0.5413143634796143,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.976243495941162,0.6550912857055664,0.45811927318573,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.8086192011833191,0.3734462857246399,0.3572380840778351,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7153905034065247,0.2548824548721313,1.1652556657791138,288.3255310058594,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3153686523437,288.3254699707031,1.0,0.63777095079422,1.0,1.0,0.0,1.0,-3.332778215408325,3.3327693939208984,8.940149200498126e-06,2.5779433250427246,0.3542174696922302,0.3542174696922302,0.0,196.68833923339844,172.0,10543.7119140625,-0.0,3235.9609375,1.0,283.1499938964844,287.7787780761719,289.7077941894531,290.4828796386719,293.1499938964844,293.1499938964844,283.1499938964844,17989.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559446275234222,1.0,0.0,0.0,0.5445618033409119,0.5445654392242432,1.978735753027649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.048828125,0.0,24.72625732421875,1895.4371337890625,0.0,388.5940856933594,0.2549232542514801,1.0,0.0,3.0,1.0,0.0
11980920,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7340959310531616,0.2772795259952545,0.2533689439296722,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.9299229979515076,0.5693989992141724,0.5413143634796143,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.976243495941162,0.6550912857055664,0.45811927318573,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255310058594,0.8086192011833191,0.3734462857246399,0.3572380840778351,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3255615234375,0.7153905034065247,0.2548824548721313,1.1652556657791138,288.3255310058594,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3153686523437,288.3254699707031,1.0,0.63777095079422,1.0,1.0,0.0,1.0,-3.332778215408325,3.3327693939208984,8.940149200498126e-06,2.5779433250427246,0.3542174696922302,0.3542174696922302,0.0,196.68833923339844,172.0,10543.7119140625,-0.0,3235.9609375,1.0,283.1499938964844,287.7787780761719,289.7077941894531,290.4828796386719,293.1499938964844,293.1499938964844,283.1499938964844,17989.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559446275234222,1.0,0.0,0.0,0.5445618033409119,0.5445654392242432,1.978735753027649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.048828125,0.0,24.72625732421875,1895.4371337890625,0.0,388.5940856933594,0.2549232542514801,1.0,0.0,3.0,1.0,0.0
11980980,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7456185817718506,0.2774360477924347,0.2530612349510193,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.9476547837257384,0.5688733458518982,0.5403539538383484,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.9922378063201904,0.6596744656562805,0.4609394073486328,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.821902334690094,0.3738674223423004,0.3571638166904449,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7269138693809509,0.2552872598171234,1.1648168563842771,288.32330322265625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3155517578125,288.3232421875,1.0,0.6315279006958008,1.0,1.0,0.0,1.0,-3.3340277671813965,3.33401870727539,8.946807611209806e-06,2.5788919925689697,0.3544941544532776,0.3544941544532776,0.0,184.7954864501953,160.0,10550.419921875,-0.0,3171.088623046875,1.0,283.1499938964844,287.7765197753906,289.7261962890625,290.501953125,293.1499938964844,293.1499938964844,283.1499938964844,17991.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557397067546844,1.0,0.0,0.0,0.5451739430427551,0.5451776385307312,1.9831871256315026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.30078125,0.0,24.76440048217773,1895.4371337890625,0.0,388.1142272949219,0.2549991309642792,1.0,0.0,3.0,1.0,0.0
11981040,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7456185817718506,0.2774360477924347,0.2530612349510193,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.9476547837257384,0.5688733458518982,0.5403539538383484,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.9922378063201904,0.6596744656562805,0.4609394073486328,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.821902334690094,0.3738674223423004,0.3571638166904449,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233337402344,0.7269138693809509,0.2552872598171234,1.1648168563842771,288.32330322265625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3155517578125,288.3232421875,1.0,0.6315279006958008,1.0,1.0,0.0,1.0,-3.3340277671813965,3.33401870727539,8.946807611209806e-06,2.5788919925689697,0.3544941544532776,0.3544941544532776,0.0,184.7954864501953,160.0,10550.419921875,-0.0,3171.088623046875,1.0,283.1499938964844,287.7765197753906,289.7261962890625,290.501953125,293.1499938964844,293.1499938964844,283.1499938964844,17991.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557397067546844,1.0,0.0,0.0,0.5451739430427551,0.5451776385307312,1.9831871256315026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.30078125,0.0,24.76440048217773,1895.4371337890625,0.0,388.1142272949219,0.2549991309642792,1.0,0.0,3.0,1.0,0.0
11981100,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.7519493699073792,0.2775119543075561,0.252911239862442,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.9567447304725648,0.5686029195785522,0.5398728847503662,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.9990000128746032,0.661967396736145,0.4618112742900848,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.828828752040863,0.3740735650062561,0.3571288287639618,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.7329722046852112,0.2554911971092224,1.164634346961975,288.3221130371094,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3156433105469,288.3219909667969,1.0,0.6283577084541321,1.0,1.0,0.0,1.0,-3.334084987640381,3.334075927734375,8.947255082603078e-06,2.5789906978607178,0.354601502418518,0.354601502418518,0.0,178.9498291015625,160.0,10552.1259765625,-0.0,3137.92041015625,1.0,283.1499938964844,287.7753601074219,289.73486328125,290.5111083984375,293.1499938964844,293.1499938964844,283.1499938964844,17992.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558274745941162,1.0,0.0,0.0,0.545421838760376,0.5454254746437073,1.9849906607305456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.960205078125,0.0,24.78023338317871,1895.4371337890625,0.0,388.3197021484375,0.2550314366817474,1.0,0.0,3.0,1.0,0.0
11981160,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31768798828125,0.7565862536430359,0.2775484323501587,0.2528145909309387,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.962968409061432,0.5682902932167053,0.5394465327262878,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.9990000128746032,0.6647703647613525,0.4541948437690735,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.8338484764099121,0.3742407262325287,0.3571498394012451,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.7373917102813721,0.255662739276886,1.1647354364395142,288.3175048828125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3174133300781,288.3168640136719,1.0,0.6246183514595032,1.0,1.0,0.0,1.0,-3.324426651000977,3.32441782951355,8.896126928448211e-06,2.571764707565308,0.3546335399150848,0.3546335399150848,0.0,174.54461669921875,163.0,10541.341796875,-0.0,3091.556640625,1.0,283.1499938964844,287.77301025390625,289.7429504394531,290.51959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17993.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559834003448486,1.0,0.0,0.0,0.5455735921859741,0.5455772876739502,1.9860957323203365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.148193359375,0.0,24.79131317138672,1895.4371337890625,0.0,388.6849365234375,0.2550564408302307,1.0,0.0,3.0,1.0,0.0
11981220,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.7613339424133301,0.2775995135307312,0.2527216374874115,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.9688053131103516,0.5676208734512329,0.5386817455291748,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.9990000128746032,0.6718553900718689,0.4454529583454132,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.8390441536903381,0.3745484352111816,0.3572957217693329,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.7420492172241211,0.2560302913188934,1.165617823600769,288.3070983886719,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3294982910156,288.30682373046875,1.0,0.6212607622146606,1.0,1.0,0.0,1.0,-3.314114570617676,3.314105749130249,8.840255759423599e-06,2.563490152359009,0.3545121252536773,0.3545121252536773,0.0,170.21615600585938,166.0,10525.1171875,-0.0,3044.4404296875,1.0,283.1499938964844,287.76495361328125,289.7564697265625,290.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562028050422668,1.0,0.0,0.0,0.5454452037811279,0.545448899269104,1.985161190987128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.98046875,0.0,24.78984260559082,1895.4371337890625,0.0,389.1994934082031,0.2550677061080932,1.0,0.0,3.0,1.0,0.0
11981280,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.7613339424133301,0.2775995135307312,0.2527216374874115,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.9688053131103516,0.5676208734512329,0.5386817455291748,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.9990000128746032,0.6718553900718689,0.4454529583454132,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.8390441536903381,0.3745484352111816,0.3572957217693329,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.7420492172241211,0.2560302913188934,1.165617823600769,288.3070983886719,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3294982910156,288.30682373046875,1.0,0.6212607622146606,1.0,1.0,0.0,1.0,-3.314114570617676,3.314105749130249,8.840255759423599e-06,2.563490152359009,0.3545121252536773,0.3545121252536773,0.0,170.21615600585938,166.0,10525.1171875,-0.0,3044.4404296875,1.0,283.1499938964844,287.76495361328125,289.7564697265625,290.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562028050422668,1.0,0.0,0.0,0.5454452037811279,0.545448899269104,1.985161190987128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.98046875,0.0,24.78984260559082,1895.4371337890625,0.0,389.1994934082031,0.2550677061080932,1.0,0.0,3.0,1.0,0.0
11981340,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025817871094,0.7632586359977722,0.2776362299919128,0.2527016103267669,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025207519531,0.9708264470100404,0.5669225454330444,0.5379745960235596,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025207519531,0.9990000128746032,0.6788253784179688,0.4420304298400879,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.8412420749664307,0.3748282790184021,0.3575063049793243,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025817871094,0.744139552116394,0.2564181387424469,1.1670598983764648,288.30255126953125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3401794433594,288.30242919921875,1.0,0.6200883388519287,1.0,1.0,0.0,1.0,-3.3111050128936768,3.31109619140625,8.823840289551299e-06,2.561019897460937,0.3542877435684204,0.3542877435684204,0.0,168.586181640625,169.0,10512.451171875,-0.0,3028.674072265625,1.0,283.1499938964844,287.7606811523437,289.7675170898437,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,18003.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560334086418152,1.0,0.0,0.0,0.5450689792633057,0.545072615146637,1.9824232921905605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.7431640625,0.0,24.771848678588867,1895.4371337890625,0.0,388.80218505859375,0.2550438940525055,1.0,0.0,3.0,1.0,0.0
11981400,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025817871094,0.7632586359977722,0.2776362299919128,0.2527016103267669,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025207519531,0.9708264470100404,0.5669225454330444,0.5379745960235596,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025207519531,0.9990000128746032,0.6788253784179688,0.4420304298400879,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.8412420749664307,0.3748282790184021,0.3575063049793243,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025817871094,0.744139552116394,0.2564181387424469,1.1670598983764648,288.30255126953125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3401794433594,288.30242919921875,1.0,0.6200883388519287,1.0,1.0,0.0,1.0,-3.3111050128936768,3.31109619140625,8.823840289551299e-06,2.561019897460937,0.3542877435684204,0.3542877435684204,0.0,168.586181640625,169.0,10512.451171875,-0.0,3028.674072265625,1.0,283.1499938964844,287.7606811523437,289.7675170898437,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,18003.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560334086418152,1.0,0.0,0.0,0.5450689792633057,0.545072615146637,1.9824232921905605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.7431640625,0.0,24.771848678588867,1895.4371337890625,0.0,388.80218505859375,0.2550438940525055,1.0,0.0,3.0,1.0,0.0
11981460,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.7633638978004456,0.2776621878147125,0.2527250647544861,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.9705400466918944,0.5662141442298889,0.5373103618621826,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.9990000128746032,0.6852545142173767,0.4418875873088836,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.8415120840072632,0.3750905692577362,0.3577540516853332,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.7445615530014038,0.2568043172359466,1.1687822341918943,288.3013000488281,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3468933105469,288.3013000488281,1.0,0.6203474998474121,1.0,1.0,0.0,1.0,-3.3125274181365967,3.31251859664917,8.831118975649588e-06,2.562001943588257,0.3539676964282989,0.3539676964282989,0.0,168.58021545410156,172.0,10500.283203125,-0.0,3031.7392578125,1.0,283.1499938964844,287.7590637207031,289.77801513671875,290.5526428222656,293.1499938964844,293.1499938964844,283.1499938964844,18006.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455576628446579,1.0,0.0,0.0,0.5444818139076233,0.5444854497909546,1.9781543514341138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.10888671875,0.0,24.740375518798828,1895.4371337890625,0.0,387.73284912109375,0.2549924552440643,1.0,0.0,3.0,1.0,0.0
11981520,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.7633638978004456,0.2776621878147125,0.2527250647544861,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.9705400466918944,0.5662141442298889,0.5373103618621826,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.9990000128746032,0.6852545142173767,0.4418875873088836,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.8415120840072632,0.3750905692577362,0.3577540516853332,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.7445615530014038,0.2568043172359466,1.1687822341918943,288.3013000488281,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3468933105469,288.3013000488281,1.0,0.6203474998474121,1.0,1.0,0.0,1.0,-3.3125274181365967,3.31251859664917,8.831118975649588e-06,2.562001943588257,0.3539676964282989,0.3539676964282989,0.0,168.58021545410156,172.0,10500.283203125,-0.0,3031.7392578125,1.0,283.1499938964844,287.7590637207031,289.77801513671875,290.5526428222656,293.1499938964844,293.1499938964844,283.1499938964844,18006.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455576628446579,1.0,0.0,0.0,0.5444818139076233,0.5444854497909546,1.9781543514341138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.10888671875,0.0,24.740375518798828,1895.4371337890625,0.0,387.73284912109375,0.2549924552440643,1.0,0.0,3.0,1.0,0.0
11981580,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7622573375701904,0.2776727080345154,0.2527708113193512,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.9687238931655884,0.5654991269111633,0.5366759896278381,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.9990000128746032,0.6911594867706299,0.4439079463481903,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.8405018448829651,0.3753387331962585,0.3580246865749359,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.743860125541687,0.2571744620800018,1.1706207990646362,288.3021545410156,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3499450683594,288.30224609375,1.0,0.6215355396270752,1.0,1.0,0.0,1.0,-3.3167829513549805,3.3167741298675537,8.853557119437028e-06,2.565190315246582,0.3535529673099518,0.3535529673099518,0.0,169.63938903808594,175.0,10487.15625,-0.0,3047.01220703125,1.0,283.1499938964844,287.7591857910156,289.7884216308594,290.56201171875,293.1499938964844,293.1499938964844,283.1499938964844,18009.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550191462039947,1.0,0.0,0.0,0.5436950325965881,0.5436987280845642,1.9724419431099705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.473876953125,0.0,24.696609497070312,1895.4371337890625,0.0,386.4316711425781,0.2549167573451996,1.0,0.0,3.0,1.0,0.0
11981640,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7622573375701904,0.2776727080345154,0.2527708113193512,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.9687238931655884,0.5654991269111633,0.5366759896278381,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.9990000128746032,0.6911594867706299,0.4439079463481903,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.8405018448829651,0.3753387331962585,0.3580246865749359,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.743860125541687,0.2571744620800018,1.1706207990646362,288.3021545410156,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3499450683594,288.30224609375,1.0,0.6215355396270752,1.0,1.0,0.0,1.0,-3.3167829513549805,3.3167741298675537,8.853557119437028e-06,2.565190315246582,0.3535529673099518,0.3535529673099518,0.0,169.63938903808594,175.0,10487.15625,-0.0,3047.01220703125,1.0,283.1499938964844,287.7591857910156,289.7884216308594,290.56201171875,293.1499938964844,293.1499938964844,283.1499938964844,18009.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550191462039947,1.0,0.0,0.0,0.5436950325965881,0.5436987280845642,1.9724419431099705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.473876953125,0.0,24.696609497070312,1895.4371337890625,0.0,386.4316711425781,0.2549167573451996,1.0,0.0,3.0,1.0,0.0
11981700,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.761385977268219,0.2776707708835602,0.2527969479560852,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.9674004316329956,0.5651406645774841,0.5363669991493225,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.9990000128746032,0.6939430832862854,0.4454933106899261,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.8396617770195007,0.3754574656486511,0.3581648766994476,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.7432120442390442,0.2573511898517608,1.1715519428253174,288.3031311035156,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3502502441406,288.30322265625,1.0,0.6223729848861694,1.0,1.0,0.0,1.0,-3.319636583328247,3.3196277618408203,8.868674740369897e-06,2.5673491954803467,0.3533078134059906,0.3533078134059906,0.0,170.4539337158203,175.0,10479.859375,-0.0,3057.864501953125,1.0,283.1499938964844,287.7596740722656,289.7934875488281,290.5666198730469,293.1499938964844,293.1499938964844,283.1499938964844,18010.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547436535358429,1.0,0.0,0.0,0.5432242751121521,0.5432279109954834,1.9690274299932763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.485595703125,0.0,24.67007827758789,1895.4371337890625,0.0,385.7902526855469,0.2548699975013733,1.0,0.0,3.0,1.0,0.0
11981760,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7603662610054016,0.2776636779308319,0.252823144197464,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.9658724069595336,0.5647814273834229,0.536062479019165,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.9990000128746032,0.6966326832771301,0.4473545551300049,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.838665783405304,0.3755725920200348,0.3583064973354339,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7424240112304688,0.2575220465660095,1.1724801063537598,288.3043518066406,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3500061035156,288.3044738769531,1.0,0.6233258843421936,1.0,1.0,0.0,1.0,-3.3228259086608887,3.322817087173462,8.885603165253997e-06,2.569769382476806,0.3530362248420715,0.3530362248420715,0.0,171.4069366455078,178.0,10471.904296875,-0.0,3070.255126953125,1.0,283.1499938964844,287.7603759765625,289.7984313964844,290.571044921875,293.1499938964844,293.1499938964844,283.1499938964844,18012.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544799327850342,1.0,0.0,0.0,0.5427002906799316,0.5427039861679077,1.965231000156109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.304443359375,0.0,24.64040756225586,1895.4371337890625,0.0,385.17718505859375,0.2548173069953918,1.0,0.0,3.0,1.0,0.0
11981820,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3073425292969,0.7580175399780273,0.2776343524456024,0.2528723180294037,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.96235328912735,0.564056396484375,0.5354593396186829,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074035644531,0.9990000128746032,0.7017773389816284,0.4516780376434326,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.8363483548164368,0.3757928907871246,0.3585909903049469,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3073425292969,0.740553617477417,0.2578468918800354,1.174311637878418,288.307373046875,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,297.3482666015625,288.3075256347656,1.0,0.6254801750183105,1.0,1.0,0.0,1.0,-3.3299028873443604,3.3298940658569336,8.923259883886203e-06,2.57515287399292,0.3524095118045807,0.3524095118045807,0.0,173.62066650390625,181.0,10453.625,-0.0,3098.391357421875,1.0,283.1499938964844,287.7622375488281,289.8075866699219,290.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18015.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539806544780731,1.0,0.0,0.0,0.5414867997169495,0.5414904356002808,1.956452067020109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.177490234375,0.0,24.57139778137207,1895.4371337890625,0.0,384.0191040039063,0.2546939551830292,1.0,0.0,3.0,1.0,0.0
11981880,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3073425292969,0.7580175399780273,0.2776343524456024,0.2528723180294037,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.96235328912735,0.564056396484375,0.5354593396186829,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074035644531,0.9990000128746032,0.7017773389816284,0.4516780376434326,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.8363483548164368,0.3757928907871246,0.3585909903049469,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3073425292969,0.740553617477417,0.2578468918800354,1.174311637878418,288.307373046875,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,297.3482666015625,288.3075256347656,1.0,0.6254801750183105,1.0,1.0,0.0,1.0,-3.3299028873443604,3.3298940658569336,8.923259883886203e-06,2.57515287399292,0.3524095118045807,0.3524095118045807,0.0,173.62066650390625,181.0,10453.625,-0.0,3098.391357421875,1.0,283.1499938964844,287.7622375488281,289.8075866699219,290.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18015.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539806544780731,1.0,0.0,0.0,0.5414867997169495,0.5414904356002808,1.956452067020109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.177490234375,0.0,24.57139778137207,1895.4371337890625,0.0,384.0191040039063,0.2546939551830292,1.0,0.0,3.0,1.0,0.0
11981940,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.7564660906791687,0.2776068747043609,0.252898097038269,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.960005819797516,0.5636160969734192,0.5350982546806335,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.9990000128746032,0.7047291398048401,0.4545662105083465,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8348075747489929,0.3759190738201141,0.3587612509727478,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.7392938733100891,0.2580311596393585,1.175387978553772,288.3094787597656,288.3575744628906,291.4019775390625,286.8150329589844,291.40216064453125,297.3465881347656,288.30963134765625,1.0,0.6268926858901978,1.0,1.0,0.0,1.0,-3.334471702575684,3.334462881088257,8.947627975430805e-06,2.578634023666382,0.3519739806652069,0.3519739806652069,0.0,175.1034698486328,181.0,10440.865234375,-0.0,3116.920654296875,1.0,283.1499938964844,287.7636108398437,289.8125305175781,290.5833740234375,293.1499938964844,293.1499938964844,283.1499938964844,18017.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536808431148529,1.0,0.0,0.0,0.5406408309936523,0.5406445264816284,1.950343886392148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.485107421875,0.0,24.523155212402344,1895.4371337890625,0.0,383.3254089355469,0.2546072602272033,1.0,0.0,3.0,1.0,0.0
11982000,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7553982734680176,0.2775849401950836,0.2529134750366211,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9583733081817628,0.5633203983306885,0.5348570942878723,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.9990000128746032,0.7066521048545837,0.4565706849098205,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.8337443470954895,0.3760011494159698,0.3588743209838867,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7384205460548401,0.2581502795219421,1.176095724105835,288.3109741210937,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.34527587890625,288.3111572265625,1.0,0.6278661489486694,1.0,1.0,0.0,1.0,-3.337597846984864,3.3375887870788574,8.964323569671251e-06,2.581017255783081,0.3516587316989898,0.3516587316989898,0.0,176.1356658935547,184.0,10431.5634765625,-0.0,3129.72607421875,1.0,283.1499938964844,287.7646179199219,289.8155822753906,290.5859069824219,293.1499938964844,293.1499938964844,283.1499938964844,18018.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453473687171936,1.0,0.0,0.0,0.5400283336639404,0.5400320291519165,1.9459273303823466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.75048828125,0.0,24.488201141357425,1895.4371337890625,0.0,382.84674072265625,0.2545443475246429,1.0,0.0,3.0,1.0,0.0
11982060,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.7526432871818542,0.2775170803070068,0.2529444098472595,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.9540935754776,0.5625728368759155,0.5342510342597961,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.9990000128746032,0.7113046646118164,0.4618071913719177,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.8309914469718933,0.3761988282203674,0.3591544926166534,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31494140625,0.7361482977867126,0.2584351301193237,1.177826762199402,288.31500244140625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868713378906,297.3414306640625,288.3152160644531,1.0,0.630389392375946,1.0,1.0,0.0,1.0,-3.345622062683105,3.3456130027771,9.007261724036653e-06,2.5871388912200928,0.3507705330848694,0.3507705330848694,0.0,178.8453826904297,187.0,10405.1162109375,-0.0,3163.042724609375,1.0,283.1499938964844,287.76739501953125,289.8222351074219,290.5910339355469,293.1499938964844,293.1499938964844,283.1499938964844,18021.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528914988040924,1.0,0.0,0.0,0.5383008718490601,0.5383045077323914,1.9334976286700112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.785400390625,0.0,24.38951873779297,1895.4371337890625,0.0,381.504638671875,0.2543662190437317,1.0,0.0,3.0,1.0,0.0
11982120,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.7526432871818542,0.2775170803070068,0.2529444098472595,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.9540935754776,0.5625728368759155,0.5342510342597961,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.9990000128746032,0.7113046646118164,0.4618071913719177,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.8309914469718933,0.3761988282203674,0.3591544926166534,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31494140625,0.7361482977867126,0.2584351301193237,1.177826762199402,288.31500244140625,288.3765563964844,291.3866577148437,286.8251647949219,291.3868713378906,297.3414306640625,288.3152160644531,1.0,0.630389392375946,1.0,1.0,0.0,1.0,-3.345622062683105,3.3456130027771,9.007261724036653e-06,2.5871388912200928,0.3507705330848694,0.3507705330848694,0.0,178.8453826904297,187.0,10405.1162109375,-0.0,3163.042724609375,1.0,283.1499938964844,287.76739501953125,289.8222351074219,290.5910339355469,293.1499938964844,293.1499938964844,283.1499938964844,18021.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528914988040924,1.0,0.0,0.0,0.5383008718490601,0.5383045077323914,1.9334976286700112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.785400390625,0.0,24.38951873779297,1895.4371337890625,0.0,381.504638671875,0.2543662190437317,1.0,0.0,3.0,1.0,0.0
11982180,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31939697265625,0.7498379349708557,0.2774327993392944,0.252964586019516,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.9496273398399352,0.5618141293525696,0.5336389541625977,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.9990000128746032,0.7157676815986633,0.4672414660453796,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194274902344,0.8281736969947815,0.3763867318630218,0.3594299256801605,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3193664550781,0.7338142395019531,0.2587045133113861,1.17950701713562,288.3194580078125,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.3370361328125,288.31964111328125,1.0,0.6329897046089172,1.0,1.0,0.0,1.0,-3.353797435760498,3.353788375854492,9.051124834513756e-06,2.5933799743652344,0.3497315347194671,0.3497315347194671,0.0,181.6803436279297,190.0,10373.7783203125,-0.0,3197.5654296875,1.0,283.1499938964844,287.7705383300781,289.82763671875,290.59454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18025.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521779716014862,1.0,0.0,0.0,0.5362797379493713,0.5362833738327026,1.919005754302816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.102783203125,0.0,24.27401733398437,1895.4371337890625,0.0,379.8659973144531,0.254157155752182,1.0,0.0,3.0,1.0,0.0
11982240,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31939697265625,0.7498379349708557,0.2774327993392944,0.252964586019516,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.9496273398399352,0.5618141293525696,0.5336389541625977,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.9990000128746032,0.7157676815986633,0.4672414660453796,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194274902344,0.8281736969947815,0.3763867318630218,0.3594299256801605,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3193664550781,0.7338142395019531,0.2587045133113861,1.17950701713562,288.3194580078125,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.3370361328125,288.31964111328125,1.0,0.6329897046089172,1.0,1.0,0.0,1.0,-3.353797435760498,3.353788375854492,9.051124834513756e-06,2.5933799743652344,0.3497315347194671,0.3497315347194671,0.0,181.6803436279297,190.0,10373.7783203125,-0.0,3197.5654296875,1.0,283.1499938964844,287.7705383300781,289.82763671875,290.59454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18025.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521779716014862,1.0,0.0,0.0,0.5362797379493713,0.5362833738327026,1.919005754302816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.102783203125,0.0,24.27401733398437,1895.4371337890625,0.0,379.8659973144531,0.254157155752182,1.0,0.0,3.0,1.0,0.0
11982300,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.7484330534934998,0.2773850560188293,0.2529706060886383,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.9473495483398438,0.5614307522773743,0.5333302617073059,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.9990000128746032,0.7179334759712219,0.470003217458725,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.8267560601234436,0.3764771819114685,0.3595654666423797,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.7326387763023376,0.2588341832160949,1.180329442024231,288.3218078613281,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3346862792969,288.322021484375,1.0,0.6343066692352295,1.0,1.0,0.0,1.0,-3.3579068183898926,3.3578977584838867,9.07321555132512e-06,2.596518278121948,0.3491496443748474,0.3491496443748474,0.0,183.13058471679688,190.0,10356.09375,-0.0,3215.122314453125,1.0,283.1499938964844,287.7722473144531,289.82989501953125,290.5956420898437,293.1499938964844,293.1499938964844,283.1499938964844,18027.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517568945884704,1.0,0.0,0.0,0.5351479053497314,0.5351515412330627,1.910913915992296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.552490234375,0.0,24.209339141845703,1895.4371337890625,0.0,378.9022216796875,0.2540398240089416,1.0,0.0,3.0,1.0,0.0
11982360,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.747033953666687,0.2773340344429016,0.2529742121696472,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.9450544714927672,0.5610450506210327,0.5330199599266052,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.9990000128746032,0.7200602889060974,0.4727811515331268,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3242492675781,0.8253393173217773,0.3765655159950256,0.3596996068954468,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32421875,0.7314642667770386,0.2589611709117889,1.18114173412323,288.32427978515625,288.4084167480469,291.3609619140625,286.83624267578125,291.3612060546875,297.3322448730469,288.3244934082031,1.0,0.6356295943260193,1.0,1.0,0.0,1.0,-3.3620171546936035,3.3620080947875977,9.095339919440448e-06,2.5996577739715576,0.3485259115695953,0.3485259115695953,0.0,184.5961456298828,193.0,10337.0576171875,-0.0,3232.809326171875,1.0,283.1499938964844,287.7740783691406,289.83184814453125,290.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18029.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512922465801239,1.0,0.0,0.0,0.5339356064796448,0.5339392423629761,1.90226590035536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.535888671875,0.0,24.140079498291016,1895.4371337890625,0.0,377.8414611816406,0.2539140582084656,1.0,0.0,3.0,1.0,0.0
11982420,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294677734375,0.7442652583122253,0.2772231996059418,0.2529744505882263,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295288085937,0.9404388666152954,0.560267448425293,0.5323945879936218,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.9990000128746032,0.7242026925086975,0.4783617258071899,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.8225179314613342,0.3767364025115967,0.3599635660648346,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7291280627250671,0.2592082023620605,1.1827396154403689,288.3295288085937,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.32720947265625,288.3297424316406,1.0,0.6382842659950256,1.0,1.0,0.0,1.0,-3.370215892791748,3.370206832885742,9.139557732851245e-06,2.6059224605560303,0.3471450209617615,0.3471450209617615,0.0,187.5613708496093,196.0,10294.685546875,-0.0,3268.451416015625,1.0,283.1499938964844,287.77801513671875,289.8349609375,290.59674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18034.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502251744270324,1.0,0.0,0.0,0.5312551259994507,0.531258761882782,1.8832141179814244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.016845703125,0.0,23.987058639526367,1895.4371337890625,0.0,375.4161071777344,0.2536357343196869,1.0,0.0,3.0,1.0,0.0
11982480,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294677734375,0.7442652583122253,0.2772231996059418,0.2529744505882263,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295288085937,0.9404388666152954,0.560267448425293,0.5323945879936218,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.9990000128746032,0.7242026925086975,0.4783617258071899,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.8225179314613342,0.3767364025115967,0.3599635660648346,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7291280627250671,0.2592082023620605,1.1827396154403689,288.3295288085937,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.32720947265625,288.3297424316406,1.0,0.6382842659950256,1.0,1.0,0.0,1.0,-3.370215892791748,3.370206832885742,9.139557732851245e-06,2.6059224605560303,0.3471450209617615,0.3471450209617615,0.0,187.5613708496093,196.0,10294.685546875,-0.0,3268.451416015625,1.0,283.1499938964844,287.77801513671875,289.8349609375,290.59674072265625,293.1499938964844,293.1499938964844,283.1499938964844,18034.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502251744270324,1.0,0.0,0.0,0.5312551259994507,0.531258761882782,1.8832141179814244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.016845703125,0.0,23.987058639526367,1895.4371337890625,0.0,375.4161071777344,0.2536357343196869,1.0,0.0,3.0,1.0,0.0
11982540,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.7415483593940735,0.2771019041538238,0.2529661059379577,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352355957031,0.9358256459236144,0.5594825744628906,0.5317632555961609,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.9990000128746032,0.7282016277313232,0.4839465618133545,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.335205078125,0.8197216391563416,0.3769004642963409,0.3602220714092254,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.7268192172050476,0.2594477534294128,1.1843074560165403,288.3352355957031,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3220520019531,288.3354797363281,1.0,0.6409398913383484,1.0,1.0,0.0,1.0,-3.378359794616699,3.3783507347106934,9.183592737826984e-06,2.612147569656372,0.3455727100372314,0.3455727100372314,0.0,190.5577850341797,199.0,10246.2373046875,-0.0,3304.309814453125,1.0,283.1499938964844,287.78240966796875,289.8370056152344,290.5955505371094,293.1499938964844,293.1499938964844,283.1499938964844,18038.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489614963531494,1.0,0.0,0.0,0.5282096266746521,0.5282132625579834,1.861684317816525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.3935546875,0.0,23.81343460083008,1895.4371337890625,0.0,372.5632934570313,0.2533193230628967,1.0,0.0,3.0,1.0,0.0
