time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982600,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.7415483593940735,0.2771019041538238,0.2529661059379577,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352355957031,0.9358256459236144,0.5594825744628906,0.5317632555961609,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.9990000128746032,0.7282016277313232,0.4839465618133545,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.335205078125,0.8197216391563416,0.3769004642963409,0.3602220714092254,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33514404296875,0.7268192172050476,0.2594477534294128,1.1843074560165403,288.3352355957031,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3220520019531,288.3354797363281,1.0,0.6409398913383484,1.0,1.0,0.0,1.0,-3.378359794616699,3.3783507347106934,9.183592737826984e-06,2.612147569656372,0.3455727100372314,0.3455727100372314,0.0,190.5577850341797,199.0,10246.2373046875,-0.0,3304.309814453125,1.0,283.1499938964844,287.78240966796875,289.8370056152344,290.5955505371094,293.1499938964844,293.1499938964844,283.1499938964844,18038.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489614963531494,1.0,0.0,0.0,0.5282096266746521,0.5282132625579834,1.861684317816525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.3935546875,0.0,23.81343460083008,1895.4371337890625,0.0,372.5632934570313,0.2533193230628967,1.0,0.0,3.0,1.0,0.0
11982660,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.738892674446106,0.2769719362258911,0.2529504299163818,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9312531352043152,0.5586921572685242,0.5311272144317627,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.9990000128746032,0.7320658564567566,0.4895105063915252,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.81695556640625,0.3770591914653778,0.3604760766029358,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7245449423789978,0.2596820592880249,1.185853362083435,288.3414611816406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3168029785156,288.3417053222656,1.0,0.6435877084732056,1.0,1.0,0.0,1.0,-3.386432409286499,3.386423110961914,9.227352165908089e-06,2.6183207035064697,0.3437984883785248,0.3437984883785248,0.0,193.57261657714844,202.0,10191.4560546875,-0.0,3340.271728515625,1.0,283.1499938964844,287.78729248046875,289.83795166015625,290.5928039550781,293.1499938964844,293.1499938964844,283.1499938964844,18043.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474968910217285,1.0,0.0,0.0,0.5247836709022522,0.5247873067855835,1.8376132615571805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.593017578125,0.0,23.618501663208008,1895.4371337890625,0.0,369.2828369140625,0.2529634237289428,1.0,0.0,3.0,1.0,0.0
11982720,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34136962890625,0.738892674446106,0.2769719362258911,0.2529504299163818,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9312531352043152,0.5586921572685242,0.5311272144317627,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.9990000128746032,0.7320658564567566,0.4895105063915252,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.81695556640625,0.3770591914653778,0.3604760766029358,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3413391113281,0.7245449423789978,0.2596820592880249,1.185853362083435,288.3414611816406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3168029785156,288.3417053222656,1.0,0.6435877084732056,1.0,1.0,0.0,1.0,-3.386432409286499,3.386423110961914,9.227352165908089e-06,2.6183207035064697,0.3437984883785248,0.3437984883785248,0.0,193.57261657714844,202.0,10191.4560546875,-0.0,3340.271728515625,1.0,283.1499938964844,287.78729248046875,289.83795166015625,290.5928039550781,293.1499938964844,293.1499938964844,283.1499938964844,18043.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474968910217285,1.0,0.0,0.0,0.5247836709022522,0.5247873067855835,1.8376132615571805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.593017578125,0.0,23.618501663208008,1895.4371337890625,0.0,369.2828369140625,0.2529634237289428,1.0,0.0,3.0,1.0,0.0
11982780,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.7363016605377197,0.2768349647521972,0.2529285848140716,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.926753580570221,0.5578978657722473,0.530487596988678,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.9990000128746032,0.7358001470565796,0.4950380325317383,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.8142189979553223,0.3772142231464386,0.3607266545295715,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.7223072648048401,0.2599130868911743,1.1873847246170044,288.3482360839844,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3115539550781,288.3485107421875,1.0,0.6462229490280151,1.0,1.0,0.0,1.0,-3.394428014755249,3.394418716430664,9.270802365790589e-06,2.624436855316162,0.3418101668357849,0.3418101668357849,0.0,196.59768676757807,205.0,10130.0634765625,-0.0,3376.27490234375,1.0,283.1499938964844,287.792724609375,289.8378295898437,290.5884704589844,293.1499938964844,293.1499938964844,283.1499938964844,18048.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458231031894684,1.0,0.0,0.0,0.520959734916687,0.5209633708000183,1.810930250201181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.5234375,0.0,23.40146827697754,1895.4371337890625,0.0,365.5673828125,0.2525665163993835,1.0,0.0,3.0,1.0,0.0
11982840,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.7363016605377197,0.2768349647521972,0.2529285848140716,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.926753580570221,0.5578978657722473,0.530487596988678,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.9990000128746032,0.7358001470565796,0.4950380325317383,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.8142189979553223,0.3772142231464386,0.3607266545295715,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.7223072648048401,0.2599130868911743,1.1873847246170044,288.3482360839844,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3115539550781,288.3485107421875,1.0,0.6462229490280151,1.0,1.0,0.0,1.0,-3.394428014755249,3.394418716430664,9.270802365790589e-06,2.624436855316162,0.3418101668357849,0.3418101668357849,0.0,196.59768676757807,205.0,10130.0634765625,-0.0,3376.27490234375,1.0,283.1499938964844,287.792724609375,289.8378295898437,290.5884704589844,293.1499938964844,293.1499938964844,283.1499938964844,18048.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458231031894684,1.0,0.0,0.0,0.520959734916687,0.5209633708000183,1.810930250201181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.5234375,0.0,23.40146827697754,1895.4371337890625,0.0,365.5673828125,0.2525665163993835,1.0,0.0,3.0,1.0,0.0
11982900,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7350305318832397,0.2767642736434936,0.2529156506061554,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.9245401620864868,0.5574997663497925,0.5301668643951416,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.9990000128746032,0.7376186847686768,0.4977847933769226,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8128607273101807,0.3772908747196197,0.3608511090278625,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7212018966674805,0.2600279450416565,1.1881471872329712,288.35186767578125,288.5009765625,291.28631591796875,286.8462219238281,291.2866516113281,297.30889892578125,288.3521423339844,1.0,0.647534966468811,1.0,1.0,0.0,1.0,-3.3983969688415527,3.398387670516968,9.292410140915308e-06,2.6274735927581787,0.3407302796840668,0.3407302796840668,0.0,198.1122283935547,205.0,10096.759765625,-0.0,3394.2802734375,1.0,283.1499938964844,287.7956848144531,289.8373413085937,290.585693359375,293.1499938964844,293.1499938964844,283.1499938964844,18050.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449017941951751,1.0,0.0,0.0,0.5188899040222168,0.5188935399055481,1.7965689380616823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.59228515625,0.0,23.284255981445312,1895.4371337890625,0.0,363.5374450683594,0.2523519396781921,1.0,0.0,3.0,1.0,0.0
11982960,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.7337751984596252,0.2766924500465393,0.2529016733169555,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.9223552346229552,0.5571013689041138,0.5298458337783813,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.9990000128746032,0.739406943321228,0.500519335269928,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.8115081191062927,0.3773672878742218,0.3609752357006073,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35552978515625,0.7201050519943237,0.2601426839828491,1.188908934593201,288.35565185546875,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3062744140625,288.35595703125,1.0,0.6488432288169861,1.0,1.0,0.0,1.0,-3.402348279953003,3.402338981628418,9.313947884947991e-06,2.6304969787597656,0.339594304561615,0.339594304561615,0.0,199.62762451171875,208.0,10061.7626953125,-0.0,3412.288818359375,1.0,283.1499938964844,287.7987670898437,289.8365783691406,290.58251953125,293.1499938964844,293.1499938964844,283.1499938964844,18053.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439268112182617,1.0,0.0,0.0,0.5167187452316284,0.5167223811149597,1.7815660058317917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.087646484375,0.0,23.16151237487793,1895.4371337890625,0.0,361.40081787109375,0.252127081155777,1.0,0.0,3.0,1.0,0.0
11983020,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.7313106060028076,0.276545912027359,0.2528710663318634,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637084960937,0.9180836081504822,0.5563042759895325,0.5292032957077026,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.9990000128746032,0.7428927421569824,0.5059492588043213,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.80881667137146,0.3775201737880707,0.361223429441452,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.7179352045059204,0.260372519493103,1.190433144569397,288.3637084960937,288.53839111328125,291.2561340332031,286.8448181152344,291.2565002441406,297.3010559082031,288.364013671875,1.0,0.6514480710029602,1.0,1.0,0.0,1.0,-3.41020131111145,3.410192012786865,9.35682783165248e-06,2.6365065574646,0.3371457457542419,0.3371457457542419,0.0,202.659423828125,211.0,9986.482421875,-0.0,3448.31201171875,1.0,283.1499938964844,287.805419921875,289.8342590332031,290.574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18058.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418080151081085,1.0,0.0,0.0,0.5120606422424316,0.5120642781257629,1.7495898063657478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.280029296875,0.0,22.8989372253418,1895.4371337890625,0.0,356.7980041503906,0.2516456246376037,1.0,0.0,3.0,1.0,0.0
11983080,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.7313106060028076,0.276545912027359,0.2528710663318634,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637084960937,0.9180836081504822,0.5563042759895325,0.5292032957077026,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.9990000128746032,0.7428927421569824,0.5059492588043213,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.80881667137146,0.3775201737880707,0.361223429441452,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36358642578125,0.7179352045059204,0.260372519493103,1.190433144569397,288.3637084960937,288.53839111328125,291.2561340332031,286.8448181152344,291.2565002441406,297.3010559082031,288.364013671875,1.0,0.6514480710029602,1.0,1.0,0.0,1.0,-3.41020131111145,3.410192012786865,9.35682783165248e-06,2.6365065574646,0.3371457457542419,0.3371457457542419,0.0,202.659423828125,211.0,9986.482421875,-0.0,3448.31201171875,1.0,283.1499938964844,287.805419921875,289.8342590332031,290.574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18058.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418080151081085,1.0,0.0,0.0,0.5120606422424316,0.5120642781257629,1.7495898063657478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.280029296875,0.0,22.8989372253418,1895.4371337890625,0.0,356.7980041503906,0.2516456246376037,1.0,0.0,3.0,1.0,0.0
11983140,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7296679615974426,0.2764446139335632,0.2528485953807831,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.9152638912200928,0.555762767791748,0.5287666320800781,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9990000128746032,0.7451932430267334,0.5096102356910706,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8069941997528076,0.3776250183582306,0.3613927662372589,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.716476321220398,0.2605297267436981,1.1914728879928589,288.3695678710937,288.55645751953125,291.2415466308594,286.8433837890625,291.241943359375,297.2975158691406,288.36993408203125,1.0,0.6532105207443237,1.0,1.0,0.0,1.0,-3.415506362915039,3.415497064590454,9.38585253607016e-06,2.640566825866699,0.3353388607501983,0.3353388607501983,0.0,204.7207794189453,211.0,9931.1171875,-0.0,3472.812255859375,1.0,283.1499938964844,287.8103332519531,289.8320007324219,290.5688171386719,293.1499938964844,293.1499938964844,283.1499938964844,18062.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402295053005218,1.0,0.0,0.0,0.5086424946784973,0.5086461305618286,1.7263097618069878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.98388671875,0.0,22.706951141357425,1895.4371337890625,0.0,353.4043273925781,0.2512933015823364,1.0,0.0,3.0,1.0,0.0
11983200,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3723449707031,0.7289036512374878,0.2763966023921966,0.2528377175331116,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.91396301984787,0.5555081367492676,0.5285612940788269,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724975585937,0.9990000128746032,0.7462577819824219,0.5113242864608765,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724060058594,0.8061376810073853,0.3776747286319732,0.3614727854728699,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.7157937288284302,0.2606041133403778,1.191963791847229,288.3724670410156,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.2958679199219,288.372802734375,1.0,0.654037594795227,1.0,1.0,0.0,1.0,-3.417994737625122,3.417985200881958,9.39948222367093e-06,2.6424710750579834,0.3344503343105316,0.3344503343105316,0.0,205.69078063964844,214.0,9903.939453125,-0.0,3484.3466796875,1.0,283.1499938964844,287.812744140625,289.8307800292969,290.565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18063.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394510686397552,1.0,0.0,0.0,0.506968080997467,0.5069717168807983,1.7149629272239508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3179.99755859375,0.0,22.613126754760746,1895.4371337890625,0.0,351.74176025390625,0.2511210441589355,1.0,0.0,3.0,1.0,0.0
11983260,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.7265492677688599,0.2762457430362701,0.252802699804306,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819580078125,0.9100167155265808,0.5547144412994385,0.5279212594032288,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38201904296875,0.9990000128746032,0.749504804611206,0.5166428089141846,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.8034834861755371,0.3778327405452728,0.3617249727249145,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818054199219,0.7136760354042053,0.2608389556407928,1.193507194519043,288.3819580078125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2907409667969,288.38232421875,1.0,0.6566125750541687,1.0,1.0,0.0,1.0,-3.425739288330078,3.425729751586914,9.441965630685443e-06,2.6483986377716064,0.3314989805221557,0.3314989805221557,0.0,208.72052001953125,217.0,9813.994140625,-0.0,3520.4091796875,1.0,283.1499938964844,287.8207397460937,289.826171875,290.55474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18068.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368472099304199,1.0,0.0,0.0,0.5014365315437317,0.5014402270317078,1.6777429223679974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.207763671875,0.0,22.304218292236328,1895.4371337890625,0.0,346.232421875,0.2505536079406738,1.0,0.0,3.0,1.0,0.0
11983320,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.7265492677688599,0.2762457430362701,0.252802699804306,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819580078125,0.9100167155265808,0.5547144412994385,0.5279212594032288,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38201904296875,0.9990000128746032,0.749504804611206,0.5166428089141846,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.8034834861755371,0.3778327405452728,0.3617249727249145,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818054199219,0.7136760354042053,0.2608389556407928,1.193507194519043,288.3819580078125,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2907409667969,288.38232421875,1.0,0.6566125750541687,1.0,1.0,0.0,1.0,-3.425739288330078,3.425729751586914,9.441965630685443e-06,2.6483986377716064,0.3314989805221557,0.3314989805221557,0.0,208.72052001953125,217.0,9813.994140625,-0.0,3520.4091796875,1.0,283.1499938964844,287.8207397460937,289.826171875,290.55474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18068.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368472099304199,1.0,0.0,0.0,0.5014365315437317,0.5014402270317078,1.6777429223679974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.207763671875,0.0,22.304218292236328,1895.4371337890625,0.0,346.232421875,0.2505536079406738,1.0,0.0,3.0,1.0,0.0
11983380,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920593261719,0.7242396473884583,0.2760944664478302,0.2527670860290527,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.9062641263008118,0.5539245009422302,0.5272844433784485,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.39227294921875,0.9990000128746032,0.7526381015777588,0.5218955278396606,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39215087890625,0.8008919954299927,0.3779959380626678,0.361981600522995,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920593261719,0.7115750312805176,0.261078268289566,1.195069432258606,288.3922119140625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2857360839844,288.3926086425781,1.0,0.6591737270355225,1.0,1.0,0.0,1.0,-3.433435678482056,3.433426141738892,9.48428441915894e-06,2.654290676116944,0.3282861113548279,0.3282861113548279,0.0,211.7499237060547,220.0,9716.4814453125,-0.0,3556.5068359375,1.0,283.1499938964844,287.8294372558594,289.8204345703125,290.5421447753906,293.1499938964844,293.1499938964844,283.1499938964844,18073.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339953958988189,1.0,0.0,0.0,0.4954591393470764,0.4955849945545196,1.6379821943246498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.033447265625,0.0,21.977367401123047,1895.4371337890625,0.0,340.2882385253906,0.2499479800462722,1.0,0.0,3.0,1.0,0.0
11983440,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920593261719,0.7242396473884583,0.2760944664478302,0.2527670860290527,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.9062641263008118,0.5539245009422302,0.5272844433784485,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.39227294921875,0.9990000128746032,0.7526381015777588,0.5218955278396606,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39215087890625,0.8008919954299927,0.3779959380626678,0.361981600522995,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920593261719,0.7115750312805176,0.261078268289566,1.195069432258606,288.3922119140625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2857360839844,288.3926086425781,1.0,0.6591737270355225,1.0,1.0,0.0,1.0,-3.433435678482056,3.433426141738892,9.48428441915894e-06,2.654290676116944,0.3282861113548279,0.3282861113548279,0.0,211.7499237060547,220.0,9716.4814453125,-0.0,3556.5068359375,1.0,283.1499938964844,287.8294372558594,289.8204345703125,290.5421447753906,293.1499938964844,293.1499938964844,283.1499938964844,18073.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339953958988189,1.0,0.0,0.0,0.4954591393470764,0.4955849945545196,1.6379821943246498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.033447265625,0.0,21.977367401123047,1895.4371337890625,0.0,340.2882385253906,0.2499479800462722,1.0,0.0,3.0,1.0,0.0
11983500,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.39752197265625,0.7230829000473022,0.2760187089443207,0.2527500092983246,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.9044434428215028,0.5535311102867126,0.5269683599472046,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3977355957031,0.9990000128746032,0.754167377948761,0.5244027972221375,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976135253906,0.799599826335907,0.3780797719955444,0.3621128499507904,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974914550781,0.7105112671852112,0.2611997723579407,1.1958627700805664,288.3976745605469,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.28326416015625,288.3981018066406,1.0,0.6604433655738831,1.0,1.0,0.0,1.0,-3.437163114547729,3.437153577804565,9.504822628514376e-06,2.657148122787476,0.326577752828598,0.326577752828598,0.0,213.2806396484375,220.0,9664.4111328125,-0.0,3574.415771484375,1.0,283.1499938964844,287.8341064453125,289.817138671875,290.5352478027344,293.1499938964844,293.1499938964844,283.1499938964844,18072.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324753284454345,1.0,0.0,0.0,0.4922729134559631,0.4928996562957763,1.6169826366763118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.2255859375,0.0,21.82242202758789,1895.4371337890625,0.0,337.1573181152344,0.2496433109045028,1.0,0.0,3.0,1.0,0.0
11983560,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.7219017148017883,0.2759425044059753,0.2527343034744262,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40338134765625,0.902634620666504,0.5531385540962219,0.5266549587249756,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034118652344,0.9990000128746032,0.755685567855835,0.5266850590705872,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.7982834577560425,0.378164678812027,0.3622470498085022,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.7094135284423828,0.2613223195075989,1.196669101715088,288.4033508300781,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2808837890625,288.4037780761719,1.0,0.6616944074630737,1.0,1.0,0.0,1.0,-3.4406445026397705,3.4406349658966064,9.524032975605223e-06,2.6598191261291504,0.3248000741004944,0.3248000741004944,0.0,214.8421936035156,223.0,9609.7080078125,-0.0,3591.949462890625,1.0,283.1499938964844,287.8389587402344,289.8135986328125,290.5279846191406,293.1499938964844,293.1499938964844,283.1499938964844,18069.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308963119983673,1.0,0.0,0.0,0.4889345169067383,0.490791916847229,1.5951254539459114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.905029296875,0.0,21.69121360778809,1895.4371337890625,0.0,333.9319152832031,0.2493546605110168,1.0,0.0,3.0,1.0,0.0
11983620,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150390625,0.7194239497184753,0.2757861018180847,0.2527069449424743,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41522216796875,0.8989218473434448,0.5523533225059509,0.5260360240936279,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.998750627040863,0.7587167620658875,0.5301899313926697,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151306152344,0.7955320477485657,0.3783310055732727,0.3625217974185943,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150085449219,0.7070777416229248,0.2615701854228973,1.198328137397766,288.4151916503906,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2764892578125,288.4156494140625,1.0,0.6640970706939697,1.0,1.0,0.0,1.0,-3.4464099407196045,3.4464004039764404,9.555890756018924e-06,2.664243698120117,0.3210280239582062,0.3210280239582062,0.0,218.08631896972656,226.0,9492.05078125,-0.0,3624.932373046875,1.0,283.1499938964844,287.8493347167969,289.8056945800781,290.5121765136719,293.1499938964844,293.1499938964844,283.1499938964844,18054.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275610446929931,1.0,0.0,0.0,0.4818130433559418,0.4890711009502411,1.5489970195403657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.935546875,0.0,21.536848068237305,1895.4371337890625,0.0,327.2074584960937,0.2488754838705063,1.0,0.0,3.0,1.0,0.0
11983680,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150390625,0.7194239497184753,0.2757861018180847,0.2527069449424743,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41522216796875,0.8989218473434448,0.5523533225059509,0.5260360240936279,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4152526855469,0.998750627040863,0.7587167620658875,0.5301899313926697,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151306152344,0.7955320477485657,0.3783310055732727,0.3625217974185943,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150085449219,0.7070777416229248,0.2615701854228973,1.198328137397766,288.4151916503906,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2764892578125,288.4156494140625,1.0,0.6640970706939697,1.0,1.0,0.0,1.0,-3.4464099407196045,3.4464004039764404,9.555890756018924e-06,2.664243698120117,0.3210280239582062,0.3210280239582062,0.0,218.08631896972656,226.0,9492.05078125,-0.0,3624.932373046875,1.0,283.1499938964844,287.8493347167969,289.8056945800781,290.5121765136719,293.1499938964844,293.1499938964844,283.1499938964844,18054.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275610446929931,1.0,0.0,0.0,0.4818130433559418,0.4890711009502411,1.5489970195403657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.935546875,0.0,21.536848068237305,1895.4371337890625,0.0,327.2074584960937,0.2488754838705063,1.0,0.0,3.0,1.0,0.0
11983740,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42706298828125,0.7168823480606079,0.2756239771842956,0.2526783049106598,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.42724609375,0.8951761722564697,0.5515661835670471,0.5254200100898743,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42730712890625,0.997175395488739,0.761817991733551,0.5325263738632202,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4271850585937,0.7927423715591431,0.378487765789032,0.3627923727035522,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42706298828125,0.704703152179718,0.2618236243724823,1.2000291347503662,288.42724609375,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.2729187011719,288.4277038574219,1.0,0.6663469076156616,1.0,1.0,0.0,1.0,-3.450817584991455,3.450808048248291,9.580216101312544e-06,2.6676018238067627,0.3169482052326202,0.3169482052326202,0.0,221.37857055664065,229.0,9365.1533203125,-0.0,3655.001953125,1.0,283.1499938964844,287.8601989746094,289.7964172363281,290.4942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18038.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239417910575866,1.0,0.0,0.0,0.4742296636104584,0.4899299144744873,1.500620605554559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.13623046875,0.0,21.501792907714844,1895.4371337890625,0.0,320.04168701171875,0.2485365569591522,1.0,0.0,3.0,1.0,0.0
11983800,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42706298828125,0.7168823480606079,0.2756239771842956,0.2526783049106598,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.42724609375,0.8951761722564697,0.5515661835670471,0.5254200100898743,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42730712890625,0.997175395488739,0.761817991733551,0.5325263738632202,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4271850585937,0.7927423715591431,0.378487765789032,0.3627923727035522,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42706298828125,0.704703152179718,0.2618236243724823,1.2000291347503662,288.42724609375,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.2729187011719,288.4277038574219,1.0,0.6663469076156616,1.0,1.0,0.0,1.0,-3.450817584991455,3.450808048248291,9.580216101312544e-06,2.6676018238067627,0.3169482052326202,0.3169482052326202,0.0,221.37857055664065,229.0,9365.1533203125,-0.0,3655.001953125,1.0,283.1499938964844,287.8601989746094,289.7964172363281,290.4942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18038.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239417910575866,1.0,0.0,0.0,0.4742296636104584,0.4899299144744873,1.500620605554559e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.13623046875,0.0,21.501792907714844,1895.4371337890625,0.0,320.04168701171875,0.2485365569591522,1.0,0.0,3.0,1.0,0.0
11983860,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43951416015625,0.7144536972045898,0.275462657213211,0.2526443302631378,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.439697265625,0.8916499018669128,0.5507822036743164,0.5248007774353027,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43975830078125,0.9956881999969482,0.7649739384651184,0.5347814559936523,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4396057128906,0.7901374697685242,0.378644198179245,0.363055408000946,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43951416015625,0.7024980187416077,0.2620885372161865,1.2017524242401123,288.439697265625,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.2701110839844,288.4401550292969,1.0,0.6685173511505127,1.0,1.0,0.0,1.0,-3.4551336765289307,3.4551239013671875,9.604052138456607e-06,2.670884609222412,0.3125463724136352,0.3125463724136352,0.0,224.54205322265625,232.0,9231.5908203125,-0.0,3684.1630859375,1.0,283.1499938964844,287.8713684082031,289.78564453125,290.4740905761719,293.1499938964844,293.1499938964844,283.1499938964844,18031.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199627339839935,1.0,0.0,0.0,0.4662986993789673,0.4914891421794891,1.4508478862751416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.10009765625,0.0,21.50634002685547,1895.4371337890625,0.0,312.3147277832031,0.2482714504003524,1.0,0.0,3.0,1.0,0.0
11983920,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43951416015625,0.7144536972045898,0.275462657213211,0.2526443302631378,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.439697265625,0.8916499018669128,0.5507822036743164,0.5248007774353027,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43975830078125,0.9956881999969482,0.7649739384651184,0.5347814559936523,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4396057128906,0.7901374697685242,0.378644198179245,0.363055408000946,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43951416015625,0.7024980187416077,0.2620885372161865,1.2017524242401123,288.439697265625,288.758056640625,291.0790100097656,286.8055419921875,291.0794982910156,297.2701110839844,288.4401550292969,1.0,0.6685173511505127,1.0,1.0,0.0,1.0,-3.4551336765289307,3.4551239013671875,9.604052138456607e-06,2.670884609222412,0.3125463724136352,0.3125463724136352,0.0,224.54205322265625,232.0,9231.5908203125,-0.0,3684.1630859375,1.0,283.1499938964844,287.8713684082031,289.78564453125,290.4740905761719,293.1499938964844,293.1499938964844,283.1499938964844,18031.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199627339839935,1.0,0.0,0.0,0.4662986993789673,0.4914891421794891,1.4508478862751416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.10009765625,0.0,21.50634002685547,1895.4371337890625,0.0,312.3147277832031,0.2482714504003524,1.0,0.0,3.0,1.0,0.0
11983980,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525451660156,0.7120959758758545,0.2753040492534637,0.2526094913482666,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527587890625,0.8882908821105957,0.5500035881996155,0.5241830348968506,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527893066406,0.9942888617515564,0.7681187391281128,0.5370343923568726,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4526672363281,0.7876745462417603,0.3788055777549743,0.3633188605308532,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525451660156,0.7004224061965942,0.2623656988143921,1.2035154104232788,288.4527282714844,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2676086425781,288.4532165527344,1.0,0.6706488132476807,1.0,1.0,0.0,1.0,-3.459495782852173,3.4594860076904297,9.62819376582047e-06,2.674211025238037,0.3078093230724334,0.3078093230724334,0.0,227.6259307861328,235.0,9091.1767578125,-0.0,3713.03662109375,1.0,283.1499938964844,287.883056640625,289.77362060546875,290.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18031.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156023263931274,1.0,0.0,0.0,0.458004355430603,0.4927230179309845,1.3996927172854612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.447509765625,0.0,21.500865936279297,1895.4371337890625,0.0,304.0204772949219,0.248012363910675,1.0,0.0,3.0,1.0,0.0
11984040,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525451660156,0.7120959758758545,0.2753040492534637,0.2526094913482666,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527587890625,0.8882908821105957,0.5500035881996155,0.5241830348968506,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4527893066406,0.9942888617515564,0.7681187391281128,0.5370343923568726,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4526672363281,0.7876745462417603,0.3788055777549743,0.3633188605308532,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525451660156,0.7004224061965942,0.2623656988143921,1.2035154104232788,288.4527282714844,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2676086425781,288.4532165527344,1.0,0.6706488132476807,1.0,1.0,0.0,1.0,-3.459495782852173,3.4594860076904297,9.62819376582047e-06,2.674211025238037,0.3078093230724334,0.3078093230724334,0.0,227.6259307861328,235.0,9091.1767578125,-0.0,3713.03662109375,1.0,283.1499938964844,287.883056640625,289.77362060546875,290.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18031.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156023263931274,1.0,0.0,0.0,0.458004355430603,0.4927230179309845,1.3996927172854612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.447509765625,0.0,21.500865936279297,1895.4371337890625,0.0,304.0204772949219,0.248012363910675,1.0,0.0,3.0,1.0,0.0
11984100,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4593505859375,0.7109309434890747,0.275225967168808,0.2525924146175384,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.45953369140625,0.8866592645645142,0.5496169328689575,0.5238756537437439,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4595947265625,0.9936084747314452,0.7696807980537415,0.5381538271903992,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4594421386719,0.7864837050437927,0.3788892328739166,0.3634523451328277,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4593200683594,0.6994213461875916,0.2625089287757873,1.2044140100479126,288.45953369140625,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.26641845703125,288.46002197265625,1.0,0.6717062592506409,1.0,1.0,0.0,1.0,-3.461693286895752,3.461683750152588,9.640379175834823e-06,2.6758904457092285,0.305310994386673,0.305310994386673,0.0,229.1508178710937,235.0,9018.14453125,-0.0,3727.439208984375,1.0,283.1499938964844,287.8890991210937,289.7672119140625,290.4402770996094,293.1499938964844,293.1499938964844,283.1499938964844,18032.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132863283157348,1.0,0.0,0.0,0.4537036120891571,0.4931468069553375,1.3735294679406708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2891.173583984375,0.0,21.48959732055664,1895.4371337890625,0.0,299.6853942871094,0.2478736639022827,1.0,0.0,3.0,1.0,0.0
11984160,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.46636962890625,0.709770679473877,0.2751488983631134,0.2525758743286133,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.466552734375,0.8850551247596741,0.5492323040962219,0.5235697627067566,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.46661376953125,0.99293714761734,0.7712351679801941,0.5392679572105408,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664611816406,0.7853162884712219,0.378975361585617,0.3635876774787903,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4663391113281,0.6984410881996155,0.2626552879810333,1.2053250074386597,288.466552734375,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2652893066406,288.4670715332031,1.0,0.6727603673934937,1.0,1.0,0.0,1.0,-3.4639041423797607,3.4638943672180176,9.652650987845846e-06,2.6775829792022705,0.3027256429195404,0.3027256429195404,0.0,230.6683654785156,238.0,8943.146484375,-0.0,3741.84814453125,1.0,283.1499938964844,287.89532470703125,289.76055908203125,290.42822265625,293.1499938964844,293.1499938964844,283.1499938964844,18034.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108876883983612,1.0,0.0,0.0,0.4492959082126617,0.4934661388397217,1.3469715121061654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2866.270751953125,0.0,21.47312355041504,1895.4371337890625,0.0,295.2450866699219,0.2477270066738128,1.0,0.0,3.0,1.0,0.0
11984220,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4810485839844,0.7074602842330933,0.2749984264373779,0.2525451481342315,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48126220703125,0.8819218277931213,0.5484703779220581,0.5229637026786804,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4813232421875,0.9916163682937622,0.7743211984634399,0.5414798259735107,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811706542969,0.78304523229599,0.3791564702987671,0.3638653755187988,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48101806640625,0.6965371370315552,0.2629578709602356,1.2071868181228638,288.48126220703125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26318359375,288.4818115234375,1.0,0.6748630404472351,1.0,1.0,0.0,1.0,-3.468371868133545,3.468362331390381,9.677503840066493e-06,2.6810128688812256,0.2972912192344665,0.2972912192344665,0.0,233.6881866455078,241.0,8787.162109375,-0.0,3770.7421875,1.0,283.1499938964844,287.9083557128906,289.7464904785156,290.4028625488281,293.1499938964844,293.1499938964844,283.1499938964844,18038.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058602750301361,1.0,0.0,0.0,0.4401594996452331,0.4938677549362182,1.292747331405053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.550537109375,0.0,21.42740058898925,1895.4371337890625,0.0,286.094482421875,0.2474106103181839,1.0,0.0,3.0,1.0,0.0
11984280,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4810485839844,0.7074602842330933,0.2749984264373779,0.2525451481342315,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48126220703125,0.8819218277931213,0.5484703779220581,0.5229637026786804,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4813232421875,0.9916163682937622,0.7743211984634399,0.5414798259735107,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4811706542969,0.78304523229599,0.3791564702987671,0.3638653755187988,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48101806640625,0.6965371370315552,0.2629578709602356,1.2071868181228638,288.48126220703125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26318359375,288.4818115234375,1.0,0.6748630404472351,1.0,1.0,0.0,1.0,-3.468371868133545,3.468362331390381,9.677503840066493e-06,2.6810128688812256,0.2972912192344665,0.2972912192344665,0.0,233.6881866455078,241.0,8787.162109375,-0.0,3770.7421875,1.0,283.1499938964844,287.9083557128906,289.7464904785156,290.4028625488281,293.1499938964844,293.1499938964844,283.1499938964844,18038.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058602750301361,1.0,0.0,0.0,0.4401594996452331,0.4938677549362182,1.292747331405053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.550537109375,0.0,21.42740058898925,1895.4371337890625,0.0,286.094482421875,0.2474106103181839,1.0,0.0,3.0,1.0,0.0
11984340,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.7057359218597412,0.2748878896236419,0.252524584531784,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930725097656,0.8796030879020691,0.5478988289833069,0.5225093960762024,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4931335449219,0.9906289577484132,0.7766461968421936,0.5431461930274963,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49298095703125,0.7813726663589478,0.3793033063411712,0.3640841543674469,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928283691406,0.6951372623443604,0.2631973326206207,1.2086409330368042,288.4930725097656,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2616577148437,288.49365234375,1.0,0.6764590740203857,1.0,1.0,0.0,1.0,-3.4718172550201416,3.4718074798583984,9.696715096652042e-06,2.683667182922364,0.2929178476333618,0.2929178476333618,0.0,235.9735717773437,241.0,8663.18359375,-0.0,3792.814697265625,1.0,283.1499938964844,287.91876220703125,289.7350769042969,290.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,18040.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018365442752838,1.0,0.0,0.0,0.4329281747341156,0.4940169751644134,1.2506195190553626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2773.495361328125,0.0,21.383617401123047,1895.4371337890625,0.0,278.9146423339844,0.2471515387296676,1.0,0.0,3.0,1.0,0.0
11984400,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.7051981091499329,0.2748537063598633,0.2525186538696289,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969177246094,0.8788813948631287,0.5477197170257568,0.5223671197891235,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969787597656,0.9903196692466736,0.7773768305778503,0.5436699390411377,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967956542969,0.7808534502983093,0.379351407289505,0.3641547560691833,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.6947031021118164,0.2632746398448944,1.2091072797775269,288.49688720703125,288.9179992675781,290.95001220703125,286.7579345703125,290.9505920410156,297.2611999511719,288.4974670410156,1.0,0.6769630908966064,1.0,1.0,0.0,1.0,-3.472914695739746,3.472905158996582,9.702845090941992e-06,2.6845145225524902,0.2914939224720001,0.2914939224720001,0.0,236.69412231445312,244.0,8623.091796875,-0.0,3799.810546875,1.0,283.1499938964844,287.9221496582031,289.7313232421875,290.3758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18041.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005317091941833,1.0,0.0,0.0,0.430596649646759,0.494047999382019,1.2371853763681884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2760.230224609375,0.0,21.36873245239257,1895.4371337890625,0.0,276.61236572265625,0.2470671385526657,1.0,0.0,3.0,1.0,0.0
