time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984460,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5125427246094,0.7027530074119568,0.2745341956615448,0.2524063289165497,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51275634765625,0.875696063041687,0.5468013882637024,0.5216869115829468,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.9888502955436708,0.7802296280860901,0.5457723140716553,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5126647949219,0.7785062789916992,0.3793773353099823,0.3643607497215271,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.51251220703125,0.692688524723053,0.2634140253067016,1.2106106281280518,288.51275634765625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139404296875,297.2576904296875,288.5132751464844,1.0,0.6790052056312561,1.0,1.0,0.0,1.0,-3.4765491485595703,3.4765396118164062,9.723247785586864e-06,2.687354803085327,0.2852887213230133,0.2852887213230133,0.0,239.8385162353516,247.0,8448.5146484375,-0.0,3827.505126953125,1.0,283.1499938964844,287.9363708496094,289.7146301269531,290.34686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18044.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950320780277252,1.0,0.0,0.0,0.420587807893753,0.4940778613090515,1.1803392041542793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2702.90869140625,0.0,21.3006591796875,1895.4371337890625,0.0,267.0409545898437,0.2467014491558075,1.0,0.0,3.0,1.0,0.0
11984520,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5125427246094,0.7027530074119568,0.2745341956615448,0.2524063289165497,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51275634765625,0.875696063041687,0.5468013882637024,0.5216869115829468,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5128173828125,0.9888502955436708,0.7802296280860901,0.5457723140716553,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5126647949219,0.7785062789916992,0.3793773353099823,0.3643607497215271,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.51251220703125,0.692688524723053,0.2634140253067016,1.2106106281280518,288.51275634765625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139404296875,297.2576904296875,288.5132751464844,1.0,0.6790052056312561,1.0,1.0,0.0,1.0,-3.4765491485595703,3.4765396118164062,9.723247785586864e-06,2.687354803085327,0.2852887213230133,0.2852887213230133,0.0,239.8385162353516,247.0,8448.5146484375,-0.0,3827.505126953125,1.0,283.1499938964844,287.9363708496094,289.7146301269531,290.34686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18044.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950320780277252,1.0,0.0,0.0,0.420587807893753,0.4940778613090515,1.1803392041542793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2702.90869140625,0.0,21.3006591796875,1895.4371337890625,0.0,267.0409545898437,0.2467014491558075,1.0,0.0,3.0,1.0,0.0
11984580,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.527099609375,0.6998401880264282,0.2739561796188354,0.2520658373832702,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273132324219,0.8721134066581726,0.5456283092498779,0.52077317237854,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.986990749835968,0.7828035354614258,0.5476855635643005,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272216796875,0.7757382392883301,0.3791397511959076,0.3643249273300171,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.527099609375,0.6901782751083374,0.2632592320442199,1.2108485698699951,288.5272827148437,289.0134582519531,290.8730163574219,286.7229309082031,290.87371826171875,297.2519836425781,288.5278015136719,1.0,0.6808415055274963,1.0,1.0,0.0,1.0,-3.477587938308716,3.4775781631469727,9.729134035296738e-06,2.688185453414917,0.2785710096359253,0.2785710096359253,0.0,243.24038696289065,250.0,8259.5244140625,-0.0,3850.29248046875,1.0,283.1499938964844,287.94989013671875,289.6949768066406,290.3143615722656,293.1499938964844,293.1499938964844,283.1499938964844,18047.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894434869289398,1.0,0.0,0.0,0.4100121259689331,0.4939694702625274,1.1217263562457448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2641.0458984375,0.0,21.22359275817871,1895.4371337890625,0.0,257.518310546875,0.2463129609823227,1.0,0.0,3.0,1.0,0.0
11984640,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.527099609375,0.6998401880264282,0.2739561796188354,0.2520658373832702,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273132324219,0.8721134066581726,0.5456283092498779,0.52077317237854,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.986990749835968,0.7828035354614258,0.5476855635643005,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272216796875,0.7757382392883301,0.3791397511959076,0.3643249273300171,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.527099609375,0.6901782751083374,0.2632592320442199,1.2108485698699951,288.5272827148437,289.0134582519531,290.8730163574219,286.7229309082031,290.87371826171875,297.2519836425781,288.5278015136719,1.0,0.6808415055274963,1.0,1.0,0.0,1.0,-3.477587938308716,3.4775781631469727,9.729134035296738e-06,2.688185453414917,0.2785710096359253,0.2785710096359253,0.0,243.24038696289065,250.0,8259.5244140625,-0.0,3850.29248046875,1.0,283.1499938964844,287.94989013671875,289.6949768066406,290.3143615722656,293.1499938964844,293.1499938964844,283.1499938964844,18047.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3894434869289398,1.0,0.0,0.0,0.4100121259689331,0.4939694702625274,1.1217263562457448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2641.0458984375,0.0,21.22359275817871,1895.4371337890625,0.0,257.518310546875,0.2463129609823227,1.0,0.0,3.0,1.0,0.0
11984700,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340270996094,0.6982948184013367,0.2736007869243622,0.2518313825130462,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.53424072265625,0.8702647686004639,0.5449750423431396,0.5202491879463196,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343017578125,0.9859876036643982,0.7840125560760498,0.5485857725143433,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341491699219,0.7742827534675598,0.3789517879486084,0.3642369210720062,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5340270996094,0.6888198256492615,0.2630994021892547,1.2105748653411863,288.5342102050781,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2486572265625,288.5346984863281,1.0,0.6816734075546265,1.0,1.0,0.0,1.0,-3.4773244857788086,3.4773149490356445,9.727681572258008e-06,2.6879897117614746,0.2749983072280884,0.2749983072280884,0.0,244.9669189453125,250.0,8159.69921875,-0.0,3859.88427734375,1.0,283.1499938964844,287.95635986328125,289.6836853027344,290.2963256835937,293.1499938964844,293.1499938964844,283.1499938964844,18048.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865535259246826,1.0,0.0,0.0,0.4044915735721588,0.4938758015632629,1.0917229786855389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.229248046875,0.0,21.182159423828125,1895.4371337890625,0.0,252.66769409179688,0.2461103200912475,1.0,0.0,3.0,1.0,0.0
11984760,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54083251953125,0.6967214941978455,0.273211658000946,0.2515645027160644,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5410461425781,0.8684092164039612,0.544287383556366,0.5196908116340637,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411071777344,0.984960913658142,0.785178542137146,0.5494551062583923,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409545898437,0.7728104591369629,0.3787286281585693,0.3641133606433868,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54083251953125,0.687424898147583,0.2628964781761169,1.210094928741455,288.541015625,289.0675354003906,290.82940673828125,286.70086669921875,290.8301696777344,297.24517822265625,288.54150390625,1.0,0.6824517846107483,1.0,1.0,0.0,1.0,-3.4766526222229004,3.476642847061157,9.723936273076106e-06,2.6874754428863525,0.2712767720222473,0.2712767720222473,0.0,246.689208984375,253.0,8056.431640625,-0.0,3868.426025390625,1.0,283.1499938964844,287.96270751953125,289.67138671875,290.2770080566406,293.1499938964844,293.1499938964844,283.1499938964844,18049.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835578858852386,1.0,0.0,0.0,0.3988162577152252,0.4937644898891449,1.0613026013572837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2574.20849609375,0.0,21.13919448852539,1895.4371337890625,0.0,247.68875122070312,0.2459025681018829,1.0,0.0,3.0,1.0,0.0
11984820,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.6935330629348755,0.2723496258258819,0.2509506940841675,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545349121094,0.8647167086601257,0.5428257584571838,0.5184881687164307,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.982868492603302,0.7873963713645935,0.5511120557785034,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.554443359375,0.7698562145233154,0.3781954348087311,0.3637788593769073,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.6845728158950806,0.2623836398124695,1.2086231708526611,288.55450439453125,289.1254272460937,290.78271484375,286.676025390625,290.78350830078125,297.2378234863281,288.55499267578125,1.0,0.6838634014129639,1.0,1.0,0.0,1.0,-3.474289655685425,3.4742798805236816,9.71073404798517e-06,2.68565320968628,0.2633669674396515,0.2633669674396515,0.0,250.09811401367188,256.0,7839.86376953125,-0.0,3882.732421875,1.0,283.1499938964844,287.9753112792969,289.6438903808594,290.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18051.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771441280841827,1.0,0.0,0.0,0.3870032429695129,0.493497222661972,9.997951799789462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.685546875,0.0,21.04922103881836,1895.4371337890625,0.0,237.1818389892578,0.2454730421304702,1.0,0.0,3.0,1.0,0.0
11984880,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.6935330629348755,0.2723496258258819,0.2509506940841675,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545349121094,0.8647167086601257,0.5428257584571838,0.5184881687164307,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.982868492603302,0.7873963713645935,0.5511120557785034,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.554443359375,0.7698562145233154,0.3781954348087311,0.3637788593769073,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5543212890625,0.6845728158950806,0.2623836398124695,1.2086231708526611,288.55450439453125,289.1254272460937,290.78271484375,286.676025390625,290.78350830078125,297.2378234863281,288.55499267578125,1.0,0.6838634014129639,1.0,1.0,0.0,1.0,-3.474289655685425,3.4742798805236816,9.71073404798517e-06,2.68565320968628,0.2633669674396515,0.2633669674396515,0.0,250.09811401367188,256.0,7839.86376953125,-0.0,3882.732421875,1.0,283.1499938964844,287.9753112792969,289.6438903808594,290.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18051.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771441280841827,1.0,0.0,0.0,0.3870032429695129,0.493497222661972,9.997951799789462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2502.685546875,0.0,21.04922103881836,1895.4371337890625,0.0,237.1818389892578,0.2454730421304702,1.0,0.0,3.0,1.0,0.0
11984940,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.56793212890625,0.6903229355812073,0.2713934779167175,0.2502477467060089,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.8610766530036926,0.5412660241127014,0.5171887278556824,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.9807471036911012,0.789476215839386,0.5526707768440247,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.56805419921875,0.7669196724891663,0.377564936876297,0.3633475005626678,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.681678295135498,0.2617523074150085,1.2065879106521606,288.568115234375,289.1868896484375,290.733154296875,286.6485900878906,290.7340087890625,297.2302551269531,288.568603515625,1.0,0.6851044297218323,1.0,1.0,0.0,1.0,-3.470790386199951,3.470780611038208,9.691178092907649e-06,2.68294644355774,0.2547943592071533,0.2547943592071533,0.0,253.4478759765625,259.0,7610.41162109375,-0.0,3893.815185546875,1.0,283.1499938964844,287.98809814453125,289.6130676269531,290.18780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18053.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700359463691711,1.0,0.0,0.0,0.3745744526386261,0.4931815564632416,9.390297428524264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.732177734375,0.0,20.95465469360352,1895.4371337890625,0.0,225.74972534179688,0.2450268715620041,1.0,0.0,3.0,1.0,0.0
11985000,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.56793212890625,0.6903229355812073,0.2713934779167175,0.2502477467060089,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.8610766530036926,0.5412660241127014,0.5171887278556824,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.9807471036911012,0.789476215839386,0.5526707768440247,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.56805419921875,0.7669196724891663,0.377564936876297,0.3633475005626678,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.681678295135498,0.2617523074150085,1.2065879106521606,288.568115234375,289.1868896484375,290.733154296875,286.6485900878906,290.7340087890625,297.2302551269531,288.568603515625,1.0,0.6851044297218323,1.0,1.0,0.0,1.0,-3.470790386199951,3.470780611038208,9.691178092907649e-06,2.68294644355774,0.2547943592071533,0.2547943592071533,0.0,253.4478759765625,259.0,7610.41162109375,-0.0,3893.815185546875,1.0,283.1499938964844,287.98809814453125,289.6130676269531,290.18780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18053.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700359463691711,1.0,0.0,0.0,0.3745744526386261,0.4931815564632416,9.390297428524264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.732177734375,0.0,20.95465469360352,1895.4371337890625,0.0,225.74972534179688,0.2450268715620041,1.0,0.0,3.0,1.0,0.0
11985060,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5818176269531,0.6871089935302734,0.2703578472137451,0.2494704872369766,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58203125,0.8574987649917603,0.5396220684051514,0.5158072113990784,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58209228515625,0.978604793548584,0.7914308309555054,0.5541412830352783,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819396972656,0.7640146017074585,0.3768519163131714,0.3628352880477905,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5818176269531,0.6787658929824829,0.2610235214233398,1.204094648361206,288.58203125,289.2515869140625,290.68096923828125,286.6188049316406,290.6818542480469,297.2225646972656,288.5824890136719,1.0,0.6862021088600159,1.0,1.0,0.0,1.0,-3.466348171234131,3.466338634490967,9.666372534411494e-06,2.67950701713562,0.2455231696367263,0.2455231696367263,0.0,256.7427978515625,262.0,7369.01318359375,-0.0,3902.18212890625,1.0,283.1499938964844,288.0014038085937,289.5795593261719,290.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,18055.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621786832809448,1.0,0.0,0.0,0.3615592718124389,0.4928313493728637,8.803908713161945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2346.757568359375,0.0,20.85659408569336,1895.4371337890625,0.0,213.32293701171875,0.2445671409368515,1.0,0.0,3.0,1.0,0.0
11985120,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5818176269531,0.6871089935302734,0.2703578472137451,0.2494704872369766,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58203125,0.8574987649917603,0.5396220684051514,0.5158072113990784,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58209228515625,0.978604793548584,0.7914308309555054,0.5541412830352783,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819396972656,0.7640146017074585,0.3768519163131714,0.3628352880477905,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5818176269531,0.6787658929824829,0.2610235214233398,1.204094648361206,288.58203125,289.2515869140625,290.68096923828125,286.6188049316406,290.6818542480469,297.2225646972656,288.5824890136719,1.0,0.6862021088600159,1.0,1.0,0.0,1.0,-3.466348171234131,3.466338634490967,9.666372534411494e-06,2.67950701713562,0.2455231696367263,0.2455231696367263,0.0,256.7427978515625,262.0,7369.01318359375,-0.0,3902.18212890625,1.0,283.1499938964844,288.0014038085937,289.5795593261719,290.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,18055.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621786832809448,1.0,0.0,0.0,0.3615592718124389,0.4928313493728637,8.803908713161945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2346.757568359375,0.0,20.85659408569336,1895.4371337890625,0.0,213.32293701171875,0.2445671409368515,1.0,0.0,3.0,1.0,0.0
11985180,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960693359375,0.6838971972465515,0.2692520320415497,0.2486285716295242,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5962829589844,0.8539809584617615,0.5379024744033813,0.5143531560897827,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5963439941406,0.9764398336410522,0.7932685613632202,0.5555301308631897,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.59619140625,0.7611421942710876,0.3760651051998138,0.3622519671916961,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960388183594,0.6758459806442261,0.2602110207080841,1.2012134790420532,288.59625244140625,289.3192443847656,290.6264038085937,286.5868225097656,290.6273193359375,297.21490478515625,288.59674072265625,1.0,0.6871786713600159,1.0,1.0,0.0,1.0,-3.4610908031463623,3.4610812664031982,9.637049515731633e-06,2.6754345893859863,0.2355259954929351,0.2355259954929351,0.0,259.994384765625,265.0,7116.9140625,-0.0,3908.22021484375,1.0,283.1499938964844,288.0155944824219,289.54400634765625,290.0834350585937,293.1499938964844,293.1499938964844,283.1499938964844,18056.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536042869091034,1.0,0.0,0.0,0.3480078876018524,0.4924579560756683,8.245102378623415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.2421875,0.0,20.756101608276367,1895.4371337890625,0.0,199.9477996826172,0.2440973222255706,1.0,0.0,3.0,1.0,0.0
11985240,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960693359375,0.6838971972465515,0.2692520320415497,0.2486285716295242,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5962829589844,0.8539809584617615,0.5379024744033813,0.5143531560897827,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5963439941406,0.9764398336410522,0.7932685613632202,0.5555301308631897,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.59619140625,0.7611421942710876,0.3760651051998138,0.3622519671916961,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5960388183594,0.6758459806442261,0.2602110207080841,1.2012134790420532,288.59625244140625,289.3192443847656,290.6264038085937,286.5868225097656,290.6273193359375,297.21490478515625,288.59674072265625,1.0,0.6871786713600159,1.0,1.0,0.0,1.0,-3.4610908031463623,3.4610812664031982,9.637049515731633e-06,2.6754345893859863,0.2355259954929351,0.2355259954929351,0.0,259.994384765625,265.0,7116.9140625,-0.0,3908.22021484375,1.0,283.1499938964844,288.0155944824219,289.54400634765625,290.0834350585937,293.1499938964844,293.1499938964844,283.1499938964844,18056.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536042869091034,1.0,0.0,0.0,0.3480078876018524,0.4924579560756683,8.245102378623415e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.2421875,0.0,20.756101608276367,1895.4371337890625,0.0,199.9477996826172,0.2440973222255706,1.0,0.0,3.0,1.0,0.0
11985300,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033020019531,0.6822921633720398,0.2686741650104522,0.2481849044561386,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.603515625,0.852242648601532,0.5370154976844788,0.5136002898216248,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6036071777344,0.9753471612930298,0.7941443920135498,0.5561947822570801,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6034240722656,0.7597171664237976,0.3756451308727264,0.361935019493103,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033020019531,0.6743842363357544,0.259775698184967,1.1996395587921145,288.603515625,289.3541259765625,290.5982971191406,286.5700988769531,290.5992431640625,297.2110595703125,288.60400390625,1.0,0.6876260042190552,1.0,1.0,0.0,1.0,-3.458177089691162,3.458167552947998,9.62081685429439e-06,2.6731772422790527,0.2302430272102356,0.2302430272102356,0.0,261.6072692871094,265.0,6987.212890625,-0.0,3910.438720703125,1.0,283.1499938964844,288.0230712890625,289.52557373046875,290.0556030273437,293.1499938964844,293.1499938964844,283.1499938964844,18056.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490618169307709,1.0,0.0,0.0,0.3410440385341644,0.492265373468399,7.976353799676872e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.27880859375,0.0,20.705211639404297,1895.4371337890625,0.0,192.91587829589844,0.243859514594078,1.0,0.0,3.0,1.0,0.0
11985360,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106262207031,0.6806878447532654,0.2680804431438446,0.2477269023656845,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.8505170345306396,0.5361109375953674,0.5128309726715088,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109313964844,0.9742467999458312,0.7949920892715454,0.5568400621414185,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107482910156,0.7582990527153015,0.3752080798149109,0.3616019487380981,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106262207031,0.6729217767715454,0.2593221366405487,1.1979830265045166,288.61083984375,289.3896179199219,290.5696716308594,286.55291748046875,290.57061767578125,297.2072448730469,288.611328125,1.0,0.6880483031272888,1.0,1.0,0.0,1.0,-3.4550843238830566,3.4550747871398926,9.60360102908453e-06,2.670780897140503,0.2247665673494339,0.2247665673494339,0.0,263.2133178710937,268.0,6855.3271484375,-0.0,3912.161865234375,1.0,283.1499938964844,288.0309143066406,289.5067443847656,290.0271911621094,293.1499938964844,293.1499938964844,283.1499938964844,18057.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443620502948761,1.0,0.0,0.0,0.3339662849903106,0.4920709133148193,7.714657357382748e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.60546875,0.0,20.65407371520996,1895.4371337890625,0.0,185.66433715820312,0.2436203509569168,1.0,0.0,3.0,1.0,0.0
11985420,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6254272460937,0.6774811744689941,0.2668467760086059,0.2467694729566574,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256408691406,0.8471004366874695,0.5342505574226379,0.5112441778182983,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.9720203280448914,0.7966040372848511,0.5580733418464661,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.62554931640625,0.7554813027381897,0.374283492565155,0.3608885109424591,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253967285156,0.6699954867362976,0.2583627700805664,1.194434404373169,288.6256408691406,289.4623413085937,290.5110168457031,286.5172119140625,290.5119934082031,297.1996765136719,288.6261291503906,1.0,0.6888229846954346,1.0,1.0,0.0,1.0,-3.448381900787353,3.448372364044189,9.566344488121103e-06,2.6655874252319336,0.2132224142551422,0.2132224142551422,0.0,266.4095764160156,256.0,6585.8359375,-0.0,3914.20361328125,1.0,283.1499938964844,288.0477600097656,289.46807861328125,289.96881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18057.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345284461975097,1.0,0.0,0.0,0.3195063173770904,0.4916816055774688,7.211715224997306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2087.400634765625,0.0,20.55156135559082,1895.4371337890625,0.0,170.51612854003906,0.2431397438049316,1.0,0.0,3.0,1.0,0.0
11985480,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6254272460937,0.6774811744689941,0.2668467760086059,0.2467694729566574,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256408691406,0.8471004366874695,0.5342505574226379,0.5112441778182983,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.9720203280448914,0.7966040372848511,0.5580733418464661,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.62554931640625,0.7554813027381897,0.374283492565155,0.3608885109424591,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6253967285156,0.6699954867362976,0.2583627700805664,1.194434404373169,288.6256408691406,289.4623413085937,290.5110168457031,286.5172119140625,290.5119934082031,297.1996765136719,288.6261291503906,1.0,0.6888229846954346,1.0,1.0,0.0,1.0,-3.448381900787353,3.448372364044189,9.566344488121103e-06,2.6655874252319336,0.2132224142551422,0.2132224142551422,0.0,266.4095764160156,256.0,6585.8359375,-0.0,3914.20361328125,1.0,283.1499938964844,288.0477600097656,289.46807861328125,289.96881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18057.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345284461975097,1.0,0.0,0.0,0.3195063173770904,0.4916816055774688,7.211715224997306e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2087.400634765625,0.0,20.55156135559082,1895.4371337890625,0.0,170.51612854003906,0.2431397438049316,1.0,0.0,3.0,1.0,0.0
11985540,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63739013671875,0.6780464053153992,0.2657734751701355,0.2457246035337448,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6375732421875,0.8480432629585266,0.5326389670372009,0.5096502304077148,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376647949219,0.9745052456855774,0.79787677526474,0.5588943958282471,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6374816894531,0.7565178871154785,0.3734594285488128,0.3600289523601532,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6373596191406,0.6707143187522888,0.2575094401836395,1.1902143955230713,288.6375732421875,289.5250549316406,290.4604187011719,286.48602294921875,290.46142578125,297.1934509277344,288.6380310058594,1.0,0.6860671639442444,1.0,1.0,0.0,1.0,-3.4400906562805176,3.440081119537353,9.520488674752414e-06,2.659212350845337,0.2028918415307998,0.2028918415307998,0.0,263.5736083984375,256.0,6353.48583984375,-0.0,3876.81689453125,1.0,283.1499938964844,288.0631408691406,289.4346008300781,289.9183044433594,293.1499938964844,293.1499938964844,283.1499938964844,18057.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3258543312549591,1.0,0.0,0.0,0.3070833086967468,0.4913560450077057,6.8088863436344135e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2010.7696533203125,0.0,20.46559715270996,1895.4371337890625,0.0,157.10775756835938,0.2427353709936142,1.0,0.0,3.0,1.0,0.0
11985600,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6395568847656,0.6783994436264038,0.2655681669712066,0.245508924126625,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.8485091924667358,0.5323288440704346,0.5093272924423218,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.63983154296875,0.975295066833496,0.7981125116348267,0.5590341687202454,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396789550781,0.7569715976715088,0.3732995986938476,0.3598460853099823,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6395568847656,0.6710900664329529,0.2573444247245788,1.18932044506073,288.6397705078125,289.53717041015625,290.45068359375,286.4799499511719,290.4516906738281,297.1922912597656,288.64019775390625,1.0,0.6853514313697815,1.0,1.0,0.0,1.0,-3.4383161067962646,3.4383065700531006,9.510667041467968e-06,2.6578400135040283,0.2008557766675949,0.2008557766675949,0.0,262.6259155273437,244.0,6308.74169921875,-0.0,3866.837158203125,1.0,283.1499938964844,288.0661926269531,289.4281311035156,289.9085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18057.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3241613507270813,1.0,0.0,0.0,0.3046905398368835,0.4912943243980407,6.734022672816309e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1996.001953125,0.0,20.449262619018555,1895.4371337890625,0.0,154.4787139892578,0.2426583915948867,1.0,0.0,3.0,1.0,0.0
11985660,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529846191406,0.6817759275436401,0.2642805278301239,0.2440924197435379,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6531677246094,0.8527954816818237,0.5303702354431152,0.5072212815284729,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6532592773437,0.9815523028373718,0.7995380759239197,0.5598248243331909,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6531066894531,0.7610421180725098,0.3722828924655914,0.3586178421974182,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529846191406,0.6745809316635132,0.256300151348114,1.1833475828170776,288.6531677246094,289.6138000488281,290.3888854980469,286.4413452148437,290.3899230957031,297.185302734375,288.6535949707031,1.0,0.679905116558075,1.0,1.0,0.0,1.0,-3.426370620727539,3.426361083984375,9.444662282476202e-06,2.648592710494995,0.1876224726438522,0.1876224726438522,0.0,254.9395751953125,232.0,6026.50341796875,-0.0,3792.2607421875,1.0,283.1499938964844,288.0863952636719,289.38702392578125,289.8466186523437,293.1499938964844,293.1499938964844,283.1499938964844,18057.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132897317409515,1.0,0.0,0.0,0.289573460817337,0.4909199774265289,6.278931596881421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.7286376953125,0.0,20.347993850708008,1895.4371337890625,0.0,137.44424438476562,0.2421788275241851,1.0,0.0,3.0,1.0,0.0
11985720,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529846191406,0.6817759275436401,0.2642805278301239,0.2440924197435379,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6531677246094,0.8527954816818237,0.5303702354431152,0.5072212815284729,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6532592773437,0.9815523028373718,0.7995380759239197,0.5598248243331909,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6531066894531,0.7610421180725098,0.3722828924655914,0.3586178421974182,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529846191406,0.6745809316635132,0.256300151348114,1.1833475828170776,288.6531677246094,289.6138000488281,290.3888854980469,286.4413452148437,290.3899230957031,297.185302734375,288.6535949707031,1.0,0.679905116558075,1.0,1.0,0.0,1.0,-3.426370620727539,3.426361083984375,9.444662282476202e-06,2.648592710494995,0.1876224726438522,0.1876224726438522,0.0,254.9395751953125,232.0,6026.50341796875,-0.0,3792.2607421875,1.0,283.1499938964844,288.0863952636719,289.38702392578125,289.8466186523437,293.1499938964844,293.1499938964844,283.1499938964844,18057.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3132897317409515,1.0,0.0,0.0,0.289573460817337,0.4909199774265289,6.278931596881421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.7286376953125,0.0,20.347993850708008,1895.4371337890625,0.0,137.44424438476562,0.2421788275241851,1.0,0.0,3.0,1.0,0.0
11985780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.666015625,0.686653733253479,0.2629798650741577,0.2425950914621353,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.66619873046875,0.8588858246803284,0.5283739566802979,0.5050064325332642,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662902832031,0.9891392588615416,0.8008783459663391,0.5605026483535767,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6661376953125,0.7667343616485596,0.3712326288223266,0.3572845458984375,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.666015625,0.6795522570610046,0.2552337348461151,1.17692232131958,288.66619873046875,289.69195556640625,290.32586669921875,286.4015808105469,290.326904296875,297.1786193847656,288.6666259765625,1.0,0.6733477711677551,1.0,1.0,0.0,1.0,-3.4133901596069336,3.413380622863769,9.373177817906251e-06,2.6385366916656494,0.1735052168369293,0.1735052168369293,0.0,245.3155517578125,220.0,5741.32666015625,-0.0,3704.363525390625,1.0,283.1499938964844,288.1091003417969,289.34490966796875,289.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,18056.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019458949565887,1.0,0.0,0.0,0.2742498517036438,0.4905765056610107,5.845148809413558e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1808.3660888671875,0.0,20.248987197875977,1895.4371337890625,0.0,119.27078247070312,0.2417045682668686,1.0,0.0,3.0,1.0,0.0
11985840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.666015625,0.686653733253479,0.2629798650741577,0.2425950914621353,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.66619873046875,0.8588858246803284,0.5283739566802979,0.5050064325332642,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662902832031,0.9891392588615416,0.8008783459663391,0.5605026483535767,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6661376953125,0.7667343616485596,0.3712326288223266,0.3572845458984375,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.666015625,0.6795522570610046,0.2552337348461151,1.17692232131958,288.66619873046875,289.69195556640625,290.32586669921875,286.4015808105469,290.326904296875,297.1786193847656,288.6666259765625,1.0,0.6733477711677551,1.0,1.0,0.0,1.0,-3.4133901596069336,3.413380622863769,9.373177817906251e-06,2.6385366916656494,0.1735052168369293,0.1735052168369293,0.0,245.3155517578125,220.0,5741.32666015625,-0.0,3704.363525390625,1.0,283.1499938964844,288.1091003417969,289.34490966796875,289.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,18056.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019458949565887,1.0,0.0,0.0,0.2742498517036438,0.4905765056610107,5.845148809413558e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1808.3660888671875,0.0,20.248987197875977,1895.4371337890625,0.0,119.27078247070312,0.2417045682668686,1.0,0.0,3.0,1.0,0.0
11985900,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6723937988281,0.689518392086029,0.2623217701911926,0.2418251037597656,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6725769042969,0.8624649047851562,0.5273599028587341,0.503868579864502,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6726379394531,0.9931513667106628,0.8015144467353821,0.5608068108558655,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6724853515625,0.7700583934783936,0.3706928789615631,0.3565887808799743,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67236328125,0.6824638843536377,0.2546908259391784,1.1735929250717163,288.6725769042969,289.7314758300781,290.2939453125,286.38134765625,290.2950439453125,297.1753845214844,288.6729736328125,1.0,0.6698092818260193,1.0,1.0,0.0,1.0,-3.4066202640533447,3.40661096572876,9.336001312476585e-06,2.6332907676696777,0.1661078035831451,0.1661078035831451,0.0,240.0863647460937,220.0,5598.2099609375,-0.0,3657.55126953125,1.0,283.1499938964844,288.1215515136719,289.3240661621094,289.7513427734375,293.1499938964844,293.1499938964844,283.1499938964844,18056.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29616779088974,1.0,0.0,0.0,0.2665387690067291,0.4904198050498962,5.635834021688879e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1761.0147705078125,0.0,20.20063209533692,1895.4371337890625,0.0,108.98523712158205,0.2414704710245132,1.0,0.0,3.0,1.0,0.0
11985960,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.692621648311615,0.2616571187973022,0.2410435825586319,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8663569688796997,0.5263344645500183,0.5027139782905579,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.9972070455551147,0.8021271824836731,0.5610905289649963,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.7736603021621704,0.3701424896717071,0.3558769524097442,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6856172680854797,0.2541406452655792,1.1702017784118652,288.6788024902344,289.77130126953125,290.2618408203125,286.3608703613281,290.262939453125,297.17218017578125,288.67919921875,1.0,0.6661509871482849,1.0,1.0,0.0,1.0,-3.399698495864868,3.399689197540283,9.298065378970932e-06,2.627926826477051,0.1584876924753189,0.1584876924753189,0.0,234.68495178222656,208.0,5455.142578125,-0.0,3609.5517578125,1.0,283.1499938964844,288.13482666015625,289.31988525390625,289.72735595703125,293.1499938964844,293.1499938964844,283.1499938964844,18055.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926908135414123,1.0,0.0,0.0,0.2588170766830444,0.4902769923210144,5.431566751923356e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.63623046875,0.0,20.153282165527344,1895.4371337890625,0.0,93.00819396972656,0.2412390410900116,1.0,0.0,3.0,1.0,0.0
11986020,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884460449219,0.6979268193244934,0.2602637708187103,0.239500343799591,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68853759765625,0.8731539845466614,0.5242052674293518,0.5004135966300964,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6885681152344,0.9990000128746032,0.8039273023605347,0.5521277189254761,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6885070800781,0.7799637317657471,0.3689666390419006,0.3544638156890869,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884460449219,0.6910504102706909,0.2529784142971039,1.163517713546753,288.68853759765625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981811523437,297.16827392578125,288.68865966796875,1.0,0.6579286456108093,1.0,1.0,0.0,1.0,-3.3748984336853027,3.3748891353607178,9.163314643956255e-06,2.608912229537964,0.1425182521343231,0.1425182521343231,0.0,225.00596618652344,196.0,5165.7470703125,-0.0,3494.47607421875,1.0,283.1499938964844,288.1637268066406,289.31207275390625,289.7010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18054.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918742001056671,1.0,0.0,0.0,0.2433504909276962,0.4900167286396026,5.036731920426973e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1621.727294921875,0.0,20.0611515045166,1895.4371337890625,0.0,88.12354278564453,0.2407845854759216,1.0,0.0,3.0,1.0,0.0
11986080,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884460449219,0.6979268193244934,0.2602637708187103,0.239500343799591,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68853759765625,0.8731539845466614,0.5242052674293518,0.5004135966300964,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6885681152344,0.9990000128746032,0.8039273023605347,0.5521277189254761,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6885070800781,0.7799637317657471,0.3689666390419006,0.3544638156890869,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6884460449219,0.6910504102706909,0.2529784142971039,1.163517713546753,288.68853759765625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981811523437,297.16827392578125,288.68865966796875,1.0,0.6579286456108093,1.0,1.0,0.0,1.0,-3.3748984336853027,3.3748891353607178,9.163314643956255e-06,2.608912229537964,0.1425182521343231,0.1425182521343231,0.0,225.00596618652344,196.0,5165.7470703125,-0.0,3494.47607421875,1.0,283.1499938964844,288.1637268066406,289.31207275390625,289.7010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18054.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918742001056671,1.0,0.0,0.0,0.2433504909276962,0.4900167286396026,5.036731920426973e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1621.727294921875,0.0,20.0611515045166,1895.4371337890625,0.0,88.12354278564453,0.2407845854759216,1.0,0.0,3.0,1.0,0.0
11986140,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6925354003906,0.7016928195953369,0.2592073380947113,0.2383475303649902,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.692626953125,0.8780671954154968,0.522601306438446,0.4986995160579681,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6926574707031,0.9990000128746032,0.8064495325088501,0.5411897301673889,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6925964355469,0.7845010757446289,0.3680542707443237,0.3533930480480194,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6925354003906,0.6949294209480286,0.252100795507431,1.1585382223129272,288.692626953125,289.9100036621094,290.1499938964844,286.2891845703125,290.151123046875,297.17138671875,288.69268798828125,1.0,0.6511958837509155,1.0,1.0,0.0,1.0,-3.3507025241851807,3.350693464279175,9.032461093738677e-06,2.590233325958252,0.1303357034921646,0.1303357034921646,0.0,218.0616912841797,196.0,4956.439453125,-0.0,3398.658203125,1.0,283.1499938964844,288.18572998046875,289.2849426269531,289.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,18053.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914643585681915,1.0,0.0,0.0,0.2321647703647613,0.4898464381694793,4.761682603771078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1553.0235595703125,0.0,19.99656867980957,1895.4371337890625,0.0,85.60930633544922,0.2404631674289703,1.0,0.0,3.0,1.0,0.0
11986200,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69390869140625,0.703288733959198,0.2587941884994507,0.2378926575183868,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6940002441406,0.8801539540290833,0.5219730138778687,0.4980240166187286,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6940002441406,0.9990000128746032,0.8076220154762268,0.5366958379745483,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6939697265625,0.7864177823066711,0.3676921725273132,0.3529654741287231,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69390869140625,0.6965740323066711,0.2517600655555725,1.1565812826156616,288.6939697265625,289.9325561523437,290.1318054199219,286.2774658203125,290.1329345703125,297.1735534667969,288.69403076171875,1.0,0.6484870910644531,1.0,1.0,0.0,1.0,-3.341071367263794,3.341062307357788,8.980577149486635e-06,2.582775354385376,0.1254982650279998,0.1254982650279998,0.0,215.25735473632807,184.0,4876.32568359375,-0.0,3360.50830078125,1.0,283.1499938964844,288.194580078125,289.27264404296875,289.6461181640625,293.1499938964844,293.1499938964844,283.1499938964844,18052.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291153997182846,1.0,0.0,0.0,0.2278644144535064,0.4897888302803039,4.658039731708641e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.49267578125,0.0,19.97232246398925,1895.4371337890625,0.0,83.68846130371094,0.240341231226921,1.0,0.0,3.0,1.0,0.0
11986260,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982116699219,0.7095693945884705,0.2572829127311706,0.236220970749855,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982727050781,0.8884234428405762,0.5196701884269714,0.4955398738384247,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982727050781,0.9990000128746032,0.8124837279319763,0.5195972323417664,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982421875,0.7939666509628296,0.366343230009079,0.3513706624507904,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982116699219,0.7030672430992126,0.2505260109901428,1.1494383811950684,288.6982421875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673828125,297.18389892578125,288.6982727050781,1.0,0.6383130550384521,1.0,1.0,0.0,1.0,-3.305004596710205,3.3049957752227783,8.78759328770684e-06,2.554839372634888,0.1074364334344863,0.1074364334344863,0.0,204.80503845214844,172.0,4590.849609375,-0.0,3219.70068359375,1.0,283.1499938964844,288.2289123535156,289.2283630371094,289.58038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18051.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289765864610672,1.0,0.0,0.0,0.2124881297349929,0.4896359443664551,4.2960395241209434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1431.6986083984375,0.0,19.888790130615234,1895.4371337890625,0.0,75.03697967529297,0.2399125844240188,1.0,0.0,3.0,1.0,0.0
