time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986320,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982116699219,0.7095693945884705,0.2572829127311706,0.236220970749855,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982727050781,0.8884234428405762,0.5196701884269714,0.4955398738384247,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982727050781,0.9990000128746032,0.8124837279319763,0.5195972323417664,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982421875,0.7939666509628296,0.366343230009079,0.3513706624507904,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6982116699219,0.7030672430992126,0.2505260109901428,1.1494383811950684,288.6982421875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673828125,297.18389892578125,288.6982727050781,1.0,0.6383130550384521,1.0,1.0,0.0,1.0,-3.305004596710205,3.3049957752227783,8.78759328770684e-06,2.554839372634888,0.1074364334344863,0.1074364334344863,0.0,204.80503845214844,172.0,4590.849609375,-0.0,3219.70068359375,1.0,283.1499938964844,288.2289123535156,289.2283630371094,289.58038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18051.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289765864610672,1.0,0.0,0.0,0.2124881297349929,0.4896359443664551,4.2960395241209434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1431.6986083984375,0.0,19.888790130615234,1895.4371337890625,0.0,75.03697967529297,0.2399125844240188,1.0,0.0,3.0,1.0,0.0
11986380,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70166015625,0.7163733243942261,0.2557332515716553,0.2345024049282074,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.8978631496429443,0.5173037648200989,0.4929821193218231,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.9990000128746032,0.8181487321853638,0.501242995262146,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016906738281,0.8025026917457581,0.364918053150177,0.3496928811073303,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70166015625,0.7104018330574036,0.2492815107107162,1.142183780670166,288.70172119140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0018005371094,297.19708251953125,288.7016906738281,1.0,0.627582848072052,1.0,1.0,0.0,1.0,-3.26705002784729,3.2670414447784424,8.586751391703729e-06,2.5254337787628174,0.0883222520351409,0.0883222520351409,0.0,193.9568023681641,175.0,4310.32421875,-0.0,3075.37548828125,1.0,283.1499938964844,288.267822265625,289.1856689453125,289.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,18048.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883371710777282,1.0,0.0,0.0,0.1973283588886261,0.4895647764205932,3.950827220933206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1338.4776611328125,0.0,19.81128692626953,1895.4371337890625,0.0,66.2318115234375,0.2395016998052597,1.0,0.0,3.0,1.0,0.0
11986440,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70166015625,0.7163733243942261,0.2557332515716553,0.2345024049282074,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.8978631496429443,0.5173037648200989,0.4929821193218231,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.9990000128746032,0.8181487321853638,0.501242995262146,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016906738281,0.8025026917457581,0.364918053150177,0.3496928811073303,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70166015625,0.7104018330574036,0.2492815107107162,1.142183780670166,288.70172119140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0018005371094,297.19708251953125,288.7016906738281,1.0,0.627582848072052,1.0,1.0,0.0,1.0,-3.26705002784729,3.2670414447784424,8.586751391703729e-06,2.5254337787628174,0.0883222520351409,0.0883222520351409,0.0,193.9568023681641,175.0,4310.32421875,-0.0,3075.37548828125,1.0,283.1499938964844,288.267822265625,289.1856689453125,289.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,18048.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883371710777282,1.0,0.0,0.0,0.1973283588886261,0.4895647764205932,3.950827220933206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1338.4776611328125,0.0,19.81128692626953,1895.4371337890625,0.0,66.2318115234375,0.2395016998052597,1.0,0.0,3.0,1.0,0.0
11986500,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.70367431640625,0.7183077335357666,0.2549552619457245,0.2336985170841217,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037658691406,0.900751769542694,0.5161104202270508,0.4917534589767456,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70379638671875,0.9990000128746032,0.8210460543632507,0.4953422546386719,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037048339844,0.8051326274871826,0.3641846776008606,0.3488965034484863,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7036437988281,0.7125521302223206,0.2486678510904312,1.1388828754425049,288.7037353515625,290.13580322265625,289.9678955078125,286.1715393066406,289.96905517578125,297.20379638671875,288.7038879394531,1.0,0.624103844165802,1.0,1.0,0.0,1.0,-3.2525672912597656,3.252558946609497,8.51023469294887e-06,2.5140187740325928,0.0783883556723594,0.0783883556723594,0.0,190.433822631836,175.0,4173.76416015625,-0.0,3024.544677734375,1.0,283.1499938964844,288.2890319824219,289.1645202636719,289.48394775390625,293.1499938964844,293.1499938964844,283.1499938964844,18047.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876357138156891,1.0,0.0,0.0,0.1898723393678665,0.4895673394203186,3.784793367600514e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1292.65771484375,0.0,19.77519989013672,1895.4371337890625,0.0,61.99606323242188,0.2393039315938949,1.0,0.0,3.0,1.0,0.0
11986560,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7069091796875,0.7193371653556824,0.2541668117046356,0.2329294979572296,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.70703125,0.9024159908294678,0.5149060487747192,0.4905591011047363,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7070617675781,0.9990000128746032,0.823639452457428,0.4914917647838592,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7069702148437,0.8066672086715698,0.3634305894374847,0.3481259942054748,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7069091796875,0.7137559652328491,0.2480498105287552,1.1357901096343994,288.7070007324219,290.1763000488281,289.93524169921875,286.150390625,289.9363708496094,297.2085876464844,288.70721435546875,1.0,0.621408224105835,1.0,1.0,0.0,1.0,-3.2409255504608154,3.240916967391968,8.449197594018187e-06,2.5049312114715576,0.0682186856865882,0.0682186856865882,0.0,188.0635528564453,178.0,4039.8349609375,-0.0,2986.52978515625,1.0,283.1499938964844,288.3117370605469,289.1434020996094,289.45233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18046.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869355082511902,1.0,0.0,0.0,0.1825266182422638,0.4896008968353271,3.6234075739827164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1247.58251953125,0.0,19.7412052154541,1895.4371337890625,0.0,57.83807373046875,0.2391120940446853,1.0,0.0,3.0,1.0,0.0
11986620,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.71484375,0.7195619940757751,0.2525414228439331,0.2314262092113495,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149658203125,0.9032413959503174,0.5124506950378418,0.4882073700428009,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149963378906,0.9990000128746032,0.8279174566268921,0.4878379106521606,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71490478515625,0.8075013756752014,0.3618547916412353,0.3465993106365204,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.7142699956893921,0.2467673569917678,1.1298134326934814,288.7149658203125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713684082031,297.2124938964844,288.7152404785156,1.0,0.617832601070404,1.0,1.0,0.0,1.0,-3.2228667736053467,3.222858428955078,8.354984856850933e-06,2.49084734916687,0.0471704080700874,0.0471704080700874,0.0,185.5266265869141,181.0,3777.912109375,-0.0,2934.31787109375,1.0,283.1499938964844,288.36163330078125,289.1013488769531,289.3897399902344,293.1499938964844,293.1499938964844,283.1499938964844,18043.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285530686378479,1.0,0.0,0.0,0.1682047247886657,0.4897428154945373,3.314449381619511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1159.8125,0.0,19.67898941040039,1895.4371337890625,0.0,49.72148132324219,0.2387466877698898,1.0,0.0,3.0,1.0,0.0
11986680,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.71484375,0.7195619940757751,0.2525414228439331,0.2314262092113495,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149658203125,0.9032413959503174,0.5124506950378418,0.4882073700428009,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7149963378906,0.9990000128746032,0.8279174566268921,0.4878379106521606,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71490478515625,0.8075013756752014,0.3618547916412353,0.3465993106365204,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7148132324219,0.7142699956893921,0.2467673569917678,1.1298134326934814,288.7149658203125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713684082031,297.2124938964844,288.7152404785156,1.0,0.617832601070404,1.0,1.0,0.0,1.0,-3.2228667736053467,3.222858428955078,8.354984856850933e-06,2.49084734916687,0.0471704080700874,0.0471704080700874,0.0,185.5266265869141,181.0,3777.912109375,-0.0,2934.31787109375,1.0,283.1499938964844,288.36163330078125,289.1013488769531,289.3897399902344,293.1499938964844,293.1499938964844,283.1499938964844,18043.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285530686378479,1.0,0.0,0.0,0.1682047247886657,0.4897428154945373,3.314449381619511e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1159.8125,0.0,19.67898941040039,1895.4371337890625,0.0,49.72148132324219,0.2387466877698898,1.0,0.0,3.0,1.0,0.0
11986740,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7229309082031,0.7181633710861206,0.2509781718254089,0.2300464659929275,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7230834960937,0.901820719242096,0.5101252198219299,0.4860486686229706,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7231140136719,0.9990000128746032,0.8309087157249451,0.4879089295864105,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7230224609375,0.8063483238220215,0.3603266179561615,0.3451850414276123,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7229309082031,0.7130825519561768,0.2455094158649444,1.124301195144653,288.7230529785156,290.3303527832031,289.8110046386719,286.07012939453125,289.8121337890625,297.21051025390625,288.7233581542969,1.0,0.6160334348678589,1.0,1.0,0.0,1.0,-3.210364818572998,3.210356473922729,8.29010514280526e-06,2.4811110496521,0.0269795600324869,0.0269795600324869,0.0,185.02212524414065,181.0,3543.877197265625,-0.0,2905.33447265625,1.0,283.1499938964844,288.4120178222656,289.0630798339844,289.3331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18040.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2842317819595337,1.0,0.0,0.0,0.1555148661136627,0.4899517297744751,3.046326524369647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1081.8509521484375,0.0,19.628273010253903,1895.4371337890625,0.0,42.48707580566406,0.2384324073791504,1.0,0.0,3.0,1.0,0.0
11986800,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236328125,0.7179861664772034,0.2508389055728912,0.2299256473779678,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7237854003906,0.9016236066818236,0.5099197030067444,0.4858600795269012,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.72381591796875,0.9990000128746032,0.8311318755149841,0.4880299568176269,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7237243652344,0.8061819672584534,0.360190212726593,0.3450609147548675,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236328125,0.7129212021827698,0.2453960329294204,1.1238149404525757,288.7237854003906,290.3367004394531,289.8058776855469,286.0668334960937,289.8070373535156,297.2101135253906,288.7240600585937,1.0,0.6159253120422363,1.0,1.0,0.0,1.0,-3.2094039916992188,3.2093958854675293,8.285131116281264e-06,2.480363607406616,0.0251870173960924,0.0251870173960924,0.0,185.0387725830078,184.0,3523.843017578125,-0.0,2903.418701171875,1.0,283.1499938964844,288.41656494140625,289.05975341796875,289.3282775878906,293.1499938964844,293.1499938964844,283.1499938964844,18040.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841185331344604,1.0,0.0,0.0,0.1544352769851684,0.4899731874465942,3.0237385928444382e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1075.197509765625,0.0,19.6241512298584,1895.4371337890625,0.0,41.8686408996582,0.2384060621261596,1.0,0.0,3.0,1.0,0.0
11986860,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77978515625,0.7151802182197571,0.2490960657596588,0.2284016013145446,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7848815917969,0.8984124064445496,0.5073611736297607,0.4834895431995392,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7863464355469,0.9990000128746032,0.8335712552070618,0.4907172918319702,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7827453613281,0.803419291973114,0.358480304479599,0.3434930741786957,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7795715332031,0.7102741599082947,0.2439518421888351,1.1176116466522217,288.7845153808594,290.4153747558594,289.742431640625,286.0260009765625,289.7435607910156,297.2038269042969,288.7980041503906,1.0,0.6150599122047424,1.0,1.0,0.0,1.0,-3.19860577583313,3.1985976696014404,8.229339982790407e-06,2.4719645977020264,0.0030452806968241,0.0030452806968241,0.0,185.8655242919922,187.0,2900.85546875,-0.0,2885.4443359375,1.0,283.1499938964844,288.4850158691406,289.01348876953125,289.2419128417969,293.1499938964844,293.1499938964844,283.1499938964844,18522.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282059371471405,1.0,0.0,0.0,0.0816454663872718,0.4454472959041595,1.561570761587916e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,691.5822143554688,0.0,17.86091423034668,1895.4371337890625,0.0,30.96357727050781,0.2360745817422866,1.0,0.0,3.0,1.0,0.0
11986920,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77978515625,0.7151802182197571,0.2490960657596588,0.2284016013145446,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7848815917969,0.8984124064445496,0.5073611736297607,0.4834895431995392,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7863464355469,0.9990000128746032,0.8335712552070618,0.4907172918319702,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7827453613281,0.803419291973114,0.358480304479599,0.3434930741786957,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7795715332031,0.7102741599082947,0.2439518421888351,1.1176116466522217,288.7845153808594,290.4153747558594,289.742431640625,286.0260009765625,289.7435607910156,297.2038269042969,288.7980041503906,1.0,0.6150599122047424,1.0,1.0,0.0,1.0,-3.19860577583313,3.1985976696014404,8.229339982790407e-06,2.4719645977020264,0.0030452806968241,0.0030452806968241,0.0,185.8655242919922,187.0,2900.85546875,-0.0,2885.4443359375,1.0,283.1499938964844,288.4850158691406,289.01348876953125,289.2419128417969,293.1499938964844,293.1499938964844,283.1499938964844,18522.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282059371471405,1.0,0.0,0.0,0.0816454663872718,0.4454472959041595,1.561570761587916e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,691.5822143554688,0.0,17.86091423034668,1895.4371337890625,0.0,30.96357727050781,0.2360745817422866,1.0,0.0,3.0,1.0,0.0
11986980,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221984863281,0.713459849357605,0.2488704174757003,0.2277696281671524,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2277526855469,0.8962993621826172,0.5068375468254089,0.4823834598064422,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.229248046875,0.9990000128746032,0.8385714888572693,0.4929609894752502,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2255249023437,0.8016542196273804,0.3582930266857147,0.3428544998168945,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2219543457031,0.7084652781486511,0.2436087429523468,1.1144787073135376,289.22735595703125,290.49267578125,289.6801147460937,285.9861145019531,289.68121337890625,297.2216491699219,289.23980712890625,1.0,0.6151370406150818,1.0,1.0,0.0,1.0,-3.19466495513916,3.1946568489074707,8.208647159335669e-06,2.468747138977051,5.551115123125783e-17,5.551115123125783e-17,0.0,186.7706756591797,190.0,1311.2215576171875,-0.0,2882.210205078125,1.0,283.1494445800781,288.51812744140625,288.7981262207031,288.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,18129.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2484736144542694,1.0,0.0,0.0,1.596509900991805e-05,0.4589477479457855,3.027455673307311e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1119462251663208,0.0,17.760305404663086,1895.4371337890625,0.0,0.0,0.2333487719297409,1.0,0.0,3.0,1.0,0.0
11987040,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221984863281,0.713459849357605,0.2488704174757003,0.2277696281671524,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2277526855469,0.8962993621826172,0.5068375468254089,0.4823834598064422,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.229248046875,0.9990000128746032,0.8385714888572693,0.4929609894752502,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2255249023437,0.8016542196273804,0.3582930266857147,0.3428544998168945,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2219543457031,0.7084652781486511,0.2436087429523468,1.1144787073135376,289.22735595703125,290.49267578125,289.6801147460937,285.9861145019531,289.68121337890625,297.2216491699219,289.23980712890625,1.0,0.6151370406150818,1.0,1.0,0.0,1.0,-3.19466495513916,3.1946568489074707,8.208647159335669e-06,2.468747138977051,5.551115123125783e-17,5.551115123125783e-17,0.0,186.7706756591797,190.0,1311.2215576171875,-0.0,2882.210205078125,1.0,283.1494445800781,288.51812744140625,288.7981262207031,288.8787841796875,293.1499938964844,293.1499938964844,283.1499938964844,18129.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2484736144542694,1.0,0.0,0.0,1.596509900991805e-05,0.4589477479457855,3.027455673307311e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1119462251663208,0.0,17.760305404663086,1895.4371337890625,0.0,0.0,0.2333487719297409,1.0,0.0,3.0,1.0,0.0
11987100,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.7135050892829895,0.2491941452026367,0.228006049990654,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3574523925781,0.8961811661720276,0.5071582794189453,0.4826064109802246,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583679199219,0.9990000128746032,0.8418461084365845,0.4933781623840332,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3560791015625,0.801662266254425,0.358696699142456,0.3431546986103058,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.7084238529205322,0.2438634783029556,1.115235686302185,289.3572082519531,290.5307006835937,289.6494445800781,285.9665832519531,289.6505126953125,297.2368469238281,289.3648986816406,1.0,0.615634560585022,1.0,1.0,0.0,1.0,-3.196985960006714,3.1969776153564453,8.220469680964015e-06,2.470496892929077,5.551115123125783e-17,5.551115123125783e-17,0.0,187.06854248046875,190.0,857.486328125,-0.0,2888.658203125,1.0,283.1493835449219,288.5180969238281,288.6534729003906,288.7297668457031,293.1499938964844,293.1499938964844,283.1499938964844,17989.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2108566462993621,1.0,0.0,0.0,1.5978172086761333e-05,0.4735613167285919,3.029934972625242e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278115361928939,0.0,18.23780059814453,1895.4371337890625,0.0,0.0,0.233523741364479,1.0,0.0,3.0,1.0,0.0
11987160,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.433349609375,0.7134811282157898,0.2494565397500991,0.2282874435186386,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4353332519531,0.8959521651268005,0.5073986649513245,0.4828917682170868,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4358825683594,0.9990000128746032,0.8449692726135254,0.4940371513366699,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4345397949219,0.8016073107719421,0.3590776920318603,0.3435443043708801,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4332580566406,0.7083803415298462,0.2441474199295044,1.11652934551239,289.4352111816406,290.5682678222656,289.619140625,285.9473571777344,289.6202392578125,297.24969482421875,289.4396667480469,1.0,0.6163661479949951,1.0,1.0,0.0108896400779485,1.0,-3.2004823684692383,3.200453758239746,2.8584414394572377e-05,2.4731736183166504,5.551115123125783e-17,5.551115123125783e-17,0.0,187.53582763671875,193.0,551.4334716796875,-0.0,2898.485107421875,1.0,283.1493225097656,288.51806640625,288.5154113769531,288.58807373046875,293.1499938964844,293.1499938964844,283.1499938964844,17935.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1616683602333068,1.0,0.0,0.0,1.5928580978652462e-05,0.4832304418087005,3.020530874031646e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1288126856088638,0.0,18.588836669921875,1895.4371337890625,0.0,0.0,0.2338498830795288,1.0,0.0,3.0,1.0,0.0
11987220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4976806640625,0.7123264074325562,0.2494800686836242,0.2285212129354477,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.8942080736160278,0.5072165727615356,0.4829972088336944,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.9990000128746032,0.8500993847846985,0.4969558715820312,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979248046875,0.8003854155540466,0.3593734204769134,0.3440391719341278,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4976806640625,0.7073758840560913,0.2444421648979187,1.1185917854309082,289.4980773925781,290.64190673828125,289.55975341796875,285.9099426269531,289.5615234375,297.262939453125,289.4989013671875,1.0,0.6182359457015991,1.0,1.0,0.0326689183712005,1.0,-3.2074763774871826,3.2071549892425537,0.0003215775941498,2.47833251953125,5.551115123125783e-17,5.551115123125783e-17,0.0,189.25379943847656,196.0,206.3612518310547,-0.0,2922.48046875,1.0,283.149169921875,288.5180053710937,288.2582702636719,288.3243408203125,293.1499938964844,293.1499938964844,283.1499938964844,17929.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.030956020578742,1.0,0.0,0.0,1.5923129467410035e-05,0.4935287535190582,3.019497087260181e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.129330888390541,0.0,19.014970779418945,1895.4371337890625,0.0,0.0,0.2344812154769897,1.0,0.0,3.0,1.0,0.0
11987280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4976806640625,0.7123264074325562,0.2494800686836242,0.2285212129354477,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980773925781,0.8942080736160278,0.5072165727615356,0.4829972088336944,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.9990000128746032,0.8500993847846985,0.4969558715820312,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979248046875,0.8003854155540466,0.3593734204769134,0.3440391719341278,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4976806640625,0.7073758840560913,0.2444421648979187,1.1185917854309082,289.4980773925781,290.64190673828125,289.55975341796875,285.9099426269531,289.5615234375,297.262939453125,289.4989013671875,1.0,0.6182359457015991,1.0,1.0,0.0326689183712005,1.0,-3.2074763774871826,3.2071549892425537,0.0003215775941498,2.47833251953125,5.551115123125783e-17,5.551115123125783e-17,0.0,189.25379943847656,196.0,206.3612518310547,-0.0,2922.48046875,1.0,283.149169921875,288.5180053710937,288.2582702636719,288.3243408203125,293.1499938964844,293.1499938964844,283.1499938964844,17929.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.030956020578742,1.0,0.0,0.0,1.5923129467410035e-05,0.4935287535190582,3.019497087260181e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.129330888390541,0.0,19.014970779418945,1895.4371337890625,0.0,0.0,0.2344812154769897,1.0,0.0,3.0,1.0,0.0
11987340,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.7095033526420593,0.2487874925136566,0.2281506955623626,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979553222656,0.8906587362289429,0.5061011910438538,0.4822609722614288,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4978942871094,0.9990000128746032,0.853575587272644,0.5019807815551758,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.498046875,0.797503650188446,0.3589130640029907,0.3438824713230133,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.7048581838607788,0.2441684305667877,1.118505597114563,289.4979858398437,290.7132873535156,289.502197265625,285.87408447265625,289.5092468261719,297.26080322265625,289.4974060058594,1.0,0.6202647089958191,1.0,1.0,0.0544481985270977,1.0,-3.211899518966675,3.20930814743042,0.0025912383571267,2.479560136795044,5.551115123125783e-17,5.551115123125783e-17,0.0,191.905029296875,199.0,53.83649444580078,-0.0,2946.26220703125,1.0,283.1490478515625,288.5179443359375,288.02423095703125,288.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,17955.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594659079273697e-05,0.4976494908332824,3.0239458398244333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285991370677948,0.0,19.21550178527832,1895.4371337890625,0.0,0.0,0.2348881661891937,1.0,0.0,3.0,1.0,0.0
11987400,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.7095033526420593,0.2487874925136566,0.2281506955623626,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979553222656,0.8906587362289429,0.5061011910438538,0.4822609722614288,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4978942871094,0.9990000128746032,0.853575587272644,0.5019807815551758,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.498046875,0.797503650188446,0.3589130640029907,0.3438824713230133,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.7048581838607788,0.2441684305667877,1.118505597114563,289.4979858398437,290.7132873535156,289.502197265625,285.87408447265625,289.5092468261719,297.26080322265625,289.4974060058594,1.0,0.6202647089958191,1.0,1.0,0.0544481985270977,1.0,-3.211899518966675,3.20930814743042,0.0025912383571267,2.479560136795044,5.551115123125783e-17,5.551115123125783e-17,0.0,191.905029296875,199.0,53.83649444580078,-0.0,2946.26220703125,1.0,283.1490478515625,288.5179443359375,288.02423095703125,288.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,17955.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594659079273697e-05,0.4976494908332824,3.0239458398244333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285991370677948,0.0,19.21550178527832,1895.4371337890625,0.0,0.0,0.2348881661891937,1.0,0.0,3.0,1.0,0.0
11987460,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53179931640625,0.7053847908973694,0.24762824177742,0.2272986471652984,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53424072265625,0.8858664631843567,0.5044044256210327,0.4808768928050995,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5350341796875,0.9990000128746032,0.8558568358421326,0.5084852576255798,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5332336425781,0.793411910533905,0.357915848493576,0.3431569635868072,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317077636719,0.7011355757713318,0.2434111684560775,1.116138219833374,289.5340881347656,290.7821044921875,289.4466857910156,285.8399963378906,289.6059265136719,297.2501220703125,289.5404357910156,1.0,0.6221641898155212,1.0,1.0,0.1012405604124069,1.0,-3.2133147716522217,3.145310878753662,0.0680038705468177,2.4156301021575928,5.551115123125783e-17,5.551115123125783e-17,0.0,195.13595581054688,202.0,84.44342803955078,-0.0,2966.431396484375,1.0,283.1488952636719,288.5179138183594,287.8108215332031,287.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,17977.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5965519196470268e-05,0.4992073178291321,3.0275356332175333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277118623256683,0.0,19.30311584472656,1895.4371337890625,0.0,0.0,0.2351016402244568,1.0,0.0,3.0,1.0,0.0
11987520,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53179931640625,0.7053847908973694,0.24762824177742,0.2272986471652984,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53424072265625,0.8858664631843567,0.5044044256210327,0.4808768928050995,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5350341796875,0.9990000128746032,0.8558568358421326,0.5084852576255798,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5332336425781,0.793411910533905,0.357915848493576,0.3431569635868072,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5317077636719,0.7011355757713318,0.2434111684560775,1.116138219833374,289.5340881347656,290.7821044921875,289.4466857910156,285.8399963378906,289.6059265136719,297.2501220703125,289.5404357910156,1.0,0.6221641898155212,1.0,1.0,0.1012405604124069,1.0,-3.2133147716522217,3.145310878753662,0.0680038705468177,2.4156301021575928,5.551115123125783e-17,5.551115123125783e-17,0.0,195.13595581054688,202.0,84.44342803955078,-0.0,2966.431396484375,1.0,283.1488952636719,288.5179138183594,287.8108215332031,287.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,17977.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5965519196470268e-05,0.4992073178291321,3.0275356332175333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277118623256683,0.0,19.30311584472656,1895.4371337890625,0.0,0.0,0.2351016402244568,1.0,0.0,3.0,1.0,0.0
11987580,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252624511719,0.7019124031066895,0.2473696172237396,0.2268175035715103,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344482421875,0.8817678689956665,0.5039466023445129,0.4800530076026916,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.937255859375,0.9990000128746032,0.8597798347473145,0.5145542621612549,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307861328125,0.7898798584938049,0.3577761650085449,0.3427675068378448,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9249572753906,0.6978266835212708,0.2431951314210891,1.1144893169403076,289.93389892578125,290.8480834960937,289.3934936523437,285.8078918457031,290.2044677734375,297.25634765625,289.9549865722656,1.0,0.6240224242210388,1.0,1.0,0.1480329185724258,1.0,-3.2165780067443848,2.880678415298462,0.3358995318412781,2.151345014572144,5.551115123125783e-17,5.551115123125783e-17,0.0,198.0996856689453,205.0,471.9466247558594,-0.0,2987.56689453125,1.0,283.1487731933594,288.5178527832031,287.6159973144531,287.6661071777344,293.1499938964844,293.1499938964844,283.1499938964844,17989.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976382201188244e-05,0.4997586607933044,3.029595346294711e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1307228654623031,0.0,19.338972091674805,1895.4371337890625,0.0,0.0,0.2352017164230346,1.0,0.0,3.0,1.0,0.0
11987640,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252624511719,0.7019124031066895,0.2473696172237396,0.2268175035715103,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344482421875,0.8817678689956665,0.5039466023445129,0.4800530076026916,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.937255859375,0.9990000128746032,0.8597798347473145,0.5145542621612549,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307861328125,0.7898798584938049,0.3577761650085449,0.3427675068378448,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9249572753906,0.6978266835212708,0.2431951314210891,1.1144893169403076,289.93389892578125,290.8480834960937,289.3934936523437,285.8078918457031,290.2044677734375,297.25634765625,289.9549865722656,1.0,0.6240224242210388,1.0,1.0,0.1480329185724258,1.0,-3.2165780067443848,2.880678415298462,0.3358995318412781,2.151345014572144,5.551115123125783e-17,5.551115123125783e-17,0.0,198.0996856689453,205.0,471.9466247558594,-0.0,2987.56689453125,1.0,283.1487731933594,288.5178527832031,287.6159973144531,287.6661071777344,293.1499938964844,293.1499938964844,283.1499938964844,17989.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976382201188244e-05,0.4997586607933044,3.029595346294711e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1307228654623031,0.0,19.338972091674805,1895.4371337890625,0.0,0.0,0.2352017164230346,1.0,0.0,3.0,1.0,0.0
11987700,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724548339844,0.7015989422798157,0.2480385452508926,0.2272147685289383,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1791381835937,0.8811758756637573,0.5048059225082397,0.4805533587932586,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18115234375,0.9990000128746032,0.8633309602737427,0.5161067843437195,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.176513671875,0.7894479632377625,0.3585365712642669,0.343254029750824,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722412109375,0.6974173188209534,0.2437212020158767,1.1160062551498413,290.17877197265625,290.8799133300781,289.3678283691406,285.7926330566406,290.42120361328125,297.27105712890625,290.1932983398437,1.0,0.6251729130744934,1.0,1.0,0.1714290976524353,1.0,-3.2219231128692627,2.790969133377075,0.4309539794921875,2.0606932640075684,5.551115123125783e-17,5.551115123125783e-17,0.0,199.0357818603516,205.0,539.8226318359375,-0.0,3003.374755859375,1.0,283.1487121582031,288.517822265625,287.52496337890625,287.5728759765625,293.1499938964844,293.1499938964844,283.1499938964844,17992.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979572708602063e-05,0.4998743236064911,3.030200331106958e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.134271889925003,0.0,19.34754943847656,1895.4371337890625,0.0,0.0,0.2352280765771865,1.0,0.0,3.0,1.0,0.0
11987760,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221740722656,0.7019506096839905,0.2488780170679092,0.2279252558946609,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3263854980469,0.8812739849090576,0.5059380531311035,0.4815308749675751,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3276672363281,0.9990000128746032,0.8672101497650146,0.5169876217842102,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32470703125,0.7896605134010315,0.3595188558101654,0.3441097736358642,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.322021484375,0.6976572275161743,0.2444669753313064,1.1189942359924316,290.3261413574219,290.9109191894531,289.3428039550781,285.7779541015625,290.525390625,297.2874755859375,290.3358764648437,1.0,0.62654048204422,1.0,1.0,0.1894216239452362,1.0,-3.229628562927246,2.747729539871216,0.4818990528583526,2.0158698558807373,5.551115123125783e-17,5.551115123125783e-17,0.0,199.7730255126953,208.0,469.9560852050781,-0.0,3023.48876953125,1.0,283.1486511230469,288.5177917480469,287.4378967285156,287.4837341308594,293.1499938964844,293.1499938964844,283.1499938964844,17995.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598175549588632e-05,0.4999385774135589,3.0306142252863044e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1376260221004486,0.0,19.3527889251709,1895.4371337890625,0.0,0.0,0.2352451384067535,1.0,0.0,3.0,1.0,0.0
11987820,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5717163085937,0.7025460600852966,0.2504631876945495,0.2294034212827682,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.8813683986663818,0.5081326365470886,0.4836447834968567,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5770263671875,0.9990000128746032,0.8747387528419495,0.519093930721283,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741577148437,0.790034294128418,0.3614718914031982,0.3459887504577636,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5715637207031,0.6982504725456238,0.2460855990648269,1.1262465715408323,290.5755310058594,290.9703063964844,289.294921875,285.7504577636719,290.74755859375,297.3150329589844,290.5849914550781,1.0,0.62971431016922,1.0,1.0,0.2254066467285156,1.0,-3.2474560737609863,2.6579740047454834,0.5894821882247925,1.922491788864136,5.551115123125783e-17,5.551115123125783e-17,0.0,201.53448486328125,211.0,385.28802490234375,-0.0,3070.7373046875,1.0,283.14849853515625,288.51776123046875,287.27496337890625,287.3169250488281,293.1499938964844,293.1499938964844,283.1499938964844,17998.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984183846740052e-05,0.499990701675415,3.031074740159068e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1428066045045852,0.0,19.357799530029297,1895.4371337890625,0.0,0.0,0.2352628409862518,1.0,0.0,3.0,1.0,0.0
11987880,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5717163085937,0.7025460600852966,0.2504631876945495,0.2294034212827682,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757751464844,0.8813683986663818,0.5081326365470886,0.4836447834968567,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5770263671875,0.9990000128746032,0.8747387528419495,0.519093930721283,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741577148437,0.790034294128418,0.3614718914031982,0.3459887504577636,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5715637207031,0.6982504725456238,0.2460855990648269,1.1262465715408323,290.5755310058594,290.9703063964844,289.294921875,285.7504577636719,290.74755859375,297.3150329589844,290.5849914550781,1.0,0.62971431016922,1.0,1.0,0.2254066467285156,1.0,-3.2474560737609863,2.6579740047454834,0.5894821882247925,1.922491788864136,5.551115123125783e-17,5.551115123125783e-17,0.0,201.53448486328125,211.0,385.28802490234375,-0.0,3070.7373046875,1.0,283.14849853515625,288.51776123046875,287.27496337890625,287.3169250488281,293.1499938964844,293.1499938964844,283.1499938964844,17998.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984183846740052e-05,0.499990701675415,3.031074740159068e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1428066045045852,0.0,19.357799530029297,1895.4371337890625,0.0,0.0,0.2352628409862518,1.0,0.0,3.0,1.0,0.0
11987940,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8216552734375,0.7028340697288513,0.2520759701728821,0.2308805435895919,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8257751464844,0.8811044096946716,0.5103693008422852,0.4857672750949859,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270568847656,0.9990000128746032,0.8822245001792908,0.5218305587768555,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241271972656,0.7900991439819336,0.363464206457138,0.3478959798812866,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.821533203125,0.698681116104126,0.2478319704532623,1.1341530084609983,290.8255310058594,291.0260009765625,289.25,285.7255554199219,290.9908447265625,297.3391418457031,290.83514404296875,1.0,0.6332892179489136,1.0,1.0,0.2613916993141174,1.0,-3.2668721675872803,2.562469959259033,0.7044020891189575,1.823017954826355,5.551115123125783e-17,5.551115123125783e-17,0.0,203.6945953369141,214.0,360.8279113769531,-0.0,3124.10009765625,1.0,283.1483764648437,288.5177001953125,287.1258544921875,287.16424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985202480806038e-05,0.5000024437904358,3.0312682702468573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471851617097854,0.0,19.359474182128903,1895.4371337890625,0.0,0.0,0.235269621014595,1.0,0.0,3.0,1.0,0.0
11988000,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8216552734375,0.7028340697288513,0.2520759701728821,0.2308805435895919,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8257751464844,0.8811044096946716,0.5103693008422852,0.4857672750949859,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270568847656,0.9990000128746032,0.8822245001792908,0.5218305587768555,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8241271972656,0.7900991439819336,0.363464206457138,0.3478959798812866,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.821533203125,0.698681116104126,0.2478319704532623,1.1341530084609983,290.8255310058594,291.0260009765625,289.25,285.7255554199219,290.9908447265625,297.3391418457031,290.83514404296875,1.0,0.6332892179489136,1.0,1.0,0.2613916993141174,1.0,-3.2668721675872803,2.562469959259033,0.7044020891189575,1.823017954826355,5.551115123125783e-17,5.551115123125783e-17,0.0,203.6945953369141,214.0,360.8279113769531,-0.0,3124.10009765625,1.0,283.1483764648437,288.5177001953125,287.1258544921875,287.16424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985202480806038e-05,0.5000024437904358,3.0312682702468573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471851617097854,0.0,19.359474182128903,1895.4371337890625,0.0,0.0,0.235269621014595,1.0,0.0,3.0,1.0,0.0
11988060,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634704589844,0.7029227614402771,0.2535415291786194,0.2323392033576965,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.8806249499320984,0.5124390721321106,0.4878812730312347,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654235839844,0.9990000128746032,0.8893381357192993,0.5249398350715637,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643859863281,0.7899625897407532,0.3653237819671631,0.3497925996780395,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.6989877223968506,0.249537855386734,1.142322659492493,290.9648742675781,291.07879638671875,289.2074279785156,285.70220947265625,291.0502624511719,297.3579406738281,290.96832275390625,1.0,0.6371433138847351,1.0,1.0,0.2710805535316467,1.0,-3.2870118618011475,2.5438735485076904,0.7431383728981018,1.8000394105911257,5.551115123125783e-17,5.551115123125783e-17,0.0,206.14219665527344,217.0,222.47467041015625,-0.0,3181.745849609375,1.0,283.1482238769531,288.5176696777344,286.9892578125,287.0244445800781,293.1499938964844,293.1499938964844,283.1499938964844,17999.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598560447746422e-05,0.5000032782554626,3.031344164398932e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504762917757034,0.0,19.35997200012207,1895.4371337890625,0.0,0.0,0.2352720350027084,1.0,0.0,3.0,1.0,0.0
11988120,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634704589844,0.7029227614402771,0.2535415291786194,0.2323392033576965,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.8806249499320984,0.5124390721321106,0.4878812730312347,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654235839844,0.9990000128746032,0.8893381357192993,0.5249398350715637,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643859863281,0.7899625897407532,0.3653237819671631,0.3497925996780395,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.6989877223968506,0.249537855386734,1.142322659492493,290.9648742675781,291.07879638671875,289.2074279785156,285.70220947265625,291.0502624511719,297.3579406738281,290.96832275390625,1.0,0.6371433138847351,1.0,1.0,0.2710805535316467,1.0,-3.2870118618011475,2.5438735485076904,0.7431383728981018,1.8000394105911257,5.551115123125783e-17,5.551115123125783e-17,0.0,206.14219665527344,217.0,222.47467041015625,-0.0,3181.745849609375,1.0,283.1482238769531,288.5176696777344,286.9892578125,287.0244445800781,293.1499938964844,293.1499938964844,283.1499938964844,17999.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598560447746422e-05,0.5000032782554626,3.031344164398932e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504762917757034,0.0,19.35997200012207,1895.4371337890625,0.0,0.0,0.2352720350027084,1.0,0.0,3.0,1.0,0.0
