time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988180,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.7018669843673706,0.2543671429157257,0.2332984507083892,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8790117502212524,0.5137122273445129,0.4893388152122497,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.9990000128746032,0.8951987624168396,0.5293535590171814,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7887687087059021,0.3665546178817749,0.3511817455291748,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.6983160972595215,0.2507736086845398,1.1488105058670044,291.04266357421875,291.1297912597656,289.1662902832031,285.6791687011719,291.0989990234375,297.364990234375,291.04522705078125,1.0,0.6409779787063599,1.0,1.0,0.2807694375514984,1.0,-3.304701089859009,2.525729179382324,0.7789719700813293,1.7781018018722534,5.551115123125783e-17,5.551115123125783e-17,0.0,209.1782684326172,220.0,140.5847625732422,-0.0,3237.880126953125,1.0,283.1481018066406,288.51763916015625,286.864013671875,286.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575181560591e-05,0.5000021457672119,3.031372353655415e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520576179027557,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11988240,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.7018669843673706,0.2543671429157257,0.2332984507083892,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8790117502212524,0.5137122273445129,0.4893388152122497,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.9990000128746032,0.8951987624168396,0.5293535590171814,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7887687087059021,0.3665546178817749,0.3511817455291748,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04156494140625,0.6983160972595215,0.2507736086845398,1.1488105058670044,291.04266357421875,291.1297912597656,289.1662902832031,285.6791687011719,291.0989990234375,297.364990234375,291.04522705078125,1.0,0.6409779787063599,1.0,1.0,0.2807694375514984,1.0,-3.304701089859009,2.525729179382324,0.7789719700813293,1.7781018018722534,5.551115123125783e-17,5.551115123125783e-17,0.0,209.1782684326172,220.0,140.5847625732422,-0.0,3237.880126953125,1.0,283.1481018066406,288.51763916015625,286.864013671875,286.89630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575181560591e-05,0.5000021457672119,3.031372353655415e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520576179027557,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11988300,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.7009936571121216,0.2546070218086242,0.2336087524890899,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.8778712749481201,0.5141235589981079,0.4898411929607391,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.9990000128746032,0.897778332233429,0.531926155090332,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.7878486514091492,0.3669790029525757,0.351689338684082,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.6976566910743713,0.2512272894382477,1.1513255834579468,291.0749206542969,291.1499938964844,289.146240234375,285.6677551269531,291.12310791015625,297.364990234375,291.0772399902344,1.0,0.6428247690200806,1.0,1.0,0.285613864660263,1.0,-3.312408447265625,2.5157246589660645,0.7966839671134949,1.7664536237716677,5.551115123125783e-17,5.551115123125783e-17,0.0,210.845932006836,220.0,117.53590393066406,-0.0,3264.443115234375,1.0,283.1480407714844,288.5176086425781,286.8052978515625,286.83624267578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.5000015497207642,3.031378587817907e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525419205427169,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
11988360,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.6999772191047668,0.2547528445720672,0.2338379025459289,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.8765950798988342,0.5144081711769104,0.4902273118495941,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.9990000128746032,0.9001541137695312,0.5346336364746094,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.7867902517318726,0.3672927618026733,0.3520956039428711,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.6968469023704529,0.2515803873538971,1.153408408164978,291.0938720703125,291.1499938964844,289.1264953613281,285.6564025878906,291.1215515136719,297.3634338378906,291.09454345703125,1.0,0.6446119546890259,1.0,1.0,0.2868750095367431,1.0,-3.319399118423462,2.51585340499878,0.8035458326339722,1.7650610208511353,5.551115123125783e-17,5.551115123125783e-17,0.0,212.5665283203125,223.0,83.1174087524414,-0.0,3289.87060546875,1.0,283.14794921875,288.5176086425781,286.7489013671875,286.7785949707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.5000011324882507,3.031382111474969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528688967227935,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11988420,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.6974092125892639,0.2546646296977997,0.2339880615472793,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8735476136207581,0.5144851207733154,0.49057337641716,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.9990000128746032,0.9041158556938172,0.5405480265617371,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.7841747403144836,0.367502212524414,0.3525451421737671,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.6946878433227539,0.2519123256206512,1.1560348272323608,291.10235595703125,291.1499938964844,289.0879211425781,285.6339416503906,291.11187744140625,297.35455322265625,291.1024475097656,1.0,0.6479431390762329,1.0,1.0,0.2893972992897033,1.0,-3.3308117389678955,2.515743970870972,0.8150675892829895,1.7624980211257937,5.551115123125783e-17,5.551115123125783e-17,0.0,216.18478393554688,226.0,31.74813270568848,-0.0,3336.189208984375,1.0,283.1478271484375,288.517578125,286.6429138183594,286.6702880859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529015451669693,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988480,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.6974092125892639,0.2546646296977997,0.2339880615472793,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8735476136207581,0.5144851207733154,0.49057337641716,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.9990000128746032,0.9041158556938172,0.5405480265617371,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.7841747403144836,0.367502212524414,0.3525451421737671,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.6946878433227539,0.2519123256206512,1.1560348272323608,291.10235595703125,291.1499938964844,289.0879211425781,285.6339416503906,291.11187744140625,297.35455322265625,291.1024475097656,1.0,0.6479431390762329,1.0,1.0,0.2893972992897033,1.0,-3.3308117389678955,2.515743970870972,0.8150675892829895,1.7624980211257937,5.551115123125783e-17,5.551115123125783e-17,0.0,216.18478393554688,226.0,31.74813270568848,-0.0,3336.189208984375,1.0,283.1478271484375,288.517578125,286.6429138183594,286.6702880859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529015451669693,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988540,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.694250226020813,0.254159539937973,0.2337504625320434,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.8699954748153687,0.5140388011932373,0.4904011785984039,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.9990000128746032,0.9072198271751404,0.5469385385513306,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.7810304164886475,0.3672488629817962,0.3525426089763641,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.6919196844100952,0.2518037855625152,1.1566569805145264,291.1004333496094,291.1499938964844,289.05047607421875,285.6117248535156,291.10137939453125,297.3403625488281,291.10028076171875,1.0,0.6508978605270386,1.0,1.0,0.2919195890426636,1.0,-3.3387529850006104,2.51317834854126,0.8255747556686401,1.7582502365112305,5.551115123125783e-17,5.551115123125783e-17,0.0,219.94088745117188,229.0,7.120461940765381,-0.0,3375.632080078125,1.0,283.147705078125,288.5175170898437,286.5451965332031,286.5704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525073647499084,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.694250226020813,0.254159539937973,0.2337504625320434,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.8699954748153687,0.5140388011932373,0.4904011785984039,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.9990000128746032,0.9072198271751404,0.5469385385513306,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.7810304164886475,0.3672488629817962,0.3525426089763641,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.6919196844100952,0.2518037855625152,1.1566569805145264,291.1004333496094,291.1499938964844,289.05047607421875,285.6117248535156,291.10137939453125,297.3403625488281,291.10028076171875,1.0,0.6508978605270386,1.0,1.0,0.2919195890426636,1.0,-3.3387529850006104,2.51317834854126,0.8255747556686401,1.7582502365112305,5.551115123125783e-17,5.551115123125783e-17,0.0,219.94088745117188,229.0,7.120461940765381,-0.0,3375.632080078125,1.0,283.147705078125,288.5175170898437,286.5451965332031,286.5704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525073647499084,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.6907299160957336,0.253329187631607,0.2332118302583694,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.8661896586418152,0.5132017135620117,0.4898450672626495,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9990000128746032,0.9096288681030272,0.5535233020782471,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.7775859236717224,0.3666316270828247,0.3521864414215088,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.6887563467025757,0.2513362765312195,1.1556254625320437,291.0898132324219,291.1499938964844,289.0140075683594,285.5897521972656,291.08404541015625,297.3229064941406,291.0893249511719,1.0,0.6534766554832458,1.0,1.0,0.2935986816883087,1.0,-3.3436899185180664,2.5111207962036133,0.8325691223144531,1.7551687955856323,5.551115123125783e-17,5.551115123125783e-17,0.0,223.7118530273437,232.0,-9.140389442443848,-0.0,3408.432373046875,1.0,283.1475524902344,288.5174865722656,286.454833984375,286.4781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519212275743484,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988720,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.6907299160957336,0.253329187631607,0.2332118302583694,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.8661896586418152,0.5132017135620117,0.4898450672626495,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9990000128746032,0.9096288681030272,0.5535233020782471,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.7775859236717224,0.3666316270828247,0.3521864414215088,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.6887563467025757,0.2513362765312195,1.1556254625320437,291.0898132324219,291.1499938964844,289.0140075683594,285.5897521972656,291.08404541015625,297.3229064941406,291.0893249511719,1.0,0.6534766554832458,1.0,1.0,0.2935986816883087,1.0,-3.3436899185180664,2.5111207962036133,0.8325691223144531,1.7551687955856323,5.551115123125783e-17,5.551115123125783e-17,0.0,223.7118530273437,232.0,-9.140389442443848,-0.0,3408.432373046875,1.0,283.1475524902344,288.5174865722656,286.454833984375,286.4781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1519212275743484,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988780,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.6869538426399231,0.2522193193435669,0.232414573431015,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.8622424602508545,0.5120368003845215,0.4889692962169647,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.9990000128746032,0.9113947153091432,0.560181736946106,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.7739430665969849,0.3656939268112182,0.3515211343765259,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.6853076219558716,0.2505600750446319,1.153167486190796,291.0747985839844,291.1499938964844,288.9784240722656,285.5679931640625,291.066162109375,297.3030700683594,291.07421875,1.0,0.6556938290596008,1.0,1.0,0.2952777445316314,1.0,-3.345932006835937,2.507270574569702,0.8386614322662354,1.7508931159973145,5.551115123125783e-17,5.551115123125783e-17,0.0,227.44677734375,235.0,-17.36733627319336,-0.0,3434.888916015625,1.0,283.1474304199219,288.5174560546875,286.3711853027344,286.392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512280106544494,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.6869538426399231,0.2522193193435669,0.232414573431015,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.8622424602508545,0.5120368003845215,0.4889692962169647,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.9990000128746032,0.9113947153091432,0.560181736946106,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.7739430665969849,0.3656939268112182,0.3515211343765259,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.6853076219558716,0.2505600750446319,1.153167486190796,291.0747985839844,291.1499938964844,288.9784240722656,285.5679931640625,291.066162109375,297.3030700683594,291.07421875,1.0,0.6556938290596008,1.0,1.0,0.2952777445316314,1.0,-3.345932006835937,2.507270574569702,0.8386614322662354,1.7508931159973145,5.551115123125783e-17,5.551115123125783e-17,0.0,227.44677734375,235.0,-17.36733627319336,-0.0,3434.888916015625,1.0,283.1474304199219,288.5174560546875,286.3711853027344,286.392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1512280106544494,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.6849989891052246,0.251575767993927,0.2319329530000686,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.8602436184883118,0.5113517045974731,0.4884304404258728,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.9990000128746032,0.9120604395866394,0.5635100603103638,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.7720732092857361,0.3651203215122223,0.3510861992835998,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.6835060119628906,0.2500729262828827,1.151476263999939,291.0666198730469,291.1499938964844,288.9609375,285.55718994140625,291.0571594238281,297.29254150390625,291.0660095214844,1.0,0.656676173210144,1.0,1.0,0.2961173057556152,1.0,-3.346152067184448,2.5047194957733154,0.8414324522018433,1.7483288049697876,5.551115123125783e-17,5.551115123125783e-17,0.0,229.2901611328125,235.0,-19.639217376708984,-0.0,3445.9072265625,1.0,283.1473693847656,288.5174560546875,286.3316955566406,286.3525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1508679538965225,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.6830132603645325,0.2508845031261444,0.231405109167099,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.8582389950752258,0.5106120109558105,0.4878357946872711,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.9990000128746032,0.9126044511795044,0.5668304562568665,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.7701829671859741,0.3644892871379852,0.3505932986736297,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.6816672086715698,0.2495312392711639,1.1495250463485718,291.0603332519531,291.1499938964844,288.9436340332031,285.5464172363281,291.0534362792969,297.2818298339844,291.0600280761719,1.0,0.6575833559036255,1.0,1.0,0.2976800799369812,1.0,-3.3458569049835205,2.4996352195739746,0.8462218642234802,1.7433525323867798,5.551115123125783e-17,5.551115123125783e-17,0.0,231.1158142089844,238.0,-17.42127227783203,-0.0,3455.618408203125,1.0,283.14727783203125,288.5174255371094,286.2936096191406,286.3136901855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505167782306671,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.679012656211853,0.2493972331285476,0.2302422225475311,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.8542696833610535,0.5090175867080688,0.4865213930606842,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.9990000128746032,0.9134036302566528,0.5733800530433655,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.7663994431495667,0.3630962371826172,0.3494687080383301,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.6779369115829468,0.2483183890581131,1.144978404045105,291.0525817871094,291.1499938964844,288.90948486328125,285.5250244140625,291.0473937988281,297.2605285644531,291.0523376464844,1.0,0.6591917872428894,1.0,1.0,0.3008056879043579,1.0,-3.343935966491699,2.4882519245147705,0.8556841015815735,1.7324763536453247,5.551115123125783e-17,5.551115123125783e-17,0.0,234.6889495849609,241.0,-12.346726417541504,-0.0,3471.498046875,1.0,283.14715576171875,288.51739501953125,286.22149658203125,286.2401733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499118953943252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.679012656211853,0.2493972331285476,0.2302422225475311,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.8542696833610535,0.5090175867080688,0.4865213930606842,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.9990000128746032,0.9134036302566528,0.5733800530433655,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.7663994431495667,0.3630962371826172,0.3494687080383301,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.6779369115829468,0.2483183890581131,1.144978404045105,291.0525817871094,291.1499938964844,288.90948486328125,285.5250244140625,291.0473937988281,297.2605285644531,291.0523376464844,1.0,0.6591917872428894,1.0,1.0,0.3008056879043579,1.0,-3.343935966491699,2.4882519245147705,0.8556841015815735,1.7324763536453247,5.551115123125783e-17,5.551115123125783e-17,0.0,234.6889495849609,241.0,-12.346726417541504,-0.0,3471.498046875,1.0,283.14715576171875,288.51739501953125,286.22149658203125,286.2401733398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499118953943252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.6750087738037109,0.2477862536907196,0.2289645820856094,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.8503742814064026,0.5072851777076721,0.4850741326808929,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.9990000128746032,0.9138389825820924,0.5797993540763855,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.7626422047615051,0.3615503907203674,0.3481950163841247,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.674178421497345,0.2469598203897476,1.1397463083267212,291.0459899902344,291.1499938964844,288.8759155273437,285.5037841796875,291.0417175292969,297.2394714355469,291.0457458496094,1.0,0.6605700254440308,1.0,1.0,0.3039312660694122,1.0,-3.3405563831329346,2.475874662399292,0.8646817207336426,1.7209292650222778,5.551115123125783e-17,5.551115123125783e-17,0.0,238.1655731201172,229.0,-9.68138027191162,-0.0,3483.419921875,1.0,283.1470031738281,288.5173645019531,286.154296875,286.17169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493920683860778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.6750087738037109,0.2477862536907196,0.2289645820856094,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.8503742814064026,0.5072851777076721,0.4850741326808929,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.9990000128746032,0.9138389825820924,0.5797993540763855,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.7626422047615051,0.3615503907203674,0.3481950163841247,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.674178421497345,0.2469598203897476,1.1397463083267212,291.0459899902344,291.1499938964844,288.8759155273437,285.5037841796875,291.0417175292969,297.2394714355469,291.0457458496094,1.0,0.6605700254440308,1.0,1.0,0.3039312660694122,1.0,-3.3405563831329346,2.475874662399292,0.8646817207336426,1.7209292650222778,5.551115123125783e-17,5.551115123125783e-17,0.0,238.1655731201172,229.0,-9.68138027191162,-0.0,3483.419921875,1.0,283.1470031738281,288.5173645019531,286.154296875,286.17169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493920683860778,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.6743671894073486,0.2460495382547378,0.2273852974176406,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8505264520645142,0.5054085850715637,0.4832950830459595,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9144613742828368,0.5773524641990662,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.7625336050987244,0.3598467707633972,0.3465763628482818,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.6737561821937561,0.2454561442136764,1.1329230070114136,291.04461669921875,291.1499938964844,288.8428039550781,285.482666015625,291.04315185546875,297.2210388183594,291.0445556640625,1.0,0.6569235324859619,1.0,1.0,0.3080689013004303,1.0,-3.3234450817108154,2.4509427547454834,0.8725023865699768,1.700154185295105,5.551115123125783e-17,5.551115123125783e-17,0.0,236.03268432617188,217.0,-3.2714312076568604,-0.0,3431.640625,1.0,283.1468811035156,288.517333984375,286.0915222167969,286.1077880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489583551883697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.6743671894073486,0.2460495382547378,0.2273852974176406,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8505264520645142,0.5054085850715637,0.4832950830459595,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9144613742828368,0.5773524641990662,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.7625336050987244,0.3598467707633972,0.3465763628482818,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.6737561821937561,0.2454561442136764,1.1329230070114136,291.04461669921875,291.1499938964844,288.8428039550781,285.482666015625,291.04315185546875,297.2210388183594,291.0445556640625,1.0,0.6569235324859619,1.0,1.0,0.3080689013004303,1.0,-3.3234450817108154,2.4509427547454834,0.8725023865699768,1.700154185295105,5.551115123125783e-17,5.551115123125783e-17,0.0,236.03268432617188,217.0,-3.2714312076568604,-0.0,3431.640625,1.0,283.1468811035156,288.517333984375,286.0915222167969,286.1077880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489583551883697,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.6760189533233643,0.2442582994699478,0.2256168872117996,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.8534443378448486,0.5034512877464294,0.4812958240509033,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.9990000128746032,0.916005551815033,0.568911075592041,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7649065852165222,0.3580473363399505,0.3447218537330627,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.6756128668785095,0.2438879311084747,1.12509024143219,291.04595947265625,291.1499938964844,288.8099975585937,285.461669921875,291.0458984375,297.2093505859375,291.0459289550781,1.0,0.650410532951355,1.0,1.0,0.3122065365314483,1.0,-3.2971208095550537,2.419764995574951,0.8773555755615234,1.6750253438949585,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13653564453125,220.0,0.8583316206932068,-0.0,3338.244384765625,1.0,283.1467590332031,288.5173034667969,286.03277587890625,286.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148623377084732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.6760189533233643,0.2442582994699478,0.2256168872117996,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.8534443378448486,0.5034512877464294,0.4812958240509033,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.9990000128746032,0.916005551815033,0.568911075592041,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7649065852165222,0.3580473363399505,0.3447218537330627,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.6756128668785095,0.2438879311084747,1.12509024143219,291.04595947265625,291.1499938964844,288.8099975585937,285.461669921875,291.0458984375,297.2093505859375,291.0459289550781,1.0,0.650410532951355,1.0,1.0,0.3122065365314483,1.0,-3.2971208095550537,2.419764995574951,0.8773555755615234,1.6750253438949585,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13653564453125,220.0,0.8583316206932068,-0.0,3338.244384765625,1.0,283.1467590332031,288.5173034667969,286.03277587890625,286.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148623377084732,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.6760765314102173,0.2433589696884155,0.2247640490531921,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8539977073669434,0.5024572014808655,0.4803182780742645,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.9990000128746032,0.916978359222412,0.5666239857673645,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.7652599215507507,0.357128769159317,0.3438128530979156,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.6757764220237732,0.2431031912565231,1.1213345527648926,291.0470886230469,291.1499938964844,288.793701171875,285.451171875,291.04815673828125,297.20538330078125,291.0471496582031,1.0,0.6484254598617554,1.0,1.0,0.3142753541469574,1.0,-3.2865469455718994,2.4060251712799072,0.8805219531059265,1.663530945777893,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39187622070312,220.0,2.48351788520813,-0.0,3304.60986328125,1.0,283.14666748046875,288.51727294921875,286.0047912597656,286.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484817415475845,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.675603985786438,0.2424490004777908,0.2239354997873306,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.853919506072998,0.501446008682251,0.4793593883514404,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.9990000128746032,0.9178252220153807,0.5656521916389465,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04901123046875,0.7650355696678162,0.356191486120224,0.3429209589958191,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.6754145622253418,0.2423117756843567,1.1177172660827637,291.0490417480469,291.1499938964844,288.7774353027344,285.44073486328125,291.0508117675781,297.2010498046875,291.04913330078125,1.0,0.6469097137451172,1.0,1.0,0.316360741853714,1.0,-3.277803421020508,2.39349365234375,0.8843096494674683,1.6529501676559448,5.551115123125783e-17,5.551115123125783e-17,0.0,227.4681701660156,223.0,4.149753093719482,-0.0,3279.829833984375,1.0,283.1466064453125,288.51727294921875,285.9776916503906,285.9919738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483565717935562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.6736499667167664,0.2405761778354644,0.2222865223884582,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.852580189704895,0.4993537366390228,0.4774333536624908,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.9990000128746032,0.919049084186554,0.5661107897758484,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.7634961009025574,0.3542424738407135,0.3411244750022888,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.6736911535263062,0.2406819313764572,1.1105597019195557,291.0536804199219,291.1499938964844,288.7449645996094,285.4198608398437,291.05633544921875,297.1905822753906,291.0538330078125,1.0,0.6449885964393616,1.0,1.0,0.3205315470695495,1.0,-3.263284206390381,2.3705098628997803,0.8927745223045349,1.633230209350586,5.551115123125783e-17,5.551115123125783e-17,0.0,227.0867614746093,226.0,6.268914699554443,-0.0,3245.339111328125,1.0,283.146484375,288.5172424316406,285.9259033203125,285.9393615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481455862522125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.6736499667167664,0.2405761778354644,0.2222865223884582,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.852580189704895,0.4993537366390228,0.4774333536624908,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.9990000128746032,0.919049084186554,0.5661107897758484,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.7634961009025574,0.3542424738407135,0.3411244750022888,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.6736911535263062,0.2406819313764572,1.1105597019195557,291.0536804199219,291.1499938964844,288.7449645996094,285.4198608398437,291.05633544921875,297.1905822753906,291.0538330078125,1.0,0.6449885964393616,1.0,1.0,0.3205315470695495,1.0,-3.263284206390381,2.3705098628997803,0.8927745223045349,1.633230209350586,5.551115123125783e-17,5.551115123125783e-17,0.0,227.0867614746093,226.0,6.268914699554443,-0.0,3245.339111328125,1.0,283.146484375,288.5172424316406,285.9259033203125,285.9393615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481455862522125,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6707538366317749,0.2386189848184585,0.2206112295389175,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.8501536846160889,0.4971556365489959,0.4754594266414642,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9990000128746032,0.9196605682373048,0.5687647461891174,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.7609472274780273,0.35218346118927,0.3392755389213562,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6710277795791626,0.2389678359031677,1.1032809019088743,291.0587158203125,291.1499938964844,288.7124938964844,285.39898681640625,291.0617370605469,297.17791748046875,291.0588684082031,1.0,0.6440362334251404,1.0,1.0,0.3247023522853851,1.0,-3.2511096000671387,2.349197626113892,0.9019120335578918,1.614680528640747,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0324249267578,229.0,7.213063716888428,-0.0,3223.625,1.0,283.1463317871094,288.5171813964844,285.8770751953125,285.8897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479682624340057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6707538366317749,0.2386189848184585,0.2206112295389175,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.8501536846160889,0.4971556365489959,0.4754594266414642,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.9990000128746032,0.9196605682373048,0.5687647461891174,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.7609472274780273,0.35218346118927,0.3392755389213562,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6710277795791626,0.2389678359031677,1.1032809019088743,291.0587158203125,291.1499938964844,288.7124938964844,285.39898681640625,291.0617370605469,297.17791748046875,291.0588684082031,1.0,0.6440362334251404,1.0,1.0,0.3247023522853851,1.0,-3.2511096000671387,2.349197626113892,0.9019120335578918,1.614680528640747,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0324249267578,229.0,7.213063716888428,-0.0,3223.625,1.0,283.1463317871094,288.5171813964844,285.8770751953125,285.8897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479682624340057,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.6672413349151611,0.2365626394748687,0.21888068318367,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.8470327854156494,0.4948347806930542,0.4734064936637878,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9990000128746032,0.9197028279304504,0.5728333592414856,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.7577472925186157,0.3500016629695892,0.3373459279537201,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.6677426099777222,0.237150490283966,1.0957101583480835,291.0616455078125,291.1499938964844,288.679931640625,285.3781433105469,291.0632629394531,297.16339111328125,291.0616760253906,1.0,0.6436583399772644,1.0,1.0,0.3284109830856323,1.0,-3.240027666091919,2.3301029205322266,0.9099249243736268,1.5981141328811646,5.551115123125783e-17,5.551115123125783e-17,0.0,229.8290405273437,232.0,4.967398643493652,-0.0,3209.14697265625,1.0,283.1462097167969,288.51715087890625,285.8309631347656,285.84295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477941274642944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.6672413349151611,0.2365626394748687,0.21888068318367,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.8470327854156494,0.4948347806930542,0.4734064936637878,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9990000128746032,0.9197028279304504,0.5728333592414856,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.7577472925186157,0.3500016629695892,0.3373459279537201,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.6677426099777222,0.237150490283966,1.0957101583480835,291.0616455078125,291.1499938964844,288.679931640625,285.3781433105469,291.0632629394531,297.16339111328125,291.0616760253906,1.0,0.6436583399772644,1.0,1.0,0.3284109830856323,1.0,-3.240027666091919,2.3301029205322266,0.9099249243736268,1.5981141328811646,5.551115123125783e-17,5.551115123125783e-17,0.0,229.8290405273437,232.0,4.967398643493652,-0.0,3209.14697265625,1.0,283.1462097167969,288.51715087890625,285.8309631347656,285.84295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477941274642944,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.6633195877075195,0.234392911195755,0.2170697450637817,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.8434648513793945,0.4923717677593231,0.4712431132793426,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.9990000128746032,0.919206440448761,0.577820897102356,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.7541236877441406,0.3476819992065429,0.3353091776371002,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.6640399098396301,0.2352141141891479,1.08771550655365,291.063232421875,291.1499938964844,288.6471252441406,285.3572998046875,291.064208984375,297.1474609375,291.063232421875,1.0,0.6435955762863159,1.0,1.0,0.3321196138858795,1.0,-3.2291839122772217,2.311286449432373,0.9178973436355592,1.5817824602127075,5.551115123125783e-17,5.551115123125783e-17,0.0,232.1745147705078,235.0,3.3289501667022705,-0.0,3198.28369140625,1.0,283.14605712890625,288.5171203613281,285.78729248046875,285.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476011127233505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
