time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990040,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.6633195877075195,0.234392911195755,0.2170697450637817,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.8434648513793945,0.4923717677593231,0.4712431132793426,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.9990000128746032,0.919206440448761,0.577820897102356,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.063232421875,0.7541236877441406,0.3476819992065429,0.3353091776371002,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632019042969,0.6640399098396301,0.2352141141891479,1.08771550655365,291.063232421875,291.1499938964844,288.6471252441406,285.3572998046875,291.064208984375,297.1474609375,291.063232421875,1.0,0.6435955762863159,1.0,1.0,0.3321196138858795,1.0,-3.2291839122772217,2.311286449432373,0.9178973436355592,1.5817824602127075,5.551115123125783e-17,5.551115123125783e-17,0.0,232.1745147705078,235.0,3.3289501667022705,-0.0,3198.28369140625,1.0,283.14605712890625,288.5171203613281,285.78729248046875,285.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476011127233505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.661260187625885,0.233267605304718,0.2161327898502349,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8415746688842773,0.4910891354084015,0.4701184928417206,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.9990000128746032,0.9187765717506408,0.5805402994155884,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.752210259437561,0.3464718759059906,0.3342487812042236,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.6620856523513794,0.2342025488615036,1.083548665046692,291.06378173828125,291.1499938964844,288.630615234375,285.3468322753906,291.06451416015625,297.1390991210937,291.06378173828125,1.0,0.6436266303062439,1.0,1.0,0.3339739143848419,1.0,-3.223689556121826,2.301858425140381,0.9218312501907348,1.5736147165298462,5.551115123125783e-17,5.551115123125783e-17,0.0,233.48245239257807,235.0,2.73923397064209,-0.0,3193.454833984375,1.0,283.14599609375,288.5171203613281,285.76629638671875,285.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475018560886383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.6591573357582092,0.2321164757013321,0.2151752412319183,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.8396373391151428,0.4897735118865967,0.4689657688140869,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.9990000128746032,0.9182339906692504,0.5833638906478882,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.7502514719963074,0.3452290594577789,0.3331604897975921,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.6600848436355591,0.2331632822751999,1.079270362854004,291.0638122558594,291.1499938964844,288.614013671875,285.3363647460937,291.063720703125,297.1305236816406,291.063720703125,1.0,0.6436794400215149,1.0,1.0,0.3356953561306,1.0,-3.21809458732605,2.292768239974976,0.9253262877464294,1.5658074617385864,5.551115123125783e-17,5.551115123125783e-17,0.0,234.8536529541016,223.0,1.5519405603408811,-0.0,3188.765625,1.0,283.1459350585937,288.51708984375,285.74578857421875,285.7566223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473999321460724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.6579420566558838,0.2297125458717346,0.2129941582679748,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.8394266366958618,0.4870127737522125,0.4663581550121307,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.9990000128746032,0.917314887046814,0.5805830359458923,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.7496055960655212,0.3426149785518646,0.3306817412376404,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.6590800881385803,0.230975404381752,1.0693541765213013,291.0623474121094,291.1499938964844,288.5804138183594,285.3153686523437,291.0606689453125,297.114990234375,291.0621643066406,1.0,0.6389563083648682,1.0,1.0,0.3391382396221161,1.0,-3.194109439849853,2.266205310821533,0.9279041290283204,1.544909954071045,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2607879638672,211.0,-1.0117809772491455,-0.0,3122.642578125,1.0,283.14581298828125,288.5170593261719,285.70623779296875,285.716552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471754610538482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.6579420566558838,0.2297125458717346,0.2129941582679748,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.8394266366958618,0.4870127737522125,0.4663581550121307,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.9990000128746032,0.917314887046814,0.5805830359458923,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.7496055960655212,0.3426149785518646,0.3306817412376404,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.6590800881385803,0.230975404381752,1.0693541765213013,291.0623474121094,291.1499938964844,288.5804138183594,285.3153686523437,291.0606689453125,297.114990234375,291.0621643066406,1.0,0.6389563083648682,1.0,1.0,0.3391382396221161,1.0,-3.194109439849853,2.266205310821533,0.9279041290283204,1.544909954071045,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2607879638672,211.0,-1.0117809772491455,-0.0,3122.642578125,1.0,283.14581298828125,288.5170593261719,285.70623779296875,285.716552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471754610538482,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.6586889028549194,0.2272284626960754,0.2106101363897323,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.8416609764099121,0.4841253459453583,0.4634965062141418,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.9990000128746032,0.9171679615974426,0.5721773505210876,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.7511181235313416,0.3398758769035339,0.327949583530426,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.6600457429885864,0.2287020534276962,1.0583910942077637,291.06005859375,291.1499938964844,288.5462951660156,285.2942810058594,291.0577392578125,297.10498046875,291.059814453125,1.0,0.6314754486083984,1.0,1.0,0.3425811529159546,1.0,-3.161236047744751,2.233957529067993,0.9272785782814026,1.520158052444458,5.551115123125783e-17,5.551115123125783e-17,0.0,226.13229370117188,214.0,-2.2997632026672363,-0.0,3019.55029296875,1.0,283.1456604003906,288.5170288085937,285.66845703125,285.6783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14693383872509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.6586889028549194,0.2272284626960754,0.2106101363897323,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.8416609764099121,0.4841253459453583,0.4634965062141418,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.9990000128746032,0.9171679615974426,0.5721773505210876,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.7511181235313416,0.3398758769035339,0.327949583530426,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.6600457429885864,0.2287020534276962,1.0583910942077637,291.06005859375,291.1499938964844,288.5462951660156,285.2942810058594,291.0577392578125,297.10498046875,291.059814453125,1.0,0.6314754486083984,1.0,1.0,0.3425811529159546,1.0,-3.161236047744751,2.233957529067993,0.9272785782814026,1.520158052444458,5.551115123125783e-17,5.551115123125783e-17,0.0,226.13229370117188,214.0,-2.2997632026672363,-0.0,3019.55029296875,1.0,283.1456604003906,288.5170288085937,285.66845703125,285.6783142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14693383872509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6574344038963318,0.2247076779603958,0.2082974910736084,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8414803743362427,0.4811573326587677,0.4606665670871734,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9990000128746032,0.917217493057251,0.5690701007843018,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7504390478134155,0.3370577096939087,0.3252508342266083,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6590049862861633,0.2263982445001602,1.0477993488311768,291.0583190917969,291.1499938964844,288.5115051269531,285.2730407714844,291.056884765625,297.0975646972656,291.05816650390625,1.0,0.6270780563354492,1.0,1.0,0.3461383879184723,1.0,-3.135322332382202,2.2061655521392822,0.92915678024292,1.4980381727218628,5.551115123125783e-17,5.551115123125783e-17,0.0,223.3033447265625,217.0,-1.6379867792129517,-0.0,2950.321533203125,1.0,283.1455383300781,288.5169982910156,285.6322631835937,285.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466996818780899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6574344038963318,0.2247076779603958,0.2082974910736084,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8414803743362427,0.4811573326587677,0.4606665670871734,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9990000128746032,0.917217493057251,0.5690701007843018,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7504390478134155,0.3370577096939087,0.3252508342266083,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6590049862861633,0.2263982445001602,1.0477993488311768,291.0583190917969,291.1499938964844,288.5115051269531,285.2730407714844,291.056884765625,297.0975646972656,291.05816650390625,1.0,0.6270780563354492,1.0,1.0,0.3461383879184723,1.0,-3.135322332382202,2.2061655521392822,0.92915678024292,1.4980381727218628,5.551115123125783e-17,5.551115123125783e-17,0.0,223.3033447265625,217.0,-1.6379867792129517,-0.0,2950.321533203125,1.0,283.1455383300781,288.5169982910156,285.6322631835937,285.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466996818780899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.6547112464904785,0.2221142202615738,0.2060092985630035,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8395205736160278,0.4780828952789306,0.4578284621238708,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9990000128746032,0.9166175723075868,0.5697615742683411,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.7481467127799988,0.3341330289840698,0.3225442171096802,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.6564924120903015,0.2240275144577026,1.0373629331588743,291.0570068359375,291.1499938964844,288.4759216308594,285.2516174316406,291.0556335449219,297.0876159667969,291.056884765625,1.0,0.6243165731430054,1.0,1.0,0.3496956527233124,1.0,-3.114184856414795,2.1816189289093018,0.9325659275054932,1.4782298803329468,5.551115123125783e-17,5.551115123125783e-17,0.0,222.8113250732422,220.0,-1.416256546974182,-0.0,2904.20654296875,1.0,283.1453857421875,288.5169677734375,285.5975036621094,285.6065979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464847028255462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.6547112464904785,0.2221142202615738,0.2060092985630035,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8395205736160278,0.4780828952789306,0.4578284621238708,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9990000128746032,0.9166175723075868,0.5697615742683411,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.7481467127799988,0.3341330289840698,0.3225442171096802,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.6564924120903015,0.2240275144577026,1.0373629331588743,291.0570068359375,291.1499938964844,288.4759216308594,285.2516174316406,291.0556335449219,297.0876159667969,291.056884765625,1.0,0.6243165731430054,1.0,1.0,0.3496956527233124,1.0,-3.114184856414795,2.1816189289093018,0.9325659275054932,1.4782298803329468,5.551115123125783e-17,5.551115123125783e-17,0.0,222.8113250732422,220.0,-1.416256546974182,-0.0,2904.20654296875,1.0,283.1453857421875,288.5169677734375,285.5975036621094,285.6065979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464847028255462,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.6529965400695801,0.2207846939563751,0.2048557549715042,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.8381134271621704,0.4765012562274933,0.4563884735107422,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.9990000128746032,0.916060984134674,0.5710090398788452,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.7466123104095459,0.3326263725757599,0.321169912815094,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.654879629611969,0.2228090018033981,1.0320991277694702,291.0561828613281,291.1499938964844,288.45782470703125,285.2408447265625,291.0546875,297.08160400390625,291.0560302734375,1.0,0.6233447790145874,1.0,1.0,0.3514742851257324,1.0,-3.1045846939086914,2.1700258255004883,0.9345589876174928,1.468798279762268,5.551115123125783e-17,5.551115123125783e-17,0.0,223.1123504638672,220.0,-1.6204389333724976,-0.0,2886.208984375,1.0,283.14532470703125,288.5169372558594,285.5805969238281,285.58953857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463795006275177,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.6511075496673584,0.2194316387176513,0.2036908268928527,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.8364935517311096,0.474888414144516,0.4549292623996734,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.9990000128746032,0.915338099002838,0.5727071762084961,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.7448849081993103,0.3310885727405548,0.3197764158248901,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.653089165687561,0.2215657085180282,1.026774525642395,291.055419921875,291.1499938964844,288.439453125,285.2300109863281,291.0541381835937,297.07501220703125,291.0552978515625,1.0,0.6225690245628357,1.0,1.0,0.3533455431461334,1.0,-3.0953938961029053,2.158470869064331,0.936923086643219,1.4593185186386108,5.551115123125783e-17,5.551115123125783e-17,0.0,223.68592834472656,223.0,-1.5020745992660522,-0.0,2870.56640625,1.0,283.145263671875,288.5169372558594,285.5639953613281,285.5727844238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462752074003219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.6469677686691284,0.2166573703289032,0.2013201415538787,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.8328016400337219,0.4715726375579834,0.4519473016262054,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.9990000128746032,0.9134414792060852,0.5770723223686218,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.7410216927528381,0.3279226124286651,0.316925585269928,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.6491345167160034,0.2190050035715103,1.0158978700637815,291.053955078125,291.1499938964844,288.4020080566406,285.20819091796875,291.052490234375,297.0603942871094,291.0538024902344,1.0,0.6214208602905273,1.0,1.0,0.3570880591869354,1.0,-3.077702283859253,2.135868787765503,0.94183349609375,1.440721035003662,5.551115123125783e-17,5.551115123125783e-17,0.0,225.421142578125,211.0,-1.619293212890625,-0.0,2843.970703125,1.0,283.1451110839844,288.5168762207031,285.5316467285156,285.5401306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460727602243423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.6469677686691284,0.2166573703289032,0.2013201415538787,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.8328016400337219,0.4715726375579834,0.4519473016262054,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.9990000128746032,0.9134414792060852,0.5770723223686218,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.7410216927528381,0.3279226124286651,0.316925585269928,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.6491345167160034,0.2190050035715103,1.0158978700637815,291.053955078125,291.1499938964844,288.4020080566406,285.20819091796875,291.052490234375,297.0603942871094,291.0538024902344,1.0,0.6214208602905273,1.0,1.0,0.3570880591869354,1.0,-3.077702283859253,2.135868787765503,0.94183349609375,1.440721035003662,5.551115123125783e-17,5.551115123125783e-17,0.0,225.421142578125,211.0,-1.619293212890625,-0.0,2843.970703125,1.0,283.1451110839844,288.5168762207031,285.5316467285156,285.5401306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460727602243423,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.6454443335533142,0.2137745022773742,0.1986921280622482,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.832450807094574,0.4681148529052734,0.4486666321754455,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.9990000128746032,0.9115065932273864,0.5736591219902039,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.7400838732719421,0.3246184289455414,0.3137764632701874,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.6478179693222046,0.2163245677947998,1.0036916732788086,291.05157470703125,291.1499938964844,288.3634338378906,285.1861267089844,291.04888916015625,297.0462646484375,291.05133056640625,1.0,0.6157130599021912,1.0,1.0,0.360830545425415,1.0,-3.048053979873657,2.105659008026123,0.9423949718475342,1.4174211025238037,5.551115123125783e-17,5.551115123125783e-17,0.0,222.3054962158203,214.0,-2.878081083297729,-0.0,2768.61279296875,1.0,283.1449890136719,288.516845703125,285.5002746582031,285.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458652168512344,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.6454443335533142,0.2137745022773742,0.1986921280622482,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.832450807094574,0.4681148529052734,0.4486666321754455,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.9990000128746032,0.9115065932273864,0.5736591219902039,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.7400838732719421,0.3246184289455414,0.3137764632701874,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.6478179693222046,0.2163245677947998,1.0036916732788086,291.05157470703125,291.1499938964844,288.3634338378906,285.1861267089844,291.04888916015625,297.0462646484375,291.05133056640625,1.0,0.6157130599021912,1.0,1.0,0.360830545425415,1.0,-3.048053979873657,2.105659008026123,0.9423949718475342,1.4174211025238037,5.551115123125783e-17,5.551115123125783e-17,0.0,222.3054962158203,214.0,-2.878081083297729,-0.0,2768.61279296875,1.0,283.1449890136719,288.516845703125,285.5002746582031,285.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458652168512344,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.6426984071731567,0.2108453512191772,0.196077287197113,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.8305673003196716,0.464570015668869,0.4453616738319397,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04901123046875,0.9990000128746032,0.9097840785980223,0.5735951066017151,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.7377822995185852,0.3212449550628662,0.3106176555156708,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.6452569961547852,0.2135926783084869,0.9915146827697754,291.0490417480469,291.1499938964844,288.3236389160156,285.1637268066406,291.0469970703125,297.03485107421875,291.0488586425781,1.0,0.6122931241989136,1.0,1.0,0.36473548412323,1.0,-3.022411823272705,2.0778162479400635,0.9445955753326416,1.395225167274475,5.551115123125783e-17,5.551115123125783e-17,0.0,221.2312927246093,202.0,-2.6484463214874268,-0.0,2712.8115234375,1.0,283.1448669433594,288.5168151855469,285.46978759765625,285.477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456525176763534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.6426984071731567,0.2108453512191772,0.196077287197113,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.8305673003196716,0.464570015668869,0.4453616738319397,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04901123046875,0.9990000128746032,0.9097840785980223,0.5735951066017151,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.7377822995185852,0.3212449550628662,0.3106176555156708,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.6452569961547852,0.2135926783084869,0.9915146827697754,291.0490417480469,291.1499938964844,288.3236389160156,285.1637268066406,291.0469970703125,297.03485107421875,291.0488586425781,1.0,0.6122931241989136,1.0,1.0,0.36473548412323,1.0,-3.022411823272705,2.0778162479400635,0.9445955753326416,1.395225167274475,5.551115123125783e-17,5.551115123125783e-17,0.0,221.2312927246093,202.0,-2.6484463214874268,-0.0,2712.8115234375,1.0,283.1448669433594,288.5168151855469,285.46978759765625,285.477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456525176763534,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.6419060230255127,0.2078300714492797,0.1932721138000488,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.8312405347824097,0.4609017074108124,0.4418226182460785,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.9990000128746032,0.9080300331115724,0.5675561428070068,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.737699568271637,0.317759096622467,0.3072364032268524,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.6446787714958191,0.2107712924480438,0.9783779382705688,291.0466003417969,291.1499938964844,288.2825012207031,285.1410522460937,291.04364013671875,297.0240783691406,291.0463256835937,1.0,0.6050723195075989,1.0,1.0,0.3686403930187225,1.0,-2.9876861572265625,2.044298887252808,0.94338721036911,1.369722604751587,5.551115123125783e-17,5.551115123125783e-17,0.0,216.4830322265625,205.0,-3.2151079177856445,-0.0,2621.69482421875,1.0,283.14471435546875,288.51678466796875,285.4400329589844,285.4478454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454460471868515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.6419060230255127,0.2078300714492797,0.1932721138000488,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.8312405347824097,0.4609017074108124,0.4418226182460785,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.9990000128746032,0.9080300331115724,0.5675561428070068,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.737699568271637,0.317759096622467,0.3072364032268524,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.6446787714958191,0.2107712924480438,0.9783779382705688,291.0466003417969,291.1499938964844,288.2825012207031,285.1410522460937,291.04364013671875,297.0240783691406,291.0463256835937,1.0,0.6050723195075989,1.0,1.0,0.3686403930187225,1.0,-2.9876861572265625,2.044298887252808,0.94338721036911,1.369722604751587,5.551115123125783e-17,5.551115123125783e-17,0.0,216.4830322265625,205.0,-3.2151079177856445,-0.0,2621.69482421875,1.0,283.14471435546875,288.51678466796875,285.4400329589844,285.4478454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454460471868515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.6409522891044617,0.2063101381063461,0.1918818056583404,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.8308727145195007,0.4590388536453247,0.4400509893894195,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.9990000128746032,0.9072883129119872,0.5660855174064636,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.7370316386222839,0.3159914314746856,0.3055470585823059,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.6438234448432922,0.2093471884727478,0.9718619585037231,291.0448303222656,291.1499938964844,288.26141357421875,285.1295471191406,291.0421447753906,297.0199890136719,291.04461669921875,1.0,0.6026418209075928,1.0,1.0,0.3705928325653076,1.0,-2.972242593765259,2.028887987136841,0.9433546662330629,1.3576643466949463,5.551115123125783e-17,5.551115123125783e-17,0.0,215.0504913330078,205.0,-3.530331611633301,-0.0,2585.211669921875,1.0,283.1446533203125,288.51678466796875,285.4254150390625,285.4331359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453398615121841,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6395789980888367,0.2047770917415619,0.1905098855495453,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.8299603462219238,0.4571536183357239,0.4382889866828918,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.9990000128746032,0.906411349773407,0.5658155083656311,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.043701171875,0.7358849048614502,0.314204066991806,0.3038702011108398,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6425435543060303,0.2079111337661743,0.9654412865638732,291.043701171875,291.1499938964844,288.23992919921875,285.11798095703125,291.0416259765625,297.01544189453125,291.04351806640625,1.0,0.6006382703781128,1.0,1.0,0.3726792931556701,1.0,-2.9584147930145264,2.01418685913086,0.9442278146743774,1.3460558652877808,5.551115123125783e-17,5.551115123125783e-17,0.0,214.3564910888672,208.0,-2.9167394638061523,-0.0,2555.777099609375,1.0,283.14459228515625,288.5167541503906,285.41094970703125,285.4186096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452361345291137,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.636071503162384,0.2016606777906417,0.1877676844596862,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.8271469473838806,0.4533090591430664,0.4347431361675262,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9041630029678344,0.5674070715904236,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.7327180504798889,0.3105595707893371,0.3004997670650482,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.6392151713371277,0.2049889415502548,0.95261412858963,291.0419006347656,291.1499938964844,288.19580078125,285.0945129394531,291.0399169921875,297.0046691894531,291.041748046875,1.0,0.5976502895355225,1.0,1.0,0.3768522143363952,1.0,-2.933295965194702,1.9865003824234009,0.9467955827713012,1.324008226394653,5.551115123125783e-17,5.551115123125783e-17,0.0,214.2591094970703,211.0,-2.328468084335327,-0.0,2508.7060546875,1.0,283.1444396972656,288.5167236328125,285.3824462890625,285.38995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450429707765579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.636071503162384,0.2016606777906417,0.1877676844596862,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.8271469473838806,0.4533090591430664,0.4347431361675262,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9041630029678344,0.5674070715904236,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.7327180504798889,0.3105595707893371,0.3004997670650482,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.6392151713371277,0.2049889415502548,0.95261412858963,291.0419006347656,291.1499938964844,288.19580078125,285.0945129394531,291.0399169921875,297.0046691894531,291.041748046875,1.0,0.5976502895355225,1.0,1.0,0.3768522143363952,1.0,-2.933295965194702,1.9865003824234009,0.9467955827713012,1.324008226394653,5.551115123125783e-17,5.551115123125783e-17,0.0,214.2591094970703,211.0,-2.328468084335327,-0.0,2508.7060546875,1.0,283.1444396972656,288.5167236328125,285.3824462890625,285.38995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450429707765579,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.94207763671875,297.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.6318731904029846,0.1562872529029846,0.1850018352270126,296.90045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.8234198093414307,0.4203810393810272,0.4311433434486389,297.0605773925781,297.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.9990000128746032,0.8960500359535217,0.5709424614906311,296.9142150878906,297.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.7287414073944092,0.2703329026699066,0.2970792353153229,296.95880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.6351935267448425,0.1599930971860885,0.9396628737449646,291.0393371582031,284.95001220703125,288.1499938964844,285.0706481933594,291.0368957519531,296.99188232421875,291.03912353515625,1.0,0.5955694317817688,1.0,1.0,0.3810251355171203,1.0,-2.9102134704589844,1.960296392440796,0.9499170184135436,1.3030054569244385,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3377990722656,199.0,-2.982627868652344,-0.0,2471.8154296875,0.0,283.1443176269531,288.5166931152344,285.3544006347656,285.3617858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.144850492477417,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991600,296.94207763671875,297.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.6318731904029846,0.1562872529029846,0.1850018352270126,296.90045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.8234198093414307,0.4203810393810272,0.4311433434486389,297.0605773925781,297.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.9990000128746032,0.8960500359535217,0.5709424614906311,296.9142150878906,297.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.7287414073944092,0.2703329026699066,0.2970792353153229,296.95880126953125,297.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.6351935267448425,0.1599930971860885,0.9396628737449646,291.0393371582031,284.95001220703125,288.1499938964844,285.0706481933594,291.0368957519531,296.99188232421875,291.03912353515625,1.0,0.5955694317817688,1.0,1.0,0.3810251355171203,1.0,-2.9102134704589844,1.960296392440796,0.9499170184135436,1.3030054569244385,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3377990722656,199.0,-2.982627868652344,-0.0,2471.8154296875,0.0,283.1443176269531,288.5166931152344,285.3544006347656,285.3617858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.144850492477417,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991660,296.9789123535156,297.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.5636376738548279,0.1577093303203582,0.1482709050178527,296.9225158691406,297.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.7811785936355591,0.4197696149349212,0.4034462869167328,297.02655029296875,297.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.9990000128746032,0.8913239240646362,0.6235564947128296,296.93511962890625,297.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.6771255135536194,0.2697636187076568,0.2624540030956268,296.9809875488281,297.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.5676715970039368,0.1600760668516159,0.75361567735672,291.6622009277344,284.95001220703125,288.10888671875,285.04901123046875,292.54058837890625,296.9928283691406,291.6593017578125,1.0,0.5752493739128113,0.6559149026870728,0.6559149026870728,0.5940051674842834,1.0,-2.630809545516968,1.3074387311935425,1.3233706951141355,0.713593602180481,0.0331788659095764,0.0331788659095764,0.0,237.0140686035156,199.0,1931.70703125,-0.0,2097.905517578125,0.0,283.1473083496094,290.0390014648437,285.3601989746094,285.4597473144531,293.1499938964844,293.1499938964844,283.1499938964844,16943.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1456618905067443,0.6020486950874329,2.841375801310164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1229.263671875,0.0,23.24867248535156,1895.4371337890625,0.0,0.0,0.2403444200754165,1.0,0.0,3.0,1.0,0.0
11991720,296.9886779785156,297.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.5657005310058594,0.1583757698535919,0.148485779762268,296.9305114746094,297.1499938964844,285.1499938964844,0.0,-0.0,291.6483764648437,0.7831614017486572,0.4201527535915375,0.4034420847892761,297.0301818847656,297.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.9990000128746032,0.8914617300033569,0.6207390427589417,296.9422912597656,297.1499938964844,285.1499938964844,0.0,-0.0,291.6493835449219,0.6788321733474731,0.2700875997543335,0.2623665034770965,296.9881591796875,297.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.5693392157554626,0.1604869961738586,0.753421425819397,291.6485595703125,284.95001220703125,288.1020202636719,285.0453186035156,292.8083801269531,296.9988098144531,291.6452941894531,1.0,0.5731315016746521,0.6000000238418579,0.6000000238418579,0.6286150813102722,1.0,-2.627337455749512,1.225164771080017,1.402172565460205,0.6321743130683899,0.0454951897263526,0.0454951897263526,0.0,234.044921875,187.0,2641.650146484375,-0.0,2079.177490234375,0.0,283.1485595703125,290.71063232421875,285.4193725585937,285.5750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17213.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1543988138437271,0.5842248201370239,3.022976091671125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.0750732421875,0.0,22.83942031860352,1895.4371337890625,0.0,0.0,0.2406545281410217,1.0,0.0,3.0,1.0,0.0
11991780,297.0477294921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.2445983886719,0.5821678042411804,0.1625257432460785,0.1514195799827575,296.9864807128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.2521667480469,0.7981922626495361,0.4231686592102051,0.4050507247447967,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.9990000128746032,0.8975767493247986,0.5897855162620544,296.9902038574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.2508850097656,0.6924353241920471,0.2724144756793976,0.2634893953800201,297.0358581542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.5837676525115967,0.1634100973606109,0.7616468667984009,292.2520446777344,284.95001220703125,288.0516052246094,285.0177001953125,295.026611328125,297.0546875,292.2465209960937,1.0,0.5597124099731445,0.2000000029802322,0.2000000029802322,0.8762050271034241,1.0,-2.606816530227661,0.3122568726539612,2.2945594787597656,-0.2753411829471588,0.1458565443754196,0.1458565443754196,0.0,214.7188415527344,175.0,7511.77197265625,-0.0,1964.5325927734373,0.0,283.1499938964844,291.86199951171875,286.1626281738281,286.4673767089844,293.1499938964844,293.1499938964844,283.1499938964844,17617.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2293362617492675,0.5682045221328735,4.693387900545076e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.176025390625,0.0,23.014991760253903,1895.4371337890625,0.0,0.0,0.2436187267303466,1.0,0.0,3.0,1.0,0.0
11991840,297.0477294921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.2445983886719,0.5821678042411804,0.1625257432460785,0.1514195799827575,296.9864807128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.2521667480469,0.7981922626495361,0.4231686592102051,0.4050507247447967,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.9990000128746032,0.8975767493247986,0.5897855162620544,296.9902038574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.2508850097656,0.6924353241920471,0.2724144756793976,0.2634893953800201,297.0358581542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.5837676525115967,0.1634100973606109,0.7616468667984009,292.2520446777344,284.95001220703125,288.0516052246094,285.0177001953125,295.026611328125,297.0546875,292.2465209960937,1.0,0.5597124099731445,0.2000000029802322,0.2000000029802322,0.8762050271034241,1.0,-2.606816530227661,0.3122568726539612,2.2945594787597656,-0.2753411829471588,0.1458565443754196,0.1458565443754196,0.0,214.7188415527344,175.0,7511.77197265625,-0.0,1964.5325927734373,0.0,283.1499938964844,291.86199951171875,286.1626281738281,286.4673767089844,293.1499938964844,293.1499938964844,283.1499938964844,17617.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2293362617492675,0.5682045221328735,4.693387900545076e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.176025390625,0.0,23.014991760253903,1895.4371337890625,0.0,0.0,0.2436187267303466,1.0,0.0,3.0,1.0,0.0
