time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991900,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,291.98834228515625,0.5901483297348022,0.1641006618738174,0.152910903096199,297.0092468261719,297.1499938964844,285.1499938964844,0.0,-0.0,291.9669494628906,0.8060081005096436,0.4244421422481537,0.4064414501190185,297.14764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.9990000128746032,0.901818037033081,0.5752070546150208,297.0096435546875,297.1499938964844,285.1499938964844,0.0,-0.0,291.9745483398437,0.699494481086731,0.2733668386936188,0.2644146978855133,297.0561218261719,297.1499938964844,285.1499938964844,0.0,-0.0,291.9881896972656,0.5911259055137634,0.1647501140832901,0.7671118378639221,291.9684753417969,284.95001220703125,288.0255126953125,285.0030517578125,295.0465087890625,297.0867004394531,291.93341064453125,1.0,0.5539329648017883,0.0,0.0,1.0,1.0,-2.6004457473754883,1.739972321956884e-05,2.600428342819214,-0.5858196020126343,0.1899598091840744,0.1899598091840744,0.0,206.1251373291016,175.0,8575.3447265625,-0.0,1918.3671875,0.0,283.1499938964844,291.6659545898437,286.661376953125,287.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17660.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2750984728336334,0.566956639289856,5.868530106312164e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2724.744384765625,0.0,23.280168533325195,1895.4371337890625,0.0,0.0,0.2449983209371566,1.0,0.0,3.0,1.0,0.0
11991960,297.0766296386719,297.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.5957866907119751,0.164309486746788,0.1534561663866043,297.01141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,291.5691223144531,0.8117415904998779,0.4237379431724548,0.4064367413520813,297.1546630859375,297.1499938964844,285.1499938964844,0.0,-0.0,291.5615234375,0.9990000128746032,0.9025452733039856,0.5630573630332947,297.0148010253906,297.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.7047892808914185,0.2729725241661072,0.2644100189208984,297.0665588378906,297.1499938964844,285.1499938964844,0.0,-0.0,291.5934753417969,0.5967674851417542,0.165207102894783,0.7698979377746582,291.5709533691406,284.95001220703125,287.9989013671875,284.9879455566406,295.0479736328125,297.0959777832031,291.53094482421875,1.0,0.5482435822486877,0.0,0.0,1.0,1.0,-2.5898499488830566,3.636534074757946e-06,2.58984637260437,-0.5833126306533813,0.2301524877548217,0.2301524877548217,0.0,198.99514770507807,178.0,9664.7490234375,-0.0,1870.8895263671875,0.0,283.1499938964844,291.2359313964844,287.2182312011719,287.646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17664.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3226124346256256,0.5660328269004822,7.3164465597130865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2911.741455078125,0.0,23.54884529113769,1895.4371337890625,0.0,0.0,0.2463801056146621,1.0,0.0,3.0,1.0,0.0
11992020,297.0588073730469,297.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.5970371961593628,0.1614675819873809,0.1516431868076324,296.9716796875,297.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.8134032487869263,0.4177035987377167,0.4019376933574676,297.08868408203125,297.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.9990000128746032,0.8956705927848816,0.5533170104026794,296.9927673339844,297.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.7062200307846069,0.268858253955841,0.2613371610641479,297.062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.5994308590888977,0.1636686772108078,0.7656384706497192,290.71636962890625,284.95001220703125,287.9441223144531,284.95623779296875,295.0138854980469,297.0677490234375,290.6760559082031,1.0,0.5413869619369507,0.0,0.0,1.0,1.0,-2.561758756637573,3.559757487892057e-06,2.5617551803588867,-0.5769281387329102,0.3013350069522857,0.3013350069522857,0.0,192.7240753173828,181.0,11707.982421875,-0.0,1801.9466552734373,0.0,283.1499938964844,290.32281494140625,288.4295349121094,288.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17610.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4262500703334808,0.5635779500007629,1.2123343218206628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.09033203125,0.0,24.14379119873047,1895.4371337890625,0.0,0.0,0.2495091706514358,1.0,0.0,3.0,1.0,0.0
11992080,297.0588073730469,297.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.5970371961593628,0.1614675819873809,0.1516431868076324,296.9716796875,297.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.8134032487869263,0.4177035987377167,0.4019376933574676,297.08868408203125,297.1499938964844,285.1499938964844,0.0,-0.0,290.7068786621094,0.9990000128746032,0.8956705927848816,0.5533170104026794,296.9927673339844,297.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.7062200307846069,0.268858253955841,0.2613371610641479,297.062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.5994308590888977,0.1636686772108078,0.7656384706497192,290.71636962890625,284.95001220703125,287.9441223144531,284.95623779296875,295.0138854980469,297.0677490234375,290.6760559082031,1.0,0.5413869619369507,0.0,0.0,1.0,1.0,-2.561758756637573,3.559757487892057e-06,2.5617551803588867,-0.5769281387329102,0.3013350069522857,0.3013350069522857,0.0,192.7240753173828,181.0,11707.982421875,-0.0,1801.9466552734373,0.0,283.1499938964844,290.32281494140625,288.4295349121094,288.95965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17610.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4262500703334808,0.5635779500007629,1.2123343218206628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.09033203125,0.0,24.14379119873047,1895.4371337890625,0.0,0.0,0.2495091706514358,1.0,0.0,3.0,1.0,0.0
11992140,297.0181884765625,297.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.5899540781974792,0.1559323519468307,0.1471846997737884,296.9027099609375,297.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.8073698878288269,0.4079834818840027,0.3935145735740661,296.95263671875,297.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.9990000128746032,0.8803938031196594,0.5541396141052246,296.945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.7000085115432739,0.261744350194931,0.255258709192276,297.0352478027344,297.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.5945261120796204,0.159634843468666,0.7501957416534424,289.9269104003906,284.95001220703125,287.88751220703125,284.9227600097656,294.9770202636719,297.0362243652344,289.8908996582031,1.0,0.5362473726272583,0.0,0.0,1.0,1.0,-2.521421194076538,3.4513743685238296e-06,2.5214178562164307,-0.5677791237831116,0.3623101115226745,0.3623101115226745,0.0,191.83413696289065,184.0,13401.3486328125,-0.0,1740.0928955078125,0.0,283.1499938964844,289.5107116699219,289.7242736816406,290.3521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17446.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1858805119991302,1.0,0.0,0.0,0.5378332734107971,0.5682187080383301,1.9301397813364932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.85986328125,0.0,25.20694732666016,1895.4371337890625,0.0,0.0,0.2537521123886108,1.0,0.0,3.0,1.0,0.0
11992200,297.0181884765625,297.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.5899540781974792,0.1559323519468307,0.1471846997737884,296.9027099609375,297.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.8073698878288269,0.4079834818840027,0.3935145735740661,296.95263671875,297.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.9990000128746032,0.8803938031196594,0.5541396141052246,296.945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.7000085115432739,0.261744350194931,0.255258709192276,297.0352478027344,297.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.5945261120796204,0.159634843468666,0.7501957416534424,289.9269104003906,284.95001220703125,287.88751220703125,284.9227600097656,294.9770202636719,297.0362243652344,289.8908996582031,1.0,0.5362473726272583,0.0,0.0,1.0,1.0,-2.521421194076538,3.4513743685238296e-06,2.5214178562164307,-0.5677791237831116,0.3623101115226745,0.3623101115226745,0.0,191.83413696289065,184.0,13401.3486328125,-0.0,1740.0928955078125,0.0,283.1499938964844,289.5107116699219,289.7242736816406,290.3521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17446.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1858805119991302,1.0,0.0,0.0,0.5378332734107971,0.5682187080383301,1.9301397813364932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.85986328125,0.0,25.20694732666016,1895.4371337890625,0.0,0.0,0.2537521123886108,1.0,0.0,3.0,1.0,0.0
11992260,296.97296142578125,297.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.5785818099975586,0.1493500024080276,0.141550987958908,296.8299255371094,297.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.79738849401474,0.3969196379184723,0.383451372385025,296.79119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.9990000128746032,0.8605474829673767,0.5599770545959473,296.8929138183594,297.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.6899670362472534,0.2533971667289734,0.2476772964000702,296.9959411621094,297.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.5849408507347107,0.1539201885461807,0.7268537282943726,289.2593994140625,284.95001220703125,287.8291931152344,284.8876953125,294.9335632324219,296.9971618652344,289.22918701171875,1.0,0.5317127108573914,0.0,0.0,1.0,1.0,-2.4724278450012207,3.3220567274838686e-06,2.4724245071411133,-0.5567594170570374,0.4151617586612701,0.4151617586612701,0.0,193.4234313964844,172.0,14636.88671875,-0.0,1678.2872314453125,0.0,283.1499938964844,288.82476806640625,289.9232788085937,291.045654296875,293.1499938964844,293.1499938964844,283.1499938964844,16843.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633785188198089,1.0,0.0,0.0,0.6469701528549194,0.6469810605049133,2.7929420554073665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.008056640625,0.0,29.764711380004883,1895.4371337890625,0.0,406.4013671875,0.2622817754745483,1.0,0.0,3.0,1.0,0.0
11992320,296.97296142578125,297.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.5785818099975586,0.1493500024080276,0.141550987958908,296.8299255371094,297.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.79738849401474,0.3969196379184723,0.383451372385025,296.79119873046875,297.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.9990000128746032,0.8605474829673767,0.5599770545959473,296.8929138183594,297.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.6899670362472534,0.2533971667289734,0.2476772964000702,296.9959411621094,297.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.5849408507347107,0.1539201885461807,0.7268537282943726,289.2593994140625,284.95001220703125,287.8291931152344,284.8876953125,294.9335632324219,296.9971618652344,289.22918701171875,1.0,0.5317127108573914,0.0,0.0,1.0,1.0,-2.4724278450012207,3.3220567274838686e-06,2.4724245071411133,-0.5567594170570374,0.4151617586612701,0.4151617586612701,0.0,193.4234313964844,172.0,14636.88671875,-0.0,1678.2872314453125,0.0,283.1499938964844,288.82476806640625,289.9232788085937,291.045654296875,293.1499938964844,293.1499938964844,283.1499938964844,16843.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633785188198089,1.0,0.0,0.0,0.6469701528549194,0.6469810605049133,2.7929420554073665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.008056640625,0.0,29.764711380004883,1895.4371337890625,0.0,406.4013671875,0.2622817754745483,1.0,0.0,3.0,1.0,0.0
11992380,296.9318542480469,297.1499938964844,285.1499938964844,0.0,-0.0,288.6994323730469,0.5687181353569031,0.1425980180501938,0.1354855149984359,296.7640075683594,297.1499938964844,285.1499938964844,0.0,-0.0,288.6806335449219,0.7900888919830322,0.3856089115142822,0.372834175825119,296.64312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,288.6747436523437,0.9990000128746032,0.8399359583854675,0.559258222579956,296.8446655273437,297.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.6822102069854736,0.2448178976774215,0.2396317571401596,296.9528503417969,297.1499938964844,285.1499938964844,0.0,-0.0,288.6985168457031,0.5758305191993713,0.1472708284854889,0.6978287100791931,288.6817626953125,284.95001220703125,287.7694396972656,284.8512268066406,294.8869934082031,296.9541320800781,288.6535339355469,1.0,0.5222857594490051,0.0,0.0,1.0,1.0,-2.4070019721984863,3.1532090360997245e-06,2.406998872756958,-0.5419692397117615,0.461006760597229,0.461006760597229,0.0,190.9514617919922,160.0,15525.724609375,-0.0,1579.67333984375,0.0,283.1499938964844,288.2403564453125,289.28302001953125,290.5583801269531,293.1499938964844,293.1499938964844,283.1499938964844,16407.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800992846488953,1.0,0.0,0.0,0.7588955163955688,0.7588992714881897,3.842885831772946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.041259765625,0.0,37.16209411621094,1895.4371337890625,0.0,823.9572143554688,0.2751398682594299,1.0,0.0,3.0,1.0,0.0
11992440,296.9318542480469,297.1499938964844,285.1499938964844,0.0,-0.0,288.6994323730469,0.5687181353569031,0.1425980180501938,0.1354855149984359,296.7640075683594,297.1499938964844,285.1499938964844,0.0,-0.0,288.6806335449219,0.7900888919830322,0.3856089115142822,0.372834175825119,296.64312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,288.6747436523437,0.9990000128746032,0.8399359583854675,0.559258222579956,296.8446655273437,297.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.6822102069854736,0.2448178976774215,0.2396317571401596,296.9528503417969,297.1499938964844,285.1499938964844,0.0,-0.0,288.6985168457031,0.5758305191993713,0.1472708284854889,0.6978287100791931,288.6817626953125,284.95001220703125,287.7694396972656,284.8512268066406,294.8869934082031,296.9541320800781,288.6535339355469,1.0,0.5222857594490051,0.0,0.0,1.0,1.0,-2.4070019721984863,3.1532090360997245e-06,2.406998872756958,-0.5419692397117615,0.461006760597229,0.461006760597229,0.0,190.9514617919922,160.0,15525.724609375,-0.0,1579.67333984375,0.0,283.1499938964844,288.2403564453125,289.28302001953125,290.5583801269531,293.1499938964844,293.1499938964844,283.1499938964844,16407.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800992846488953,1.0,0.0,0.0,0.7588955163955688,0.7588992714881897,3.842885831772946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.041259765625,0.0,37.16209411621094,1895.4371337890625,0.0,823.9572143554688,0.2751398682594299,1.0,0.0,3.0,1.0,0.0
11992500,296.9137878417969,297.1499938964844,285.1499938964844,0.0,-0.0,288.43359375,0.5644662976264954,0.1392755508422851,0.1324303150177002,296.734375,297.1499938964844,285.1499938964844,0.0,-0.0,288.4154968261719,0.7873908877372742,0.3799737691879272,0.3674722909927368,296.58026123046875,297.1499938964844,285.1499938964844,0.0,-0.0,288.40985107421875,0.9990000128746032,0.8300576210021973,0.5567411184310913,296.8225402832031,297.1499938964844,285.1499938964844,0.0,-0.0,288.42169189453125,0.6791000366210938,0.2404946386814117,0.2355055660009384,296.93194580078125,297.1499938964844,285.1499938964844,0.0,-0.0,288.4327087402344,0.571606457233429,0.1437956541776657,0.6821587681770325,288.4165954589844,284.95001220703125,287.73907470703125,284.83251953125,294.8637084960937,296.9331970214844,288.3897705078125,1.0,0.51637864112854,0.0,0.0,1.0,1.0,-2.3700876235961914,3.059951268369332e-06,2.370084524154663,-0.5337176322937012,0.4814556837081909,0.4814556837081909,0.0,188.42593383789065,160.0,15852.6396484375,-0.0,1521.2896728515625,0.0,283.1499938964844,287.9710693359375,288.9970397949219,290.2635192871094,293.1499938964844,293.1499938964844,283.1499938964844,16268.6337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939391255378723,1.0,0.0,0.0,0.8151360154151917,0.8151398301124573,4.433570666151354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.73583984375,0.0,41.47567367553711,1895.4371337890625,0.0,895.6142578125,0.2824620306491852,1.0,0.0,3.0,1.0,0.0
11992560,296.8976135253906,297.1499938964844,285.1499938964844,0.0,-0.0,288.1859130859375,0.5606335401535034,0.1360280662775039,0.1294065862894058,296.70721435546875,297.1499938964844,285.1499938964844,0.0,-0.0,288.16864013671875,0.7852137088775635,0.374394416809082,0.3621229827404022,296.5249328613281,297.1499938964844,285.1499938964844,0.0,-0.0,288.16326904296875,0.9990000128746032,0.8205379247665405,0.5530895590782166,296.8020935058594,297.1499938964844,285.1499938964844,0.0,-0.0,288.17449951171875,0.6764174103736877,0.2361980825662613,0.2313629984855651,296.9122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,288.1850891113281,0.5676230192184448,0.1403052657842636,0.6661669611930847,288.169677734375,284.95001220703125,287.7084045410156,284.8135070800781,294.8411560058594,296.9134216308594,288.14434814453125,1.0,0.5098607540130615,0.0,0.0,1.0,1.0,-2.3314571380615234,2.9638854357472155e-06,2.331454038619995,-0.5251124501228333,0.5004398822784424,0.5004398822784424,0.0,185.2577514648437,148.0,16106.798828125,-0.0,1459.6396484375,0.0,283.1499938964844,287.7194519042969,288.7884216308594,290.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,16158.6279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906769037246704,1.0,0.0,0.0,0.8708152770996094,0.8708191514015198,5.059941798890578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.689697265625,0.0,46.16230773925781,1895.4371337890625,0.0,878.2139282226562,0.2902194857597351,1.0,0.0,3.0,1.0,0.0
11992620,296.8712158203125,297.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.554232656955719,0.1298387050628662,0.1235504522919654,296.6605834960937,297.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.7822840809822083,0.3635055422782898,0.3515818119049072,296.4359130859375,297.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.9990000128746032,0.8026775121688843,0.5428915023803711,296.7668762207031,297.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.6722529530525208,0.2277951091527938,0.2231588065624237,296.8778991699219,297.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.5605349540710449,0.133464977145195,0.6342241764068604,287.7301025390625,284.95001220703125,287.64630126953125,284.7747497558594,294.7993469238281,296.87890625,287.7077331542969,1.0,0.4954490959644317,0.0,0.0,1.0,1.0,-2.2512853145599365,2.769490947684972e-06,2.251282453536988,-0.507339358329773,0.534498929977417,0.534498929977417,0.0,177.39476013183594,136.0,16425.703125,-0.0,1331.896484375,0.0,283.1499938964844,287.269775390625,288.5883178710937,289.7665405273437,293.1499938964844,293.1499938964844,283.1499938964844,16002.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621387958526611,1.0,0.0,0.0,0.9792425632476808,0.9792466759681702,6.398438756605175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.703369140625,0.0,56.58821487426758,1895.4371337890625,0.0,739.083984375,0.3066995441913605,1.0,0.0,3.0,1.0,0.0
11992680,296.8712158203125,297.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.554232656955719,0.1298387050628662,0.1235504522919654,296.6605834960937,297.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.7822840809822083,0.3635055422782898,0.3515818119049072,296.4359130859375,297.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.9990000128746032,0.8026775121688843,0.5428915023803711,296.7668762207031,297.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.6722529530525208,0.2277951091527938,0.2231588065624237,296.8778991699219,297.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.5605349540710449,0.133464977145195,0.6342241764068604,287.7301025390625,284.95001220703125,287.64630126953125,284.7747497558594,294.7993469238281,296.87890625,287.7077331542969,1.0,0.4954490959644317,0.0,0.0,1.0,1.0,-2.2512853145599365,2.769490947684972e-06,2.251282453536988,-0.507339358329773,0.534498929977417,0.534498929977417,0.0,177.39476013183594,136.0,16425.703125,-0.0,1331.896484375,0.0,283.1499938964844,287.269775390625,288.5883178710937,289.7665405273437,293.1499938964844,293.1499938964844,283.1499938964844,16002.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621387958526611,1.0,0.0,0.0,0.9792425632476808,0.9792466759681702,6.398438756605175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.703369140625,0.0,56.58821487426758,1895.4371337890625,0.0,739.083984375,0.3066995441913605,1.0,0.0,3.0,1.0,0.0
11992740,296.8525085449219,297.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.5494954586029053,0.1241191625595092,0.1180448979139328,296.62408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.7810826301574707,0.3530753552913666,0.3413842022418976,296.37322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.9990000128746032,0.78644198179245,0.5295237302780151,296.739501953125,297.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.6695787310600281,0.2197564244270324,0.2152073830366134,296.8514709472656,297.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.5548061728477478,0.1270069181919098,0.6034643650054932,287.3564758300781,284.95001220703125,287.5833435058594,284.735107421875,294.7628173828125,296.8522033691406,287.3367004394531,1.0,0.479769617319107,0.0,0.0,1.0,1.0,-2.169868230819702,2.5789365736272885e-06,2.169865608215332,-0.4894010424613952,0.5640232563018799,0.5640232563018799,0.0,168.04229736328125,124.0,16542.126953125,-0.0,1204.4227294921875,0.0,283.1499938964844,286.88580322265625,288.57440185546875,289.7166442871094,293.1499938964844,293.1499938964844,283.1499938964844,15920.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330651998519897,1.0,0.0,0.0,1.082597732543945,1.0826020240783691,7.82037616886555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.6396484375,0.0,68.31827545166016,1895.4371337890625,0.0,619.4819946289062,0.3239615857601166,1.0,0.0,3.0,1.0,0.0
11992800,296.8525085449219,297.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.5494954586029053,0.1241191625595092,0.1180448979139328,296.62408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.7810826301574707,0.3530753552913666,0.3413842022418976,296.37322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.9990000128746032,0.78644198179245,0.5295237302780151,296.739501953125,297.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.6695787310600281,0.2197564244270324,0.2152073830366134,296.8514709472656,297.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.5548061728477478,0.1270069181919098,0.6034643650054932,287.3564758300781,284.95001220703125,287.5833435058594,284.735107421875,294.7628173828125,296.8522033691406,287.3367004394531,1.0,0.479769617319107,0.0,0.0,1.0,1.0,-2.169868230819702,2.5789365736272885e-06,2.169865608215332,-0.4894010424613952,0.5640232563018799,0.5640232563018799,0.0,168.04229736328125,124.0,16542.126953125,-0.0,1204.4227294921875,0.0,283.1499938964844,286.88580322265625,288.57440185546875,289.7166442871094,293.1499938964844,293.1499938964844,283.1499938964844,15920.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330651998519897,1.0,0.0,0.0,1.082597732543945,1.0826020240783691,7.82037616886555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.6396484375,0.0,68.31827545166016,1895.4371337890625,0.0,619.4819946289062,0.3239615857601166,1.0,0.0,3.0,1.0,0.0
11992860,296.8404846191406,297.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.5463187098503113,0.1188633516430854,0.1129200309514999,296.5968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,287.0377197265625,0.7814472913742065,0.3431428074836731,0.3316048383712768,296.3333435058594,297.1499938964844,285.1499938964844,0.0,-0.0,287.0340576171875,0.9990000128746032,0.771805465221405,0.5136517882347107,296.7194519042969,297.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.6682770252227783,0.2121374756097793,0.2075990587472915,296.8329772949219,297.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.5505490303039551,0.1210444197058677,0.5746258497238159,287.03857421875,284.95001220703125,287.51971435546875,284.6947937011719,294.731689453125,296.83349609375,287.02105712890625,1.0,0.4632900655269623,0.0,0.0,1.0,1.0,-2.0891273021698,2.396784111624584e-06,2.089124917984009,-0.47172412276268,0.5896892547607422,0.5896892547607422,0.0,157.71751403808594,112.0,16507.716796875,-0.0,1081.7337646484375,0.0,283.1499938964844,286.5578308105469,288.6263732910156,289.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,15904.3994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160318613052368,1.0,0.0,0.0,1.1801459789276123,1.1801506280899048,9.293191993720029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.489501953125,0.0,81.19306945800781,1895.4371337890625,0.0,558.6288452148438,0.3414451479911804,1.0,0.0,3.0,1.0,0.0
11992920,296.8404846191406,297.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.5463187098503113,0.1188633516430854,0.1129200309514999,296.5968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,287.0377197265625,0.7814472913742065,0.3431428074836731,0.3316048383712768,296.3333435058594,297.1499938964844,285.1499938964844,0.0,-0.0,287.0340576171875,0.9990000128746032,0.771805465221405,0.5136517882347107,296.7194519042969,297.1499938964844,285.1499938964844,0.0,-0.0,287.0419006347656,0.6682770252227783,0.2121374756097793,0.2075990587472915,296.8329772949219,297.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.5505490303039551,0.1210444197058677,0.5746258497238159,287.03857421875,284.95001220703125,287.51971435546875,284.6947937011719,294.731689453125,296.83349609375,287.02105712890625,1.0,0.4632900655269623,0.0,0.0,1.0,1.0,-2.0891273021698,2.396784111624584e-06,2.089124917984009,-0.47172412276268,0.5896892547607422,0.5896892547607422,0.0,157.71751403808594,112.0,16507.716796875,-0.0,1081.7337646484375,0.0,283.1499938964844,286.5578308105469,288.6263732910156,289.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,15904.3994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160318613052368,1.0,0.0,0.0,1.1801459789276123,1.1801506280899048,9.293191993720029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.489501953125,0.0,81.19306945800781,1895.4371337890625,0.0,558.6288452148438,0.3414451479911804,1.0,0.0,3.0,1.0,0.0
11992980,296.8338317871094,297.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.5445688366889954,0.1140201240777969,0.1081501021981239,296.5774230957031,297.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.7832720875740051,0.3336930871009826,0.3222541213035583,296.312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.9990000128746032,0.7587016820907593,0.4957708418369293,296.705810546875,297.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.6682601571083069,0.2049368321895599,0.2003577798604965,296.8216552734375,297.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.547798752784729,0.1156048849225044,0.5479803085327148,286.7666015625,284.95001220703125,287.4555969238281,284.6539611816406,294.705322265625,296.82196044921875,286.7509155273437,1.0,0.4462969899177551,0.0,0.0,1.0,1.0,-2.009994506835937,2.224843910880736e-06,2.0099921226501465,-0.4545159339904785,0.6120505928993225,0.6120505928993225,0.0,146.80007934570312,100.0,16361.341796875,-0.0,966.068115234375,0.0,283.1499938964844,286.2763977050781,288.671142578125,289.79443359375,293.1499938964844,293.1499938964844,283.1499938964844,15944.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086760520935059,1.0,0.0,0.0,1.2714604139328003,1.2714654207229614,1.0786961723852073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.216552734375,0.0,94.97797393798828,1895.4371337890625,0.0,534.2650756835938,0.3586609661579132,1.0,0.0,3.0,1.0,0.0
11993040,296.8338317871094,297.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.5445688366889954,0.1140201240777969,0.1081501021981239,296.5774230957031,297.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.7832720875740051,0.3336930871009826,0.3222541213035583,296.312744140625,297.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.9990000128746032,0.7587016820907593,0.4957708418369293,296.705810546875,297.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.6682601571083069,0.2049368321895599,0.2003577798604965,296.8216552734375,297.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.547798752784729,0.1156048849225044,0.5479803085327148,286.7666015625,284.95001220703125,287.4555969238281,284.6539611816406,294.705322265625,296.82196044921875,286.7509155273437,1.0,0.4462969899177551,0.0,0.0,1.0,1.0,-2.009994506835937,2.224843910880736e-06,2.0099921226501465,-0.4545159339904785,0.6120505928993225,0.6120505928993225,0.0,146.80007934570312,100.0,16361.341796875,-0.0,966.068115234375,0.0,283.1499938964844,286.2763977050781,288.671142578125,289.79443359375,293.1499938964844,293.1499938964844,283.1499938964844,15944.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086760520935059,1.0,0.0,0.0,1.2714604139328003,1.2714654207229614,1.0786961723852073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.216552734375,0.0,94.97797393798828,1895.4371337890625,0.0,534.2650756835938,0.3586609661579132,1.0,0.0,3.0,1.0,0.0
11993100,296.8321533203125,297.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.5442046523094177,0.1117381453514099,0.1058873683214187,296.5703125,297.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.7847223877906799,0.32913938164711,0.3177348673343658,296.30877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,286.6413879394531,0.9990000128746032,0.7527089715003967,0.4861815571784973,296.7011108398437,297.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.6687244772911072,0.2014864236116409,0.1968731433153152,296.81842041015625,297.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.5469992160797119,0.1130781397223472,0.535495400428772,286.6452331542969,284.95001220703125,287.4234313964844,284.6333923339844,294.69366455078125,296.818603515625,286.6303405761719,1.0,0.4376595914363861,0.0,0.0,1.0,1.0,-1.97115445137024,2.142846142305644e-06,1.971152305603028,-0.4461154043674469,0.6221259236335754,0.6221259236335754,0.0,141.2029571533203,100.0,16255.189453125,-0.0,911.17041015625,0.0,283.1499938964844,286.150634765625,288.68231201171875,289.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,15982.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065391063690186,1.0,0.0,0.0,1.31464421749115,1.3146493434906006,1.15321398652668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.878173828125,0.0,102.1205062866211,1895.4371337890625,0.0,527.3929443359375,0.3670440912246704,1.0,0.0,3.0,1.0,0.0
11993160,296.8313903808594,297.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.5441738367080688,0.1095411852002143,0.1036998853087425,296.564697265625,297.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.7865321040153503,0.3246921896934509,0.3133142292499542,296.30859375,297.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.9990000128746032,0.7470796704292297,0.4762027859687805,296.69757080078125,297.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.6695038676261902,0.1981297582387924,0.1934750974178314,296.8165283203125,297.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.546586811542511,0.1106741800904274,0.5235530138015747,286.53228759765625,284.95001220703125,287.3912353515625,284.6127624511719,294.6828918457031,296.816650390625,286.5181579589844,1.0,0.4289453327655792,0.0,0.0,1.0,1.0,-1.9328123331069944,2.0634831798815867e-06,1.9328103065490725,-0.4378538429737091,0.6315339803695679,0.6315339803695679,0.0,135.54891967773438,88.0,16130.7646484375,-0.0,858.2842407226562,0.0,283.1499938964844,286.0335998535156,288.68621826171875,289.8029479980469,293.1499938964844,293.1499938964844,283.1499938964844,16028.5478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044103264808655,1.0,0.0,0.0,1.3561341762542725,1.3561395406723022,1.227153205718423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.928466796875,0.0,109.37804412841795,1895.4371337890625,0.0,520.6373291015625,0.3752267360687256,1.0,0.0,3.0,1.0,0.0
11993220,296.832275390625,297.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.5451275706291199,0.1053826659917831,0.0995351821184158,296.55731201171875,297.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.7912672162055969,0.3160966634750366,0.3047522008419037,296.3184814453125,297.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.9990000128746032,0.7369028925895691,0.4551529884338379,296.6937255859375,297.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.6720405220985413,0.1916802078485489,0.1869254261255264,296.81646728515625,297.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.5469580888748169,0.1062157228589057,0.5012288689613342,286.3285827636719,284.95001220703125,287.3268127441406,284.5714416503906,294.6634521484375,296.81640625,286.31573486328125,1.0,0.411309152841568,0.0,0.0,1.0,1.0,-1.857577562332153,1.912464995257324e-06,1.8575756549835205,-0.4217391014099121,0.6485178470611572,0.6485178470611572,0.0,124.14571380615234,91.0,15835.8779296875,-0.0,758.5064697265625,0.0,283.1499938964844,285.8226013183594,288.6792297363281,289.7824401855469,293.1499938964844,293.1499938964844,283.1499938964844,16142.2998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984866082668304,1.0,0.0,0.0,1.433959722518921,1.4339652061462402,1.372041680269831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.455810546875,0.0,124.0818099975586,1895.4371337890625,0.0,502.3019409179688,0.390878289937973,1.0,0.0,3.0,1.0,0.0
11993280,296.832275390625,297.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.5451275706291199,0.1053826659917831,0.0995351821184158,296.55731201171875,297.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.7912672162055969,0.3160966634750366,0.3047522008419037,296.3184814453125,297.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.9990000128746032,0.7369028925895691,0.4551529884338379,296.6937255859375,297.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.6720405220985413,0.1916802078485489,0.1869254261255264,296.81646728515625,297.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.5469580888748169,0.1062157228589057,0.5012288689613342,286.3285827636719,284.95001220703125,287.3268127441406,284.5714416503906,294.6634521484375,296.81640625,286.31573486328125,1.0,0.411309152841568,0.0,0.0,1.0,1.0,-1.857577562332153,1.912464995257324e-06,1.8575756549835205,-0.4217391014099121,0.6485178470611572,0.6485178470611572,0.0,124.14571380615234,91.0,15835.8779296875,-0.0,758.5064697265625,0.0,283.1499938964844,285.8226013183594,288.6792297363281,289.7824401855469,293.1499938964844,293.1499938964844,283.1499938964844,16142.2998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984866082668304,1.0,0.0,0.0,1.433959722518921,1.4339652061462402,1.372041680269831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.455810546875,0.0,124.0818099975586,1895.4371337890625,0.0,502.3019409179688,0.390878289937973,1.0,0.0,3.0,1.0,0.0
11993340,296.8357849121094,297.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.5431681275367737,0.1015181466937065,0.0957800671458244,296.5545349121094,297.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.7920848727226257,0.3078920543193817,0.2967034876346588,296.3318176269531,297.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.9990000128746032,0.7272454500198364,0.4418005049228668,296.6935119628906,297.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.6712647080421448,0.1855725049972534,0.1808467209339141,296.8204040527344,297.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.5446500778198242,0.1021852493286132,0.481594979763031,286.1591186523437,284.95001220703125,287.26251220703125,284.5301818847656,294.6465148925781,296.8201904296875,286.14862060546875,1.0,0.3988579213619232,0.0,0.0,1.0,1.0,-1.7964826822280884,1.7946024399861926e-06,1.7964807748794556,-0.4088751971721649,0.6634626388549805,0.6634626388549805,0.0,116.8757781982422,94.0,15565.0166015625,-0.0,688.3925170898438,0.0,283.1499938964844,285.6466064453125,288.6659240722656,289.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,16269.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896368682384491,1.0,0.0,0.0,1.5051058530807495,1.505111813545227,1.511567404577363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.96435546875,0.0,138.8096160888672,1895.4371337890625,0.0,476.1365966796875,0.4054754376411438,1.0,0.0,3.0,1.0,0.0
11993400,296.8357849121094,297.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.5431681275367737,0.1015181466937065,0.0957800671458244,296.5545349121094,297.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.7920848727226257,0.3078920543193817,0.2967034876346588,296.3318176269531,297.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.9990000128746032,0.7272454500198364,0.4418005049228668,296.6935119628906,297.1499938964844,285.1499938964844,0.0,-0.0,286.1610107421875,0.6712647080421448,0.1855725049972534,0.1808467209339141,296.8204040527344,297.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.5446500778198242,0.1021852493286132,0.481594979763031,286.1591186523437,284.95001220703125,287.26251220703125,284.5301818847656,294.6465148925781,296.8201904296875,286.14862060546875,1.0,0.3988579213619232,0.0,0.0,1.0,1.0,-1.7964826822280884,1.7946024399861926e-06,1.7964807748794556,-0.4088751971721649,0.6634626388549805,0.6634626388549805,0.0,116.8757781982422,94.0,15565.0166015625,-0.0,688.3925170898438,0.0,283.1499938964844,285.6466064453125,288.6659240722656,289.7505187988281,293.1499938964844,293.1499938964844,283.1499938964844,16269.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896368682384491,1.0,0.0,0.0,1.5051058530807495,1.505111813545227,1.511567404577363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.96435546875,0.0,138.8096160888672,1895.4371337890625,0.0,476.1365966796875,0.4054754376411438,1.0,0.0,3.0,1.0,0.0
11993460,296.84112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.5387558341026306,0.0978979766368866,0.09235829859972,296.5555114746094,297.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.7895734906196594,0.300052672624588,0.2891147136688232,296.3357238769531,297.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.9990000128746032,0.7167635560035706,0.4345031678676605,296.6961975097656,297.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.6676967144012451,0.1797696501016616,0.1751739382743835,296.8265075683594,297.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.5399973392486572,0.0984406471252441,0.4639286696910858,286.0224609375,284.95001220703125,287.19854736328125,284.4891052246094,294.6319580078125,296.82623291015625,286.0135803222656,1.0,0.3898593187332153,0.0,0.0,1.0,1.0,-1.7464686632156372,1.70130226706533e-06,1.7464669942855835,-0.3983464539051056,0.6768215298652649,0.6768215298652649,0.0,112.63762664794922,97.0,15330.12109375,-0.0,638.9345092773438,0.0,283.1499938964844,285.5029602050781,288.6595153808594,289.725830078125,293.1499938964844,293.1499938964844,283.1499938964844,16393.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793976545333862,1.0,0.0,0.0,1.570290207862854,1.570296287536621,1.645330769406428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.46923828125,0.0,153.4025421142578,1895.4371337890625,0.0,447.600341796875,0.419031023979187,1.0,0.0,3.0,1.0,0.0
11993520,296.84112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.5387558341026306,0.0978979766368866,0.09235829859972,296.5555114746094,297.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.7895734906196594,0.300052672624588,0.2891147136688232,296.3357238769531,297.1499938964844,285.1499938964844,0.0,-0.0,286.0201416015625,0.9990000128746032,0.7167635560035706,0.4345031678676605,296.6961975097656,297.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.6676967144012451,0.1797696501016616,0.1751739382743835,296.8265075683594,297.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.5399973392486572,0.0984406471252441,0.4639286696910858,286.0224609375,284.95001220703125,287.19854736328125,284.4891052246094,294.6319580078125,296.82623291015625,286.0135803222656,1.0,0.3898593187332153,0.0,0.0,1.0,1.0,-1.7464686632156372,1.70130226706533e-06,1.7464669942855835,-0.3983464539051056,0.6768215298652649,0.6768215298652649,0.0,112.63762664794922,97.0,15330.12109375,-0.0,638.9345092773438,0.0,283.1499938964844,285.5029602050781,288.6595153808594,289.725830078125,293.1499938964844,293.1499938964844,283.1499938964844,16393.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793976545333862,1.0,0.0,0.0,1.570290207862854,1.570296287536621,1.645330769406428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.46923828125,0.0,153.4025421142578,1895.4371337890625,0.0,447.600341796875,0.419031023979187,1.0,0.0,3.0,1.0,0.0
11993580,296.8477478027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.5326863527297974,0.0944844558835029,0.0891977995634079,296.5592346191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.7847028374671936,0.2925227582454681,0.2819010615348816,296.3304748535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.9990000128746032,0.7053554058074951,0.4313817918300628,296.7009582519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.6622084379196167,0.174225240945816,0.1698268353939056,296.8335266113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.5336364507675171,0.0948761254549026,0.4475099742412567,285.9087829589844,284.95001220703125,287.1351013183594,284.44842529296875,294.6184997558594,296.8332214355469,285.9011535644531,1.0,0.3833895325660705,0.0,0.0,1.0,1.0,-1.7041277885437012,1.6246036693701171e-06,1.7041261196136477,-0.389464259147644,0.6888229846954346,0.6888229846954346,0.0,110.40665435791016,100.0,15118.1376953125,-0.0,602.7396240234375,0.0,283.1499938964844,285.38262939453125,288.6613464355469,289.711669921875,293.1499938964844,293.1499938964844,283.1499938964844,16513.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695680439472198,1.0,0.0,0.0,1.6299933195114136,1.629999756813049,1.7728216050727497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.4619140625,0.0,167.72909545898438,1895.4371337890625,0.0,421.8457946777344,0.4315803349018097,1.0,0.0,3.0,1.0,0.0
11993640,296.8477478027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.5326863527297974,0.0944844558835029,0.0891977995634079,296.5592346191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.7847028374671936,0.2925227582454681,0.2819010615348816,296.3304748535156,297.1499938964844,285.1499938964844,0.0,-0.0,285.9067687988281,0.9990000128746032,0.7053554058074951,0.4313817918300628,296.7009582519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.6622084379196167,0.174225240945816,0.1698268353939056,296.8335266113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.5336364507675171,0.0948761254549026,0.4475099742412567,285.9087829589844,284.95001220703125,287.1351013183594,284.44842529296875,294.6184997558594,296.8332214355469,285.9011535644531,1.0,0.3833895325660705,0.0,0.0,1.0,1.0,-1.7041277885437012,1.6246036693701171e-06,1.7041261196136477,-0.389464259147644,0.6888229846954346,0.6888229846954346,0.0,110.40665435791016,100.0,15118.1376953125,-0.0,602.7396240234375,0.0,283.1499938964844,285.38262939453125,288.6613464355469,289.711669921875,293.1499938964844,293.1499938964844,283.1499938964844,16513.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695680439472198,1.0,0.0,0.0,1.6299933195114136,1.629999756813049,1.7728216050727497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.4619140625,0.0,167.72909545898438,1895.4371337890625,0.0,421.8457946777344,0.4315803349018097,1.0,0.0,3.0,1.0,0.0
11993700,296.85137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.5292215347290039,0.0928454175591468,0.0876995027065277,296.5618896484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.7816036939620972,0.288857102394104,0.2784113883972168,296.3249206542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.9990000128746032,0.6993176937103271,0.4310029149055481,296.70391845703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.6589491963386536,0.1715366244316101,0.1672552227973938,296.837158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.5299802422523499,0.0931413173675537,0.4396297931671142,285.85870361328125,284.95001220703125,287.1036376953125,284.4283142089844,294.61199951171875,296.8368530273437,285.8515625,1.0,0.3808784782886505,0.0,0.0,1.0,1.0,-1.6851340532302856,1.590884494362399e-06,1.685132384300232,-0.3854894638061523,0.6943778991699219,0.6943778991699219,0.0,109.8482894897461,100.0,15018.5478515625,-0.0,588.2191162109375,0.0,283.1499938964844,285.32940673828125,288.6640319824219,289.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,16570.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651022553443908,1.0,0.0,0.0,1.6579424142837524,1.6579489707946775,1.834139169432092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.792236328125,0.0,174.76060485839844,1895.4371337890625,0.0,410.6446533203125,0.4374942779541015,1.0,0.0,3.0,1.0,0.0
