time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993760,296.8551940917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.5255581140518188,0.091247834265232,0.0862497463822364,296.56494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.7781606316566467,0.2852511703968048,0.2749905884265899,296.31768798828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.9990000128746032,0.6930698752403259,0.4312584400177002,296.7071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.6554387211799622,0.1688985079526901,0.1647436320781707,296.8407897949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.5260892510414124,0.0914318561553955,0.4319232106208801,285.8123779296875,284.95001220703125,287.0723876953125,284.4083557128906,294.6055908203125,296.8404846191406,285.8056945800781,1.0,0.3787620663642883,0.0,0.0,1.0,1.0,-1.667322874069214,1.5596532421113809e-06,1.6673213243484497,-0.3817678689956665,0.6996601819992065,0.6996601819992065,0.0,109.58748626708984,103.0,14922.3798828125,-0.0,575.571533203125,0.0,283.1499938964844,285.2801208496094,288.6671142578125,289.7041320800781,293.1499938964844,293.1499938964844,283.1499938964844,16626.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609694182872772,1.0,0.0,0.0,1.684685230255127,1.6846920251846311,1.893786247819662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.41845703125,0.0,181.68682861328125,1895.4371337890625,0.0,400.54388427734375,0.4431747198104858,1.0,0.0,3.0,1.0,0.0
11993820,296.8631591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.5178731083869934,0.0881664752960205,0.0834794491529464,296.5719909667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.770514726638794,0.2782015204429626,0.2683314085006714,296.29913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.6799984574317932,0.4332762956619262,296.71435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.6479095220565796,0.1637597829103469,0.1598794758319854,296.8479919433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.517842173576355,0.0880765840411186,0.41693314909935,285.729248046875,284.95001220703125,287.0106201171875,284.3690490722656,294.5929870605469,296.8476867675781,285.7232971191406,1.0,0.3754890859127044,0.0,0.0,1.0,1.0,-1.634584903717041,1.5032320561658707e-06,1.6345833539962769,-0.3749422132968902,0.7094815969467163,0.7094815969467163,0.0,109.77628326416016,91.0,14738.083984375,-0.0,554.6968383789062,0.0,283.1499938964844,285.1914978027344,288.6727600097656,289.6983642578125,293.1499938964844,293.1499938964844,283.1499938964844,16733.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535439312458038,1.0,0.0,0.0,1.7347819805145264,1.7347888946533203,2.0080901208530122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.9853515625,0.0,195.19317626953125,1895.4371337890625,0.0,383.0089721679688,0.4538688659667969,1.0,0.0,3.0,1.0,0.0
11993880,296.8631591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.5178731083869934,0.0881664752960205,0.0834794491529464,296.5719909667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.770514726638794,0.2782015204429626,0.2683314085006714,296.29913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.6799984574317932,0.4332762956619262,296.71435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.6479095220565796,0.1637597829103469,0.1598794758319854,296.8479919433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.517842173576355,0.0880765840411186,0.41693314909935,285.729248046875,284.95001220703125,287.0106201171875,284.3690490722656,294.5929870605469,296.8476867675781,285.7232971191406,1.0,0.3754890859127044,0.0,0.0,1.0,1.0,-1.634584903717041,1.5032320561658707e-06,1.6345833539962769,-0.3749422132968902,0.7094815969467163,0.7094815969467163,0.0,109.77628326416016,91.0,14738.083984375,-0.0,554.6968383789062,0.0,283.1499938964844,285.1914978027344,288.6727600097656,289.6983642578125,293.1499938964844,293.1499938964844,283.1499938964844,16733.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535439312458038,1.0,0.0,0.0,1.7347819805145264,1.7347888946533203,2.0080901208530122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.9853515625,0.0,195.19317626953125,1895.4371337890625,0.0,383.0089721679688,0.4538688659667969,1.0,0.0,3.0,1.0,0.0
11993940,296.87139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.5137037038803101,0.0852203369140625,0.0807153508067131,296.579833984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.7673631906509399,0.2713314592838287,0.2617272734642029,296.2857971191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.9990000128746032,0.6672112345695496,0.4278086721897125,296.7220764160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.644107460975647,0.1587765216827392,0.1550447940826416,296.8551025390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.5129850506782532,0.0848088413476944,0.401712030172348,285.647705078125,284.95001220703125,286.95001220703125,284.3306884765625,294.5796203613281,296.8547668457031,285.6409912109375,1.0,0.3677099049091339,0.0,0.0,1.0,1.0,-1.5927026271820068,1.4328753650261206e-06,1.5927011966705322,-0.3661509752273559,0.7182519435882568,0.7182519435882568,0.0,106.64392852783205,79.0,14479.8408203125,-0.0,519.6864013671875,0.0,283.1499938964844,285.1051025390625,288.67535400390625,289.6886901855469,293.1499938964844,293.1499938964844,283.1499938964844,16839.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467092156410217,1.0,0.0,0.0,1.7804722785949707,1.7804794311523438,2.115260286927878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.5498046875,0.0,208.1542510986328,1895.4371337890625,0.0,367.5299072265625,0.4636901915073395,1.0,0.0,3.0,1.0,0.0
11994000,296.87139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.5137037038803101,0.0852203369140625,0.0807153508067131,296.579833984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.7673631906509399,0.2713314592838287,0.2617272734642029,296.2857971191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.9990000128746032,0.6672112345695496,0.4278086721897125,296.7220764160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.6490478515625,0.644107460975647,0.1587765216827392,0.1550447940826416,296.8551025390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.5129850506782532,0.0848088413476944,0.401712030172348,285.647705078125,284.95001220703125,286.95001220703125,284.3306884765625,294.5796203613281,296.8547668457031,285.6409912109375,1.0,0.3677099049091339,0.0,0.0,1.0,1.0,-1.5927026271820068,1.4328753650261206e-06,1.5927011966705322,-0.3661509752273559,0.7182519435882568,0.7182519435882568,0.0,106.64392852783205,79.0,14479.8408203125,-0.0,519.6864013671875,0.0,283.1499938964844,285.1051025390625,288.67535400390625,289.6886901855469,293.1499938964844,293.1499938964844,283.1499938964844,16839.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467092156410217,1.0,0.0,0.0,1.7804722785949707,1.7804794311523438,2.115260286927878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.5498046875,0.0,208.1542510986328,1895.4371337890625,0.0,367.5299072265625,0.4636901915073395,1.0,0.0,3.0,1.0,0.0
11994060,296.8800048828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.5123695135116577,0.0824232548475265,0.0779880732297897,296.5882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.7679302096366882,0.2646280527114868,0.2551799416542053,296.29022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.9990000128746032,0.6561431884765625,0.4161868691444397,296.7303466796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.6433099508285522,0.1539512723684311,0.1502573937177658,296.86328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.510990560054779,0.0817479938268661,0.3868010640144348,285.5624389648437,284.95001220703125,286.89068603515625,284.29345703125,294.5649719238281,296.8628845214844,285.555419921875,1.0,0.3569391667842865,0.0,0.0,1.0,1.0,-1.5439692735671997,1.3537054428525153e-06,1.5439679622650146,-0.3560874760150909,0.725846529006958,0.725846529006958,0.0,100.90708923339844,67.0,14150.041015625,-0.0,475.2225646972656,0.0,283.1499938964844,285.01763916015625,288.67138671875,289.66802978515625,293.1499938964844,293.1499938964844,283.1499938964844,16953.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390720427036285,1.0,0.0,0.0,1.821417093276977,1.8214244842529297,2.2136664767913322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.314697265625,0.0,220.34762573242188,1895.4371337890625,0.0,350.93487548828125,0.4725670218467712,1.0,0.0,3.0,1.0,0.0
11994120,296.8800048828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.5123695135116577,0.0824232548475265,0.0779880732297897,296.5882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.7679302096366882,0.2646280527114868,0.2551799416542053,296.29022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.9990000128746032,0.6561431884765625,0.4161868691444397,296.7303466796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.6433099508285522,0.1539512723684311,0.1502573937177658,296.86328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.510990560054779,0.0817479938268661,0.3868010640144348,285.5624389648437,284.95001220703125,286.89068603515625,284.29345703125,294.5649719238281,296.8628845214844,285.555419921875,1.0,0.3569391667842865,0.0,0.0,1.0,1.0,-1.5439692735671997,1.3537054428525153e-06,1.5439679622650146,-0.3560874760150909,0.725846529006958,0.725846529006958,0.0,100.90708923339844,67.0,14150.041015625,-0.0,475.2225646972656,0.0,283.1499938964844,285.01763916015625,288.67138671875,289.66802978515625,293.1499938964844,293.1499938964844,283.1499938964844,16953.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390720427036285,1.0,0.0,0.0,1.821417093276977,1.8214244842529297,2.2136664767913322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.314697265625,0.0,220.34762573242188,1895.4371337890625,0.0,350.93487548828125,0.4725670218467712,1.0,0.0,3.0,1.0,0.0
11994180,296.8889465332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.5133294463157654,0.0797785818576812,0.0753353759646415,296.5973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.7715370655059814,0.2581103444099426,0.2487362772226333,296.3110656738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.9990000128746032,0.6468872427940369,0.4000571668148041,296.7391967773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.6449387669563293,0.1492982059717178,0.1455635726451873,296.8731689453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.5115056037902832,0.0789759680628776,0.3728038370609283,285.4776916503906,284.95001220703125,286.8329467773437,284.257568359375,294.54998779296875,296.87261962890625,285.4705505371094,1.0,0.3439641892910003,0.0,0.0,1.0,1.0,-1.4912467002868652,1.2712769148492953e-06,1.4912453889846802,-0.34530970454216,0.7323135733604431,0.7323135733604431,0.0,93.48672485351562,70.0,13773.751953125,-0.0,426.5287170410156,0.0,283.1499938964844,284.9324645996094,288.6639404296875,289.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,17071.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298731088638305,1.0,0.0,0.0,1.8575782775878904,1.8575859069824217,2.302436428180954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.387939453125,0.0,231.59336853027344,1895.4371337890625,0.0,331.8563537597656,0.4804668724536896,1.0,0.0,3.0,1.0,0.0
11994240,296.8889465332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.5133294463157654,0.0797785818576812,0.0753353759646415,296.5973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.7715370655059814,0.2581103444099426,0.2487362772226333,296.3110656738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.9990000128746032,0.6468872427940369,0.4000571668148041,296.7391967773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.6449387669563293,0.1492982059717178,0.1455635726451873,296.8731689453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.5115056037902832,0.0789759680628776,0.3728038370609283,285.4776916503906,284.95001220703125,286.8329467773437,284.257568359375,294.54998779296875,296.87261962890625,285.4705505371094,1.0,0.3439641892910003,0.0,0.0,1.0,1.0,-1.4912467002868652,1.2712769148492953e-06,1.4912453889846802,-0.34530970454216,0.7323135733604431,0.7323135733604431,0.0,93.48672485351562,70.0,13773.751953125,-0.0,426.5287170410156,0.0,283.1499938964844,284.9324645996094,288.6639404296875,289.6396484375,293.1499938964844,293.1499938964844,283.1499938964844,17071.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298731088638305,1.0,0.0,0.0,1.8575782775878904,1.8575859069824217,2.302436428180954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.387939453125,0.0,231.59336853027344,1895.4371337890625,0.0,331.8563537597656,0.4804668724536896,1.0,0.0,3.0,1.0,0.0
11994300,296.8935852050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.5130506157875061,0.0785162150859832,0.0740947499871254,296.6022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.7722067832946777,0.2549322843551636,0.2456204742193222,296.3248596191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.9990000128746032,0.6427208781242371,0.3940304219722748,296.7438659667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.644859790802002,0.1470446586608886,0.1433167904615402,296.8787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.5111440420150757,0.0777109861373901,0.3665007948875427,285.4377746582031,284.95001220703125,286.8046875,284.2401733398437,294.54278564453125,296.8782043457031,285.4315185546875,1.0,0.3390852510929107,0.0,0.0,1.0,1.0,-1.4685105085372925,1.2367913768684955e-06,1.4685091972351074,-0.3407647907733917,0.7351629734039307,0.7351629734039307,0.0,90.73373413085938,70.0,13602.0419921875,-0.0,407.5026245117188,0.0,283.1499938964844,284.8935241699219,288.6603698730469,289.6247253417969,293.1499938964844,293.1499938964844,283.1499938964844,17130.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42472705245018,1.0,0.0,0.0,1.873884677886963,1.873892307281494,2.343036697993739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.25341796875,0.0,236.8157653808593,1895.4371337890625,0.0,321.5850524902344,0.4840482175350189,1.0,0.0,3.0,1.0,0.0
11994360,296.8982238769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.5121092796325684,0.0772878974676132,0.0729123726487159,296.607421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.7718983292579651,0.2518126666545868,0.2425846606492996,296.3363952636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.9990000128746032,0.6384142637252808,0.3896216154098511,296.7487487792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.6440153121948242,0.1448396742343902,0.1411429494619369,296.8846435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.5102139115333557,0.076508954167366,0.3606510758399963,285.4034423828125,284.95001220703125,286.7768859863281,284.2231750488281,294.5364990234375,296.884033203125,285.3977966308594,1.0,0.3349767327308655,0.0,0.0,1.0,1.0,-1.448519229888916,1.2069609738318832e-06,1.4485180377960205,-0.3367412686347961,0.7378383874893188,0.7378383874893188,0.0,88.6886978149414,73.0,13452.50390625,-0.0,392.0899963378906,0.0,283.1499938964844,284.859619140625,288.6584167480469,289.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17185.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419451892375946,1.0,0.0,0.0,1.8891398906707764,1.8891476392745967,2.381341204227283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.62060546875,0.0,241.7738342285156,1895.4371337890625,0.0,311.3338317871094,0.4874023497104645,1.0,0.0,3.0,1.0,0.0
11994420,296.90753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.5088913440704346,0.0749222040176391,0.0706806927919387,296.61834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.769273579120636,0.2457423657178878,0.2367244660854339,296.3516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.9990000128746032,0.6292082667350769,0.3840788006782532,296.7588195800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.6407763361930847,0.1405659317970276,0.1369773596525192,296.8963928222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.5071578025817871,0.0742251574993133,0.3498385846614837,285.3445739746094,284.95001220703125,286.7228088378906,284.1905212402344,294.5251159667969,296.8957824707031,285.33984375,1.0,0.3287052512168884,0.0,0.0,1.0,1.0,-1.4141664505004885,1.1568059790079133e-06,1.4141653776168823,-0.3298451900482178,0.7426940202713013,0.7426940202713013,0.0,85.9948501586914,76.0,13192.8984375,-0.0,368.3669128417969,0.0,283.1499938964844,284.8012084960937,288.6607360839844,289.5956420898437,293.1499938964844,293.1499938964844,283.1499938964844,17283.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094795286655426,1.0,0.0,0.0,1.916834115982056,1.916841983795166,2.451672571623931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.74951171875,0.0,250.95657348632807,1895.4371337890625,0.0,292.6611633300781,0.4934985041618347,1.0,0.0,3.0,1.0,0.0
11994480,296.90753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.5088913440704346,0.0749222040176391,0.0706806927919387,296.61834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.769273579120636,0.2457423657178878,0.2367244660854339,296.3516845703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.9990000128746032,0.6292082667350769,0.3840788006782532,296.7588195800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.6407763361930847,0.1405659317970276,0.1369773596525192,296.8963928222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.5071578025817871,0.0742251574993133,0.3498385846614837,285.3445739746094,284.95001220703125,286.7228088378906,284.1905212402344,294.5251159667969,296.8957824707031,285.33984375,1.0,0.3287052512168884,0.0,0.0,1.0,1.0,-1.4141664505004885,1.1568059790079133e-06,1.4141653776168823,-0.3298451900482178,0.7426940202713013,0.7426940202713013,0.0,85.9948501586914,76.0,13192.8984375,-0.0,368.3669128417969,0.0,283.1499938964844,284.8012084960937,288.6607360839844,289.5956420898437,293.1499938964844,293.1499938964844,283.1499938964844,17283.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094795286655426,1.0,0.0,0.0,1.916834115982056,1.916841983795166,2.451672571623931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.74951171875,0.0,250.95657348632807,1895.4371337890625,0.0,292.6611633300781,0.4934985041618347,1.0,0.0,3.0,1.0,0.0
11994540,296.9166564941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.5043065547943115,0.0726648122072219,0.0685995221138,296.6297912597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.7645061016082764,0.2398749142885208,0.2311138957738876,296.3568420410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.9990000128746032,0.6191251277923584,0.382019430398941,296.7691955566406,297.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.6359180808067322,0.1364551037549972,0.1330234706401825,296.90753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.5027489066123962,0.0720321983098983,0.3397696912288666,285.2957763671875,284.95001220703125,286.6708374023437,284.15972900390625,294.5145568847656,296.9069519042969,285.2917175292969,1.0,0.324490875005722,0.0,0.0,1.0,1.0,-1.3856250047683716,1.1161928341607563e-06,1.3856239318847656,-0.3241316676139831,0.7469688057899475,0.7469688057899475,0.0,84.7413330078125,79.0,12973.9384765625,-0.0,351.6542663574219,0.0,283.1499938964844,284.7525329589844,288.66851806640625,289.5885925292969,293.1499938964844,293.1499938964844,283.1499938964844,17369.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011446237564087,1.0,0.0,0.0,1.9411702156066888,1.941178321838379,2.51432055620171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.074951171875,0.0,259.2208557128906,1895.4371337890625,0.0,277.6922607421875,0.4988629221916199,1.0,0.0,3.0,1.0,0.0
11994600,296.9166564941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.5043065547943115,0.0726648122072219,0.0685995221138,296.6297912597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.7645061016082764,0.2398749142885208,0.2311138957738876,296.3568420410156,297.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.9990000128746032,0.6191251277923584,0.382019430398941,296.7691955566406,297.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.6359180808067322,0.1364551037549972,0.1330234706401825,296.90753173828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.5027489066123962,0.0720321983098983,0.3397696912288666,285.2957763671875,284.95001220703125,286.6708374023437,284.15972900390625,294.5145568847656,296.9069519042969,285.2917175292969,1.0,0.324490875005722,0.0,0.0,1.0,1.0,-1.3856250047683716,1.1161928341607563e-06,1.3856239318847656,-0.3241316676139831,0.7469688057899475,0.7469688057899475,0.0,84.7413330078125,79.0,12973.9384765625,-0.0,351.6542663574219,0.0,283.1499938964844,284.7525329589844,288.66851806640625,289.5885925292969,293.1499938964844,293.1499938964844,283.1499938964844,17369.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011446237564087,1.0,0.0,0.0,1.9411702156066888,1.941178321838379,2.51432055620171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.074951171875,0.0,259.2208557128906,1895.4371337890625,0.0,277.6922607421875,0.4988629221916199,1.0,0.0,3.0,1.0,0.0
11994660,296.9255676269531,297.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.4988051950931549,0.0705038160085678,0.066644012928009,296.6414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.7582020163536072,0.2341831624507904,0.2257128953933715,296.3533630371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.9990000128746032,0.6081836819648743,0.3825719654560089,296.7795715332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.6299054622650146,0.1324853152036667,0.1292461156845092,296.91766357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.4973141551017761,0.069882296025753,0.3301201164722442,285.2544250488281,284.95001220703125,286.6211853027344,284.1309814453125,294.50445556640625,296.9171447753906,285.2508850097656,1.0,0.321820318698883,0.0,0.0,1.0,1.0,-1.361337184906006,1.0823839602380758e-06,1.3613361120224,-0.3192807734012604,0.7507445216178894,0.7507445216178894,0.0,84.54772186279297,82.0,12784.7275390625,-0.0,339.8562316894531,0.0,283.1499938964844,284.7112731933594,288.6770324707031,289.5854797363281,293.1499938964844,293.1499938964844,283.1499938964844,17444.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945720791816711,1.0,0.0,0.0,1.962600588798523,1.9626086950302124,2.5701424988255894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.84375,0.0,266.6498413085937,1895.4371337890625,0.0,266.2496337890625,0.5035917162895203,1.0,0.0,3.0,1.0,0.0
11994720,296.9255676269531,297.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.4988051950931549,0.0705038160085678,0.066644012928009,296.6414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.7582020163536072,0.2341831624507904,0.2257128953933715,296.3533630371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.9990000128746032,0.6081836819648743,0.3825719654560089,296.7795715332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.6299054622650146,0.1324853152036667,0.1292461156845092,296.91766357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.4973141551017761,0.069882296025753,0.3301201164722442,285.2544250488281,284.95001220703125,286.6211853027344,284.1309814453125,294.50445556640625,296.9171447753906,285.2508850097656,1.0,0.321820318698883,0.0,0.0,1.0,1.0,-1.361337184906006,1.0823839602380758e-06,1.3613361120224,-0.3192807734012604,0.7507445216178894,0.7507445216178894,0.0,84.54772186279297,82.0,12784.7275390625,-0.0,339.8562316894531,0.0,283.1499938964844,284.7112731933594,288.6770324707031,289.5854797363281,293.1499938964844,293.1499938964844,283.1499938964844,17444.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945720791816711,1.0,0.0,0.0,1.962600588798523,1.9626086950302124,2.5701424988255894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.84375,0.0,266.6498413085937,1895.4371337890625,0.0,266.2496337890625,0.5035917162895203,1.0,0.0,3.0,1.0,0.0
11994780,296.9341735839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.4927050769329071,0.0684311687946319,0.064796857535839,296.6531066894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.7508845329284668,0.2286473959684372,0.2204912304878235,296.3429260253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.9990000128746032,0.5964541435241699,0.3850663006305694,296.7898254394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.6230372190475464,0.1286403089761734,0.1256187558174133,296.9267272949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.4911039173603058,0.0677536651492118,0.3207214772701263,285.21875,284.95001220703125,286.5740966796875,284.10455322265625,294.4945983886719,296.92626953125,285.21563720703125,1.0,0.3203125298023224,0.0,0.0,1.0,1.0,-1.3402082920074463,1.0535311503190314e-06,1.3402072191238403,-0.3150692880153656,0.7540841102600098,0.7540841102600098,0.0,85.14341735839844,70.0,12617.609375,-0.0,331.5723876953125,0.0,283.1499938964844,284.6756286621094,288.68328857421875,289.5821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17509.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892731666564941,1.0,0.0,0.0,1.981503963470459,1.9815123081207275,2.619891574795475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.95654296875,0.0,273.3219909667969,1895.4371337890625,0.0,257.2310791015625,0.507766604423523,1.0,0.0,3.0,1.0,0.0
11994840,296.9341735839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.4927050769329071,0.0684311687946319,0.064796857535839,296.6531066894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.7508845329284668,0.2286473959684372,0.2204912304878235,296.3429260253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.9990000128746032,0.5964541435241699,0.3850663006305694,296.7898254394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.6230372190475464,0.1286403089761734,0.1256187558174133,296.9267272949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.4911039173603058,0.0677536651492118,0.3207214772701263,285.21875,284.95001220703125,286.5740966796875,284.10455322265625,294.4945983886719,296.92626953125,285.21563720703125,1.0,0.3203125298023224,0.0,0.0,1.0,1.0,-1.3402082920074463,1.0535311503190314e-06,1.3402072191238403,-0.3150692880153656,0.7540841102600098,0.7540841102600098,0.0,85.14341735839844,70.0,12617.609375,-0.0,331.5723876953125,0.0,283.1499938964844,284.6756286621094,288.68328857421875,289.5821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17509.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892731666564941,1.0,0.0,0.0,1.981503963470459,1.9815123081207275,2.619891574795475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.95654296875,0.0,273.3219909667969,1895.4371337890625,0.0,257.2310791015625,0.507766604423523,1.0,0.0,3.0,1.0,0.0
11994900,296.9383544921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.4908908605575561,0.0674237310886383,0.0638603717088699,296.65887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.7490351796150208,0.2259293496608734,0.2178882658481598,296.3378295898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.9990000128746032,0.5905448794364929,0.3834617435932159,296.7948303222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.6209869384765625,0.1267571747303009,0.1238026767969131,296.9308776855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.4891533255577087,0.0666938200592994,0.3158423900604248,285.200927734375,284.95001220703125,286.55157470703125,284.0922241210937,294.48907470703125,296.930419921875,285.197021484375,1.0,0.3176270127296448,0.0,0.0,1.0,1.0,-1.3260022401809692,1.0343976555304837e-06,1.3260011672973633,-0.3121839761734009,0.7555810809135437,0.7555810809135437,0.0,84.31414794921875,70.0,12509.5771484375,-0.0,323.3177185058594,0.0,283.1499938964844,284.6570129394531,288.6852722167969,289.5794372558594,293.1499938964844,293.1499938964844,283.1499938964844,17539.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869061172008514,1.0,0.0,0.0,1.990094423294068,1.990102767944336,2.642656511397945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.681396484375,0.0,276.3944396972656,1895.4371337890625,0.0,253.2569732666016,0.5096657872200012,1.0,0.0,3.0,1.0,0.0
11994960,296.9425048828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.4899745881557464,0.0664409101009368,0.0629140362143516,296.66455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.7484766244888306,0.2232425361871719,0.2152838706970214,296.3373107910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.9990000128746032,0.5850740671157837,0.3797648549079895,296.7998046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.6199665665626526,0.1249017789959907,0.1219804584980011,296.9349975585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.4880717694759369,0.0656585246324539,0.3108746409416199,285.1791381835937,284.95001220703125,286.5297241210937,284.0805358886719,294.4822692871094,296.9345397949219,285.1746520996094,1.0,0.3139921724796295,0.0,0.0,1.0,1.0,-1.30915367603302,1.0120345450559398e-06,1.309152603149414,-0.3088299632072449,0.7568910717964172,0.7568910717964172,0.0,82.66727447509766,58.0,12374.9814453125,-0.0,312.2219543457031,0.0,283.1499938964844,284.63531494140625,288.6855163574219,289.57379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17571.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844855725765228,1.0,0.0,0.0,1.9980270862579343,1.998035550117493,2.663766451860284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.787841796875,0.0,279.272216796875,1895.4371337890625,0.0,249.2255096435547,0.5114279985427856,1.0,0.0,3.0,1.0,0.0
11995020,296.95074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.490258127450943,0.064553402364254,0.0610294304788112,296.67578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.7503137588500977,0.2179677486419677,0.2101013213396072,296.35040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.9990000128746032,0.5756167769432068,0.3677920401096344,296.80963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.6203364729881287,0.1212819442152977,0.118354819715023,296.94384765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.4881286323070526,0.063733235001564,0.3011711835861206,285.12994384765625,284.95001220703125,286.4883117675781,284.0591735839844,294.467041015625,296.9432983398437,285.124755859375,1.0,0.3043092489242553,0.0,0.0,1.0,1.0,-1.2703012228012085,9.617255045668571e-07,1.270300269126892,-0.3011614084243774,0.7589675784111023,0.7589675784111023,0.0,77.68616485595703,46.0,12057.7138671875,-0.0,284.9212341308594,0.0,283.1499938964844,284.5879211425781,288.6805419921875,289.5533752441406,293.1499938964844,293.1499938964844,283.1499938964844,17642.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786841332912445,1.0,0.0,0.0,2.0117745399475098,2.0117828845977783,2.700548407119641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.682373046875,0.0,284.367431640625,1895.4371337890625,0.0,239.6867828369141,0.514509379863739,1.0,0.0,3.0,1.0,0.0
11995080,296.95074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.490258127450943,0.064553402364254,0.0610294304788112,296.67578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.7503137588500977,0.2179677486419677,0.2101013213396072,296.35040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.9990000128746032,0.5756167769432068,0.3677920401096344,296.80963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.6203364729881287,0.1212819442152977,0.118354819715023,296.94384765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.4881286323070526,0.063733235001564,0.3011711835861206,285.12994384765625,284.95001220703125,286.4883117675781,284.0591735839844,294.467041015625,296.9432983398437,285.124755859375,1.0,0.3043092489242553,0.0,0.0,1.0,1.0,-1.2703012228012085,9.617255045668571e-07,1.270300269126892,-0.3011614084243774,0.7589675784111023,0.7589675784111023,0.0,77.68616485595703,46.0,12057.7138671875,-0.0,284.9212341308594,0.0,283.1499938964844,284.5879211425781,288.6805419921875,289.5533752441406,293.1499938964844,293.1499938964844,283.1499938964844,17642.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786841332912445,1.0,0.0,0.0,2.0117745399475098,2.0117828845977783,2.700548407119641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.682373046875,0.0,284.367431640625,1895.4371337890625,0.0,239.6867828369141,0.514509379863739,1.0,0.0,3.0,1.0,0.0
11995140,296.9589538574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.4931807518005371,0.0627731904387474,0.0591799095273017,296.6870422363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.7558804154396057,0.2128465473651886,0.2049929201602935,296.3813171386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.9990000128746032,0.5682377815246582,0.350731611251831,296.8195495605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.623677670955658,0.1178003847599029,0.1147909760475158,296.9540710449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.4911913871765136,0.0620736740529537,0.2922703325748443,285.0762023925781,284.95001220703125,286.45001220703125,284.0406494140625,294.45025634765625,296.9533996582031,285.0704650878906,1.0,0.2920434474945068,0.0,0.0,1.0,1.0,-1.2265100479125977,9.070944315681118e-07,1.2265090942382812,-0.2926024794578552,0.7602939605712891,0.7602939605712891,0.0,71.03162384033203,49.0,11692.6748046875,-0.0,253.55702209472656,0.0,283.1499938964844,284.5373840332031,288.67205810546875,289.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,17719.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711039125919342,1.0,0.0,0.0,2.0225303173065186,2.022538900375366,2.729502455167676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.90625,0.0,288.4867553710937,1895.4371337890625,0.0,227.4546661376953,0.5169589519500732,1.0,0.0,3.0,1.0,0.0
11995200,296.9589538574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.4931807518005371,0.0627731904387474,0.0591799095273017,296.6870422363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.7558804154396057,0.2128465473651886,0.2049929201602935,296.3813171386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.9990000128746032,0.5682377815246582,0.350731611251831,296.8195495605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.623677670955658,0.1178003847599029,0.1147909760475158,296.9540710449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.4911913871765136,0.0620736740529537,0.2922703325748443,285.0762023925781,284.95001220703125,286.45001220703125,284.0406494140625,294.45025634765625,296.9533996582031,285.0704650878906,1.0,0.2920434474945068,0.0,0.0,1.0,1.0,-1.2265100479125977,9.070944315681118e-07,1.2265090942382812,-0.2926024794578552,0.7602939605712891,0.7602939605712891,0.0,71.03162384033203,49.0,11692.6748046875,-0.0,253.55702209472656,0.0,283.1499938964844,284.5373840332031,288.67205810546875,289.5249328613281,293.1499938964844,293.1499938964844,283.1499938964844,17719.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711039125919342,1.0,0.0,0.0,2.0225303173065186,2.022538900375366,2.729502455167676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.90625,0.0,288.4867553710937,1895.4371337890625,0.0,227.4546661376953,0.5169589519500732,1.0,0.0,3.0,1.0,0.0
11995260,296.9671325683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.4940977990627289,0.0610979013144969,0.0575035065412521,296.6986389160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.7583454251289368,0.2079101502895355,0.2001309692859649,296.417724609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.5618792176246643,0.3390160799026489,296.8297119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.624556303024292,0.1144784167408943,0.111453965306282,296.9656677246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.4927591681480407,0.0606979206204414,0.2850535809993744,285.02801513671875,284.95001220703125,286.413330078125,284.0235595703125,294.435791015625,296.9649353027344,285.02374267578125,1.0,0.28357595205307,0.0,0.0,1.0,1.0,-1.1919233798980713,8.655056831230468e-07,1.1919224262237549,-0.2859737575054168,0.7609930038452148,0.7609930038452148,0.0,66.57511138916016,52.0,11389.859375,-0.0,231.680908203125,0.0,283.1499938964844,284.4947204589844,288.666015625,289.4978942871094,293.1499938964844,293.1499938964844,283.1499938964844,17795.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621929585933685,1.0,0.0,0.0,2.030282497406006,2.030291080474853,2.750466308043542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.571533203125,0.0,291.5669860839844,1895.4371337890625,0.0,213.3453369140625,0.5187631249427795,1.0,0.0,3.0,1.0,0.0
11995320,296.9671325683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.4940977990627289,0.0610979013144969,0.0575035065412521,296.6986389160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.7583454251289368,0.2079101502895355,0.2001309692859649,296.417724609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.5618792176246643,0.3390160799026489,296.8297119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.624556303024292,0.1144784167408943,0.111453965306282,296.9656677246094,297.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.4927591681480407,0.0606979206204414,0.2850535809993744,285.02801513671875,284.95001220703125,286.413330078125,284.0235595703125,294.435791015625,296.9649353027344,285.02374267578125,1.0,0.28357595205307,0.0,0.0,1.0,1.0,-1.1919233798980713,8.655056831230468e-07,1.1919224262237549,-0.2859737575054168,0.7609930038452148,0.7609930038452148,0.0,66.57511138916016,52.0,11389.859375,-0.0,231.680908203125,0.0,283.1499938964844,284.4947204589844,288.666015625,289.4978942871094,293.1499938964844,293.1499938964844,283.1499938964844,17795.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621929585933685,1.0,0.0,0.0,2.030282497406006,2.030291080474853,2.750466308043542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.571533203125,0.0,291.5669860839844,1895.4371337890625,0.0,213.3453369140625,0.5187631249427795,1.0,0.0,3.0,1.0,0.0
11995380,296.9750061035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.4929076433181762,0.0594998896121978,0.0559668205678463,296.7105712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.7575938105583191,0.2031647562980651,0.1955182701349258,296.4435119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.5548813939094543,0.3322072923183441,296.8399963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.6229579448699951,0.111306793987751,0.108331099152565,296.9772644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.4925707280635834,0.059478934854269,0.2790276706218719,284.9923095703125,284.95001220703125,286.3766784667969,284.00640869140625,294.4241638183594,296.9765625,284.9889221191406,1.0,0.277804434299469,0.0,0.0,1.0,1.0,-1.1653850078582764,8.344788966496708e-07,1.1653841733932495,-0.280882328748703,0.7613081932067871,0.7613081932067871,0.0,63.96438980102539,55.0,11157.498046875,-0.0,217.1862945556641,0.0,283.1499938964844,284.4630432128906,288.6687316894531,289.4833679199219,293.1499938964844,293.1499938964844,283.1499938964844,17859.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538003861904144,1.0,0.0,0.0,2.0355684757232666,2.0355770587921143,2.764807049970841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.476806640625,0.0,293.7310791015625,1895.4371337890625,0.0,200.2520446777344,0.5200154185295105,1.0,0.0,3.0,1.0,0.0
11995440,296.9750061035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.4929076433181762,0.0594998896121978,0.0559668205678463,296.7105712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.7575938105583191,0.2031647562980651,0.1955182701349258,296.4435119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.5548813939094543,0.3322072923183441,296.8399963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.6229579448699951,0.111306793987751,0.108331099152565,296.9772644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.4925707280635834,0.059478934854269,0.2790276706218719,284.9923095703125,284.95001220703125,286.3766784667969,284.00640869140625,294.4241638183594,296.9765625,284.9889221191406,1.0,0.277804434299469,0.0,0.0,1.0,1.0,-1.1653850078582764,8.344788966496708e-07,1.1653841733932495,-0.280882328748703,0.7613081932067871,0.7613081932067871,0.0,63.96438980102539,55.0,11157.498046875,-0.0,217.1862945556641,0.0,283.1499938964844,284.4630432128906,288.6687316894531,289.4833679199219,293.1499938964844,293.1499938964844,283.1499938964844,17859.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538003861904144,1.0,0.0,0.0,2.0355684757232666,2.0355770587921143,2.764807049970841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.476806640625,0.0,293.7310791015625,1895.4371337890625,0.0,200.2520446777344,0.5200154185295105,1.0,0.0,3.0,1.0,0.0
11995500,296.9787902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.4916716814041137,0.0587258487939834,0.0552395842969417,296.7165832519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.7562512159347534,0.2008566111326217,0.1932938694953918,296.4521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.5510647296905518,0.3302174508571625,296.8451232910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.6214041113853455,0.1097706854343414,0.1068374514579773,296.9827575683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.4918751120567322,0.0588944256305694,0.276254653930664,284.9775695800781,284.95001220703125,286.3583374023437,283.9978332519531,294.4188537597656,296.9820556640625,284.9745483398437,1.0,0.2757375240325928,0.0,0.0,1.0,1.0,-1.1543312072753906,8.217825211431773e-07,1.1543303728103638,-0.2787669599056244,0.7613426446914673,0.7613426446914673,0.0,63.16619491577149,55.0,11059.802734375,-0.0,211.8699493408203,0.0,283.1499938964844,284.45001220703125,288.6726379394531,289.4803161621094,293.1499938964844,293.1499938964844,283.1499938964844,17887.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502567708492279,1.0,0.0,0.0,2.0374133586883545,2.037421941757202,2.769820639514365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.82763671875,0.0,294.5126342773437,1895.4371337890625,0.0,194.7630310058593,0.5204626321792603,1.0,0.0,3.0,1.0,0.0
11995560,296.9825134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.4900650084018707,0.0579674616456031,0.0545363649725914,296.7225646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.7543594837188721,0.198586568236351,0.1911172121763229,296.45806884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.5470259785652161,0.3290248513221741,296.8502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.6194003224372864,0.1082635819911956,0.1053828671574592,296.9879455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.4908025562763214,0.0583155639469623,0.2735723555088043,284.9644775390625,284.95001220703125,286.3399963378906,283.9892272949219,294.4137268066406,296.9872741699219,284.9617614746094,1.0,0.2741269767284393,0.0,0.0,1.0,1.0,-1.1444765329360962,8.105751021503238e-07,1.1444756984710691,-0.2768837213516235,0.7613070011138916,0.7613070011138916,0.0,62.646270751953125,58.0,10972.0927734375,-0.0,207.56964111328125,0.0,283.1499938964844,284.4385681152344,288.6772766113281,289.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17913.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472171127796173,1.0,0.0,0.0,2.03879189491272,2.0388004779815674,2.7735703156395175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.756103515625,0.0,295.11688232421875,1895.4371337890625,0.0,190.06735229492188,0.5208050012588501,1.0,0.0,3.0,1.0,0.0
