time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11995620,296.9896240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.4858757853507995,0.0564954131841659,0.0531954690814018,296.734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.7492093443870544,0.1941487342119217,0.1868901401758194,296.4625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.9990000128746032,0.5382850766181946,0.3286688923835754,296.8601379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.6141342520713806,0.1053263023495674,0.1025757566094398,296.997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.4876158833503723,0.0571555830538272,0.2683511972427368,284.94244384765625,284.95001220703125,286.3033447265625,283.9720153808594,294.40380859375,296.9967346191406,284.94024658203125,1.0,0.2720607817173004,0.0,0.0,1.0,1.0,-1.1277281045913696,7.917681728031312e-07,1.1277273893356323,-0.2736895084381103,0.7610538601875305,0.7610538601875305,0.0,62.30495834350586,61.0,10821.296875,-0.0,201.42886352539065,0.0,283.1499938964844,284.41943359375,288.6861572265625,289.4787292480469,293.1499938964844,293.1499938964844,283.1499938964844,17957.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3424766063690185,1.0,0.0,0.0,2.0403196811676025,2.04032826423645,2.77772869594628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.464111328125,0.0,295.8548889160156,1895.4371337890625,0.0,182.75927734375,0.5212128758430481,1.0,0.0,3.0,1.0,0.0
11995680,296.9896240234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.4858757853507995,0.0564954131841659,0.0531954690814018,296.734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9422912597656,0.7492093443870544,0.1941487342119217,0.1868901401758194,296.4625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.9990000128746032,0.5382850766181946,0.3286688923835754,296.8601379394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.6141342520713806,0.1053263023495674,0.1025757566094398,296.997314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.4876158833503723,0.0571555830538272,0.2683511972427368,284.94244384765625,284.95001220703125,286.3033447265625,283.9720153808594,294.40380859375,296.9967346191406,284.94024658203125,1.0,0.2720607817173004,0.0,0.0,1.0,1.0,-1.1277281045913696,7.917681728031312e-07,1.1277273893356323,-0.2736895084381103,0.7610538601875305,0.7610538601875305,0.0,62.30495834350586,61.0,10821.296875,-0.0,201.42886352539065,0.0,283.1499938964844,284.41943359375,288.6861572265625,289.4787292480469,293.1499938964844,293.1499938964844,283.1499938964844,17957.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3424766063690185,1.0,0.0,0.0,2.0403196811676025,2.04032826423645,2.77772869594628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.464111328125,0.0,295.8548889160156,1895.4371337890625,0.0,182.75927734375,0.5212128758430481,1.0,0.0,3.0,1.0,0.0
11995740,296.99639892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.4804884195327759,0.0550794340670108,0.051932618021965,296.7458801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.7426676154136658,0.1898326873779297,0.1828097850084304,296.4584350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.5286898016929626,0.3305195569992065,296.8696594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.6072333455085754,0.1024788692593574,0.0998851805925369,297.0053100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.4831514358520508,0.055974818766117,0.2631916999816894,284.9247741699219,284.95001220703125,286.26666259765625,283.9547119140625,294.39410400390625,297.0048217773437,284.9230041503906,1.0,0.2712482810020447,0.0,0.0,1.0,1.0,-1.1141128540039062,7.767011425130477e-07,1.1141120195388794,-0.2710995376110077,0.7605956196784973,0.7605956196784973,0.0,62.72046661376953,64.0,10696.505859375,-0.0,197.84454345703125,0.0,283.1499938964844,284.40435791015625,288.69219970703125,289.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,17994.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389683067798614,1.0,0.0,0.0,2.040445327758789,2.040454149246216,2.778071177544917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.144775390625,0.0,296.0538635253906,1895.4371337890625,0.0,177.35617065429688,0.5213049054145813,1.0,0.0,3.0,1.0,0.0
11995800,296.99639892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.4804884195327759,0.0550794340670108,0.051932618021965,296.7458801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.7426676154136658,0.1898326873779297,0.1828097850084304,296.4584350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.5286898016929626,0.3305195569992065,296.8696594238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.6072333455085754,0.1024788692593574,0.0998851805925369,297.0053100585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.4831514358520508,0.055974818766117,0.2631916999816894,284.9247741699219,284.95001220703125,286.26666259765625,283.9547119140625,294.39410400390625,297.0048217773437,284.9230041503906,1.0,0.2712482810020447,0.0,0.0,1.0,1.0,-1.1141128540039062,7.767011425130477e-07,1.1141120195388794,-0.2710995376110077,0.7605956196784973,0.7605956196784973,0.0,62.72046661376953,64.0,10696.505859375,-0.0,197.84454345703125,0.0,283.1499938964844,284.40435791015625,288.69219970703125,289.4779052734375,293.1499938964844,293.1499938964844,283.1499938964844,17994.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389683067798614,1.0,0.0,0.0,2.040445327758789,2.040454149246216,2.778071177544917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.144775390625,0.0,296.0538635253906,1895.4371337890625,0.0,177.35617065429688,0.5213049054145813,1.0,0.0,3.0,1.0,0.0
11995860,297.0028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.4737893640995025,0.0537154525518417,0.050738375633955,296.7569274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.7351812720298767,0.1856258362531662,0.1788567751646042,296.4474182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.518298327922821,0.3340681493282318,296.8787536621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.5990729331970215,0.0997101739048957,0.0972933024168014,297.01202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.4774017035961151,0.0547631569206714,0.2580058574676513,284.9104309082031,284.95001220703125,286.2300109863281,283.9373779296875,294.3843688964844,297.0115966796875,284.908935546875,1.0,0.2714051902294159,0.0,0.0,1.0,1.0,-1.1028577089309692,7.643955086678034e-07,1.1028568744659424,-0.2689641714096069,0.7599684596061707,0.7599684596061707,0.0,63.7265510559082,52.0,10591.248046875,-0.0,196.1637725830078,0.0,283.1499938964844,284.3923645019531,288.694580078125,289.473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18024.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359497189521789,1.0,0.0,0.0,2.039414882659912,2.03942346572876,2.775265386389947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.623779296875,0.0,295.8077697753906,1895.4371337890625,0.0,172.70654296875,0.5211364030838013,1.0,0.0,3.0,1.0,0.0
11995920,297.0028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.4737893640995025,0.0537154525518417,0.050738375633955,296.7569274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.7351812720298767,0.1856258362531662,0.1788567751646042,296.4474182128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.518298327922821,0.3340681493282318,296.8787536621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.5990729331970215,0.0997101739048957,0.0972933024168014,297.01202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.4774017035961151,0.0547631569206714,0.2580058574676513,284.9104309082031,284.95001220703125,286.2300109863281,283.9373779296875,294.3843688964844,297.0115966796875,284.908935546875,1.0,0.2714051902294159,0.0,0.0,1.0,1.0,-1.1028577089309692,7.643955086678034e-07,1.1028568744659424,-0.2689641714096069,0.7599684596061707,0.7599684596061707,0.0,63.7265510559082,52.0,10591.248046875,-0.0,196.1637725830078,0.0,283.1499938964844,284.3923645019531,288.694580078125,289.473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18024.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359497189521789,1.0,0.0,0.0,2.039414882659912,2.03942346572876,2.775265386389947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.623779296875,0.0,295.8077697753906,1895.4371337890625,0.0,172.70654296875,0.5211364030838013,1.0,0.0,3.0,1.0,0.0
11995980,297.0088806152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.4714457988739013,0.0524005405604839,0.0494871661067009,296.7674865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.73328697681427,0.181511253118515,0.1748895049095153,296.4418334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.508314847946167,0.3293984532356262,296.8873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.5960825681686401,0.0970085561275482,0.0946613922715187,297.017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.4756831228733063,0.0535418838262558,0.2522135376930237,284.8903503417969,284.95001220703125,286.1933288574219,283.91998291015625,294.3691101074219,297.0174255371094,284.88702392578125,1.0,0.266433984041214,0.0,0.0,1.0,1.0,-1.0808840990066528,7.407219300148427e-07,1.0808833837509155,-0.2647240757942199,0.7590593695640564,0.7590593695640564,0.0,61.92463302612305,40.0,10401.455078125,-0.0,185.981674194336,0.0,283.1499938964844,284.3729858398437,288.6921691894531,289.46209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18055.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325042724609375,1.0,0.0,0.0,2.03727388381958,2.037282705307007,2.769441778127657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.04345703125,0.0,295.162353515625,1895.4371337890625,0.0,167.39422607421875,0.520727276802063,1.0,0.0,3.0,1.0,0.0
11996040,297.0088806152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.4714457988739013,0.0524005405604839,0.0494871661067009,296.7674865722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.73328697681427,0.181511253118515,0.1748895049095153,296.4418334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.508314847946167,0.3293984532356262,296.8873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.5960825681686401,0.0970085561275482,0.0946613922715187,297.017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.4756831228733063,0.0535418838262558,0.2522135376930237,284.8903503417969,284.95001220703125,286.1933288574219,283.91998291015625,294.3691101074219,297.0174255371094,284.88702392578125,1.0,0.266433984041214,0.0,0.0,1.0,1.0,-1.0808840990066528,7.407219300148427e-07,1.0808833837509155,-0.2647240757942199,0.7590593695640564,0.7590593695640564,0.0,61.92463302612305,40.0,10401.455078125,-0.0,185.981674194336,0.0,283.1499938964844,284.3729858398437,288.6921691894531,289.46209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18055.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325042724609375,1.0,0.0,0.0,2.03727388381958,2.037282705307007,2.769441778127657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.04345703125,0.0,295.162353515625,1895.4371337890625,0.0,167.39422607421875,0.520727276802063,1.0,0.0,3.0,1.0,0.0
11996100,297.0118713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.472091406583786,0.0517686940729618,0.0488487966358661,296.7725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.7343063950538635,0.1794888079166412,0.1729020774364471,296.4468994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.5041122436523438,0.3241927921772003,296.8914794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.5964938402175903,0.0956877619028091,0.0933360382914543,297.0208435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.4765230119228363,0.0529747866094112,0.2492683976888656,284.8751220703125,284.95001220703125,286.17498779296875,283.9112548828125,294.3589782714844,297.0204162597656,284.8711853027344,1.0,0.2624813318252563,0.0,0.0,1.0,1.0,-1.0663599967956543,7.253654530359199e-07,1.066359281539917,-0.2619626522064209,0.7584083080291748,0.7584083080291748,0.0,60.07279968261719,40.0,10271.85546875,-0.0,178.2255401611328,0.0,283.1499938964844,284.35919189453125,288.68780517578125,289.4504089355469,293.1499938964844,293.1499938964844,283.1499938964844,18075.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300763964653015,1.0,0.0,0.0,2.035600423812866,2.035609006881714,2.7648934519675095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.603515625,0.0,294.64239501953125,1895.4371337890625,0.0,163.64492797851562,0.5204010009765625,1.0,0.0,3.0,1.0,0.0
11996160,297.01483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.4737899005413055,0.0511549301445484,0.0482089444994926,296.7776184082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.736490786075592,0.177493155002594,0.1709199100732803,296.45721435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.9990000128746032,0.5004885792732239,0.317413330078125,296.8955993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.5980319380760193,0.0943905860185623,0.0920132175087928,297.0242004394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.4784227609634399,0.0524592511355876,0.2464330643415451,284.8576354980469,284.95001220703125,286.1566772460937,283.9025573730469,294.34765625,297.0237121582031,284.8531799316406,1.0,0.2576956152915954,0.0,0.0,1.0,1.0,-1.0500859022140503,7.084199751261622e-07,1.050085186958313,-0.2588802278041839,0.7576181888580322,0.7576181888580322,0.0,57.73744583129883,28.0,10125.66015625,-0.0,169.2700958251953,0.0,283.1499938964844,284.3436279296875,288.6817626953125,289.43536376953125,293.1499938964844,293.1499938964844,283.1499938964844,18097.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3269581198692322,1.0,0.0,0.0,2.0334551334381104,2.033463954925537,2.759069275271031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.647216796875,0.0,293.9651184082031,1895.4371337890625,0.0,158.81930541992188,0.5199783444404602,1.0,0.0,3.0,1.0,0.0
11996220,297.020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.4798990786075592,0.0499826557934284,0.0469372496008873,296.7876281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.744427502155304,0.1735955774784088,0.1669956147670745,296.4930114746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.9990000128746032,0.4950502216815948,0.2996653020381927,296.9038391113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.6044012308120728,0.0918778926134109,0.0893974155187606,297.0321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.4852062463760376,0.0516222976148128,0.2413638532161712,284.8175354003906,284.95001220703125,286.1199951171875,283.8850402832031,294.3218994140625,297.0314636230469,284.8121337890625,1.0,0.2459713965654373,0.0,0.0,1.0,1.0,-1.0133249759674072,6.711399009873276e-07,1.0133243799209597,-0.2519506514072418,0.7555899024009705,0.7555899024009705,0.0,51.92137908935547,31.0,9792.7255859375,-0.0,148.933349609375,0.0,283.1499938964844,284.308349609375,288.6680603027344,289.3990173339844,293.1499938964844,293.1499938964844,283.1499938964844,18150.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185696303844452,1.0,0.0,0.0,2.0275559425354004,2.027564764022827,2.743084053236089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.633544921875,0.0,292.0702819824219,1895.4371337890625,0.0,145.7541961669922,0.5188012719154358,1.0,0.0,3.0,1.0,0.0
11996280,297.020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.4798990786075592,0.0499826557934284,0.0469372496008873,296.7876281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.744427502155304,0.1735955774784088,0.1669956147670745,296.4930114746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.9990000128746032,0.4950502216815948,0.2996653020381927,296.9038391113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.6044012308120728,0.0918778926134109,0.0893974155187606,297.0321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.4852062463760376,0.0516222976148128,0.2413638532161712,284.8175354003906,284.95001220703125,286.1199951171875,283.8850402832031,294.3218994140625,297.0314636230469,284.8121337890625,1.0,0.2459713965654373,0.0,0.0,1.0,1.0,-1.0133249759674072,6.711399009873276e-07,1.0133243799209597,-0.2519506514072418,0.7555899024009705,0.7555899024009705,0.0,51.92137908935547,31.0,9792.7255859375,-0.0,148.933349609375,0.0,283.1499938964844,284.308349609375,288.6680603027344,289.3990173339844,293.1499938964844,293.1499938964844,283.1499938964844,18150.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185696303844452,1.0,0.0,0.0,2.0275559425354004,2.027564764022827,2.743084053236089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.633544921875,0.0,292.0702819824219,1895.4371337890625,0.0,145.7541961669922,0.5188012719154358,1.0,0.0,3.0,1.0,0.0
11996340,297.0265808105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.4834214746952057,0.0488829612731933,0.0457953736186027,296.7977905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.7494460344314575,0.1698473393917083,0.1632714420557022,296.5364685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.9990000128746032,0.4909346997737884,0.2868490219116211,296.9122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.6079241037368774,0.0894911289215087,0.0869629606604576,297.04150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.4903154075145721,0.0510541647672653,0.2378407567739486,284.7801818847656,284.95001220703125,286.0833435058594,283.86749267578125,294.2993469238281,297.040771484375,284.7763977050781,1.0,0.2378175556659698,0.0,0.0,1.0,1.0,-0.9849457740783693,6.433171506614599e-07,0.9849451184272766,-0.2466996759176254,0.7530588507652283,0.7530588507652283,0.0,47.89963912963867,34.0,9519.6376953125,-0.0,134.83856201171875,0.0,283.1499938964844,284.2791748046875,288.6584167480469,289.3648986816406,293.1499938964844,293.1499938964844,283.1499938964844,18207.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080823421478271,1.0,0.0,0.0,2.01937222480774,2.019380807876587,2.720984753068479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.027099609375,0.0,289.3886108398437,1895.4371337890625,0.0,129.16253662109375,0.5171443223953247,1.0,0.0,3.0,1.0,0.0
11996400,297.0265808105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.4834214746952057,0.0488829612731933,0.0457953736186027,296.7977905273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.7494460344314575,0.1698473393917083,0.1632714420557022,296.5364685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.9990000128746032,0.4909346997737884,0.2868490219116211,296.9122314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.6079241037368774,0.0894911289215087,0.0869629606604576,297.04150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.4903154075145721,0.0510541647672653,0.2378407567739486,284.7801818847656,284.95001220703125,286.0833435058594,283.86749267578125,294.2993469238281,297.040771484375,284.7763977050781,1.0,0.2378175556659698,0.0,0.0,1.0,1.0,-0.9849457740783693,6.433171506614599e-07,0.9849451184272766,-0.2466996759176254,0.7530588507652283,0.7530588507652283,0.0,47.89963912963867,34.0,9519.6376953125,-0.0,134.83856201171875,0.0,283.1499938964844,284.2791748046875,288.6584167480469,289.3648986816406,293.1499938964844,293.1499938964844,283.1499938964844,18207.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3080823421478271,1.0,0.0,0.0,2.01937222480774,2.019380807876587,2.720984753068479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.027099609375,0.0,289.3886108398437,1895.4371337890625,0.0,129.16253662109375,0.5171443223953247,1.0,0.0,3.0,1.0,0.0
11996460,297.0297546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.4842309951782226,0.048290766775608,0.0452045314013958,296.8035583496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.7506924867630005,0.1678173691034317,0.1612778007984161,296.5565490722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7640075683594,0.9990000128746032,0.4884409606456756,0.2818803489208221,296.9169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.6084856390953064,0.0882070511579513,0.0856776386499404,297.04693603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.4922963380813598,0.0508056730031967,0.2363857179880142,284.7649230957031,284.95001220703125,286.06280517578125,283.857666015625,294.28912353515625,297.0461730957031,284.7617492675781,1.0,0.2344380915164947,0.0,0.0,1.0,1.0,-0.9725897312164308,6.314458005363122e-07,0.9725891351699828,-0.2444068193435669,0.7515278458595276,0.7515278458595276,0.0,46.370384216308594,34.0,9400.8359375,-0.0,129.27532958984375,0.0,283.1499938964844,284.2676086425781,288.6586608886719,289.3533630371094,293.1499938964844,293.1499938964844,283.1499938964844,18235.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023072779178619,1.0,0.0,0.0,2.0139615535736084,2.013970136642456,2.7064237428930937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.019287109375,0.0,287.5845947265625,1895.4371337890625,0.0,119.8577651977539,0.5160326957702637,1.0,0.0,3.0,1.0,0.0
11996520,297.0321960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.4843896925449371,0.0478361062705516,0.0447598807513713,296.8081359863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.7509981393814087,0.1662543267011642,0.1597528457641601,296.56982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7540588378906,0.9990000128746032,0.486327201128006,0.278861254453659,296.9206848144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.6083348989486694,0.0872215554118156,0.0847011879086494,297.0510559082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.4934429824352264,0.0506265796720981,0.2353921979665756,284.7548217773437,284.95001220703125,286.0466613769531,283.84991455078125,294.28179931640625,297.0503234863281,284.7521057128906,1.0,0.2322923392057418,0.0,0.0,1.0,1.0,-0.9642369151115416,6.235047180780384e-07,0.9642362594604492,-0.2428587526082992,0.7502772808074951,0.7502772808074951,0.0,45.44392776489258,37.0,9319.83984375,-0.0,125.7558364868164,0.0,283.1499938964844,284.2601928710937,288.66162109375,289.3482360839844,293.1499938964844,293.1499938964844,283.1499938964844,18254.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982010841369629,1.0,0.0,0.0,2.0093531608581543,2.009361743927002,2.694051488560945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.386962890625,0.0,286.0388488769531,1895.4371337890625,0.0,113.1851577758789,0.51507967710495,1.0,0.0,3.0,1.0,0.0
11996580,297.0375366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.4832997024059295,0.0468344129621982,0.0438060611486434,296.81842041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.7496358156204224,0.1627948731184005,0.1564078032970428,296.591552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.9990000128746032,0.4809204638004303,0.2745729684829712,296.928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.6061766147613525,0.0850482136011123,0.0825773179531097,297.0597229003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.4946662187576294,0.0502333268523216,0.2333957254886627,284.73712158203125,284.95001220703125,286.010009765625,283.832275390625,294.2670593261719,297.05908203125,284.7351989746094,1.0,0.2288699597120285,0.0,0.0,1.0,1.0,-0.9489834904670716,6.091768796068209e-07,0.9489828944206238,-0.2400365173816681,0.7473129034042358,0.7473129034042358,0.0,44.10567474365234,40.0,9169.6689453125,-0.0,120.02685546875,0.0,283.1499938964844,284.2479858398437,288.6927490234375,289.35906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18292.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942034900188446,1.0,0.0,0.0,1.9978679418563845,1.9978764057159424,2.663341831521393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.339111328125,0.0,282.1688232421875,1895.4371337890625,0.0,101.23074340820312,0.512687623500824,1.0,0.0,3.0,1.0,0.0
11996640,297.0375366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.4832997024059295,0.0468344129621982,0.0438060611486434,296.81842041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.7496358156204224,0.1627948731184005,0.1564078032970428,296.591552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.9990000128746032,0.4809204638004303,0.2745729684829712,296.928955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.6061766147613525,0.0850482136011123,0.0825773179531097,297.0597229003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.4946662187576294,0.0502333268523216,0.2333957254886627,284.73712158203125,284.95001220703125,286.010009765625,283.832275390625,294.2670593261719,297.05908203125,284.7351989746094,1.0,0.2288699597120285,0.0,0.0,1.0,1.0,-0.9489834904670716,6.091768796068209e-07,0.9489828944206238,-0.2400365173816681,0.7473129034042358,0.7473129034042358,0.0,44.10567474365234,40.0,9169.6689453125,-0.0,120.02685546875,0.0,283.1499938964844,284.2479858398437,288.6927490234375,289.35906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18292.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942034900188446,1.0,0.0,0.0,1.9978679418563845,1.9978764057159424,2.663341831521393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.339111328125,0.0,282.1688232421875,1895.4371337890625,0.0,101.23074340820312,0.512687623500824,1.0,0.0,3.0,1.0,0.0
11996700,297.0400695800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.4820573329925537,0.0463482402265071,0.0433549918234348,296.823486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.7479963898658752,0.1611072719097137,0.1547898650169372,296.59814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.9990000128746032,0.4778808951377868,0.2736026644706726,296.9329833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.6042267680168152,0.0839908495545387,0.0815576463937759,297.0635681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.494575947523117,0.0500304475426673,0.2324513494968414,284.73052978515625,284.95001220703125,285.9916687011719,283.82342529296875,294.2604675292969,297.06298828125,284.7289428710937,1.0,0.2278124094009399,0.0,0.0,1.0,1.0,-0.9429777264595032,6.035969590811874e-07,0.9429771304130554,-0.2389274537563324,0.7457827925682068,0.7457827925682068,0.0,43.77652740478516,40.0,9109.296875,-0.0,118.1282958984375,0.0,283.1499938964844,284.243896484375,288.7044372558594,289.3695983886719,293.1499938964844,293.1499938964844,283.1499938964844,18308.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943121492862701,1.0,0.0,0.0,1.991682767868042,1.9916913509368896,2.6468768510312657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2821.116455078125,0.0,280.0813903808594,1895.4371337890625,0.0,101.76021575927734,0.51139235496521,1.0,0.0,3.0,1.0,0.0
11996760,297.04254150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.4803777039051056,0.0458707809448242,0.0429189428687095,296.8284606933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.74580317735672,0.1594442427158355,0.1532035022974014,296.6020812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.9990000128746032,0.4746105372905731,0.2733144760131836,296.9369201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.601746141910553,0.0829500555992126,0.0805618688464164,297.06707763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.4940451383590698,0.0498174168169498,0.2315046936273574,284.7251892089844,284.95001220703125,285.97332763671875,283.8145751953125,294.2542419433594,297.0665588378906,284.7239074707031,1.0,0.2271302342414856,0.0,0.0,1.0,1.0,-0.937872588634491,5.988810016788193e-07,0.9378719925880432,-0.2379859834909439,0.744229793548584,0.744229793548584,0.0,43.64122009277344,43.0,9057.0849609375,-0.0,116.75941467285156,0.0,283.1499938964844,284.2409362792969,288.7082824707031,289.3729858398437,293.1499938964844,293.1499938964844,283.1499938964844,18321.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943764925003052,1.0,0.0,0.0,1.9852553606033323,1.9852638244628904,2.629820698984986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2804.732177734375,0.0,277.9132995605469,1895.4371337890625,0.0,102.0689697265625,0.5100424885749817,1.0,0.0,3.0,1.0,0.0
11996820,297.0472412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.4757268726825714,0.0449391826987266,0.0420867167413234,296.83807373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.7400292754173279,0.1561837345361709,0.1501140892505645,296.6026916503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.9990000128746032,0.4673805236816406,0.2745096385478973,296.9444274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.5953517556190491,0.0809112414717674,0.0786318704485893,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.4917866289615631,0.0493507198989391,0.2295341491699218,284.7176818847656,284.95001220703125,285.9366760253906,283.7968139648437,294.2427062988281,297.0726318359375,284.7169189453125,1.0,0.2267341911792755,0.0,0.0,1.0,1.0,-0.9299178719520568,5.915827614444424e-07,0.9299172759056092,-0.2365224957466125,0.7410777807235718,0.7410777807235718,0.0,43.87174987792969,46.0,8973.068359375,-0.0,115.3459930419922,0.0,283.1499938964844,284.23779296875,288.7080993652344,289.3682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18342.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940463125705719,1.0,0.0,0.0,1.9718172550201416,1.9718257188797,2.5943390369320696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.729248046875,0.0,273.392578125,1895.4371337890625,0.0,100.44760131835938,0.5072112679481506,1.0,0.0,3.0,1.0,0.0
11996880,297.0472412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.4757268726825714,0.0449391826987266,0.0420867167413234,296.83807373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.7400292754173279,0.1561837345361709,0.1501140892505645,296.6026916503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.9990000128746032,0.4673805236816406,0.2745096385478973,296.9444274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.5953517556190491,0.0809112414717674,0.0786318704485893,297.07305908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71832275390625,0.4917866289615631,0.0493507198989391,0.2295341491699218,284.7176818847656,284.95001220703125,285.9366760253906,283.7968139648437,294.2427062988281,297.0726318359375,284.7169189453125,1.0,0.2267341911792755,0.0,0.0,1.0,1.0,-0.9299178719520568,5.915827614444424e-07,0.9299172759056092,-0.2365224957466125,0.7410777807235718,0.7410777807235718,0.0,43.87174987792969,46.0,8973.068359375,-0.0,115.3459930419922,0.0,283.1499938964844,284.23779296875,288.7080993652344,289.3682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18342.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940463125705719,1.0,0.0,0.0,1.9718172550201416,1.9718257188797,2.5943390369320696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2777.729248046875,0.0,273.392578125,1895.4371337890625,0.0,100.44760131835938,0.5072112679481506,1.0,0.0,3.0,1.0,0.0
11996940,297.0515441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.4691598117351532,0.0440296791493892,0.0412968248128891,296.84722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.7328203916549683,0.1530010402202606,0.1471216678619384,296.5948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.9990000128746032,0.459256649017334,0.2776709496974945,296.95147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.5873140692710876,0.078921340405941,0.0767713710665702,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.4881408214569092,0.048820748925209,0.2273902893066406,284.71356201171875,284.95001220703125,285.8999938964844,283.7790222167969,294.2320251464844,297.0773620605469,284.71319580078125,1.0,0.2274077832698822,0.0,0.0,1.0,1.0,-0.9243656992912292,5.865255161552341e-07,0.9243651032447816,-0.2355052977800369,0.7378948926925659,0.7378948926925659,0.0,44.66395568847656,49.0,8910.7412109375,-0.0,115.36044311523438,0.0,283.1499938964844,284.2377014160156,288.7079467773437,289.3627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18357.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293618381023407,1.0,0.0,0.0,1.9578094482421875,1.957817792892456,2.557609377618064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2757.676025390625,0.0,268.7078552246094,1895.4371337890625,0.0,98.22036743164062,0.5042509436607361,1.0,0.0,3.0,1.0,0.0
11997000,297.0515441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.4691598117351532,0.0440296791493892,0.0412968248128891,296.84722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.7328203916549683,0.1530010402202606,0.1471216678619384,296.5948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.9990000128746032,0.459256649017334,0.2776709496974945,296.95147705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.5873140692710876,0.078921340405941,0.0767713710665702,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.4881408214569092,0.048820748925209,0.2273902893066406,284.71356201171875,284.95001220703125,285.8999938964844,283.7790222167969,294.2320251464844,297.0773620605469,284.71319580078125,1.0,0.2274077832698822,0.0,0.0,1.0,1.0,-0.9243656992912292,5.865255161552341e-07,0.9243651032447816,-0.2355052977800369,0.7378948926925659,0.7378948926925659,0.0,44.66395568847656,49.0,8910.7412109375,-0.0,115.36044311523438,0.0,283.1499938964844,284.2377014160156,288.7079467773437,289.3627624511719,293.1499938964844,293.1499938964844,283.1499938964844,18357.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293618381023407,1.0,0.0,0.0,1.9578094482421875,1.957817792892456,2.557609377618064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2757.676025390625,0.0,268.7078552246094,1895.4371337890625,0.0,98.22036743164062,0.5042509436607361,1.0,0.0,3.0,1.0,0.0
11997060,297.05548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.4601193368434906,0.0431356616318225,0.0405384637415409,296.8558654785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.7245409488677979,0.1498884409666061,0.1442142874002456,296.58013916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.9990000128746032,0.4502856135368347,0.2823919653892517,296.9580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.577965259552002,0.0769740045070648,0.0749697983264923,297.08111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.4832805693149566,0.0482230819761753,0.2250279933214187,284.7120361328125,284.95001220703125,285.86334228515625,283.7611694335937,294.221923828125,297.08087158203125,284.71197509765625,1.0,0.2289294004440307,0.0,0.0,1.0,1.0,-0.9206343293190002,5.831445264448121e-07,0.9206337332725524,-0.2348259389400482,0.7347097992897034,0.7347097992897034,0.0,45.91671371459961,52.0,8864.7939453125,-0.0,116.4953842163086,0.0,283.1499938964844,284.2398681640625,288.7084350585937,289.3593444824219,293.1499938964844,293.1499938964844,283.1499938964844,18366.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933076024055481,1.0,0.0,0.0,1.9434409141540527,1.943449139595032,2.520206123790558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.93701171875,0.0,263.94049072265625,1895.4371337890625,0.0,96.52595520019533,0.5012086629867554,1.0,0.0,3.0,1.0,0.0
11997120,297.05548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.4601193368434906,0.0431356616318225,0.0405384637415409,296.8558654785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.7245409488677979,0.1498884409666061,0.1442142874002456,296.58013916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.9990000128746032,0.4502856135368347,0.2823919653892517,296.9580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.577965259552002,0.0769740045070648,0.0749697983264923,297.08111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.4832805693149566,0.0482230819761753,0.2250279933214187,284.7120361328125,284.95001220703125,285.86334228515625,283.7611694335937,294.221923828125,297.08087158203125,284.71197509765625,1.0,0.2289294004440307,0.0,0.0,1.0,1.0,-0.9206343293190002,5.831445264448121e-07,0.9206337332725524,-0.2348259389400482,0.7347097992897034,0.7347097992897034,0.0,45.91671371459961,52.0,8864.7939453125,-0.0,116.4953842163086,0.0,283.1499938964844,284.2398681640625,288.7084350585937,289.3593444824219,293.1499938964844,293.1499938964844,283.1499938964844,18366.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933076024055481,1.0,0.0,0.0,1.9434409141540527,1.943449139595032,2.520206123790558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2742.93701171875,0.0,263.94049072265625,1895.4371337890625,0.0,96.52595520019533,0.5012086629867554,1.0,0.0,3.0,1.0,0.0
11997180,297.0590209960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.4499685168266296,0.0422543883323669,0.039805669337511,296.8640441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.7152867317199707,0.1468409299850464,0.1413836628198623,296.5598449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.9990000128746032,0.4405257105827331,0.2883265912532806,296.964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71240234375,0.567656397819519,0.0750654935836792,0.0732200294733047,297.08349609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.4771804809570312,0.0475576408207416,0.2224285006523132,284.7124328613281,284.95001220703125,285.82666015625,283.7432861328125,294.212158203125,297.08331298828125,284.71258544921875,1.0,0.2311157882213592,0.0,0.0,1.0,1.0,-0.918259859085083,5.810015295537596e-07,0.91825932264328,-0.2343979626893997,0.7315436005592346,0.7315436005592346,0.0,47.54850006103516,40.0,8831.0068359375,-0.0,118.51535034179688,0.0,283.1499938964844,284.2437438964844,288.70880126953125,289.3569641113281,293.1499938964844,293.1499938964844,283.1499938964844,18370.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930694818496704,1.0,0.0,0.0,1.9288804531097408,1.92888867855072,2.482584591234627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2732.09716796875,0.0,259.15478515625,1895.4371337890625,0.0,95.18990325927734,0.4981223940849304,1.0,0.0,3.0,1.0,0.0
11997240,297.0590209960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.4499685168266296,0.0422543883323669,0.039805669337511,296.8640441894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.7152867317199707,0.1468409299850464,0.1413836628198623,296.5598449707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.9990000128746032,0.4405257105827331,0.2883265912532806,296.964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71240234375,0.567656397819519,0.0750654935836792,0.0732200294733047,297.08349609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.4771804809570312,0.0475576408207416,0.2224285006523132,284.7124328613281,284.95001220703125,285.82666015625,283.7432861328125,294.212158203125,297.08331298828125,284.71258544921875,1.0,0.2311157882213592,0.0,0.0,1.0,1.0,-0.918259859085083,5.810015295537596e-07,0.91825932264328,-0.2343979626893997,0.7315436005592346,0.7315436005592346,0.0,47.54850006103516,40.0,8831.0068359375,-0.0,118.51535034179688,0.0,283.1499938964844,284.2437438964844,288.70880126953125,289.3569641113281,293.1499938964844,293.1499938964844,283.1499938964844,18370.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930694818496704,1.0,0.0,0.0,1.9288804531097408,1.92888867855072,2.482584591234627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2732.09716796875,0.0,259.15478515625,1895.4371337890625,0.0,95.18990325927734,0.4981223940849304,1.0,0.0,3.0,1.0,0.0
11997300,297.0606689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7122497558594,0.4476533830165863,0.0418169647455215,0.0394089743494987,296.8679504394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.7130884528160095,0.145337775349617,0.1399540156126022,296.5505065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.9990000128746032,0.4356232285499573,0.288095086812973,296.96697998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.5649751424789429,0.0741227343678474,0.0723219066858291,297.0843200683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.475920170545578,0.0472011528909206,0.2208476513624191,284.7119140625,284.95001220703125,285.8083190917969,283.7343139648437,294.2046203613281,297.0841979980469,284.7108764648437,1.0,0.2300286591053009,0.0,0.0,1.0,1.0,-0.9128190279006958,5.760784347330627e-07,0.9128184914588928,-0.2333387285470962,0.7299533486366272,0.7299533486366272,0.0,47.42340087890625,40.0,8783.7607421875,-0.0,117.0997085571289,0.0,283.1499938964844,284.2432861328125,288.7087707519531,289.35528564453125,293.1499938964844,293.1499938964844,283.1499938964844,18372.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292951375246048,1.0,0.0,0.0,1.921559810638428,1.9215679168701167,2.463775672367774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2720.655029296875,0.0,256.7692565917969,1895.4371337890625,0.0,94.51661682128906,0.4965704679489136,1.0,0.0,3.0,1.0,0.0
11997360,297.062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.4473202228546142,0.0413874387741088,0.0389910191297531,296.8717346191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.7128407955169678,0.1438489705324173,0.1385101824998855,296.546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.9990000128746032,0.4312485158443451,0.2854209244251251,296.9697570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7068176269531,0.5641778111457825,0.0731908529996872,0.0714050680398941,297.0851745605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.4762139320373535,0.0468526482582092,0.2191179245710373,284.70611572265625,284.95001220703125,285.7900085449219,283.725341796875,294.19366455078125,297.08502197265625,284.7038269042969,1.0,0.2277806550264358,0.0,0.0,1.0,1.0,-0.9042002558708192,5.683577342097124e-07,0.9041996598243712,-0.2317152470350265,0.7282715439796448,0.7282715439796448,0.0,46.57763671875,28.0,8703.3525390625,-0.0,113.88540649414062,0.0,283.1499938964844,284.2382507324219,288.7081298828125,289.3507385253906,293.1499938964844,293.1499938964844,283.1499938964844,18377.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927363216876983,1.0,0.0,0.0,1.9140890836715696,1.9140971899032595,2.444655535782658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2697.62109375,0.0,254.36666870117188,1895.4371337890625,0.0,93.27381134033205,0.4949942827224731,1.0,0.0,3.0,1.0,0.0
11997420,297.0654602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.4515253901481628,0.0405588112771511,0.038123782724142,296.8790588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.717041552066803,0.1409203559160232,0.1356064826250076,296.557861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.9990000128746032,0.4243534803390503,0.2744581997394562,296.9752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.5671569108963013,0.0713698342442512,0.069548524916172,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6869506835937,0.4807544648647308,0.0462625883519649,0.2157202363014221,284.6841125488281,284.95001220703125,285.7533264160156,283.70733642578125,294.1655578613281,297.0874938964844,284.6801147460937,1.0,0.2202347815036773,0.0,0.0,1.0,1.0,-0.8802134990692139,5.472317639032553e-07,0.8802129626274109,-0.2272113859653473,0.7245911359786987,0.7245911359786987,0.0,43.31217193603516,25.0,8477.8388671875,-0.0,103.8259506225586,0.0,283.1499938964844,284.219970703125,288.7064208984375,289.3348999023437,293.1499938964844,293.1499938964844,283.1499938964844,18401.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920129001140594,1.0,0.0,0.0,1.8983091115951536,1.898317217826844,2.404513850251533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2630.3994140625,0.0,249.3927001953125,1895.4371337890625,0.0,88.96659088134766,0.4916937351226806,1.0,0.0,3.0,1.0,0.0
