time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11997480,297.0654602050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.4515253901481628,0.0405588112771511,0.038123782724142,296.8790588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.717041552066803,0.1409203559160232,0.1356064826250076,296.557861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.9990000128746032,0.4243534803390503,0.2744581997394562,296.9752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.5671569108963013,0.0713698342442512,0.069548524916172,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6869506835937,0.4807544648647308,0.0462625883519649,0.2157202363014221,284.6841125488281,284.95001220703125,285.7533264160156,283.70733642578125,294.1655578613281,297.0874938964844,284.6801147460937,1.0,0.2202347815036773,0.0,0.0,1.0,1.0,-0.8802134990692139,5.472317639032553e-07,0.8802129626274109,-0.2272113859653473,0.7245911359786987,0.7245911359786987,0.0,43.31217193603516,25.0,8477.8388671875,-0.0,103.8259506225586,0.0,283.1499938964844,284.219970703125,288.7064208984375,289.3348999023437,293.1499938964844,293.1499938964844,283.1499938964844,18401.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920129001140594,1.0,0.0,0.0,1.8983091115951536,1.898317217826844,2.404513850251533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2630.3994140625,0.0,249.3927001953125,1895.4371337890625,0.0,88.96659088134766,0.4916937351226806,1.0,0.0,3.0,1.0,0.0
11997540,297.0686950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.4569533765316009,0.0397771969437599,0.0372969917953014,296.8863220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.7220113277435303,0.1380828619003296,0.1327801942825317,296.5855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.9990000128746032,0.4194052815437317,0.2629389762878418,296.9807434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.5710650682449341,0.0696274414658546,0.0677594915032386,297.0920715332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.486408531665802,0.0458896160125732,0.2132205963134765,284.65692138671875,284.95001220703125,285.7166748046875,283.68927001953125,294.1369934082031,297.0916442871094,284.6532592773437,1.0,0.2129172086715698,0.0,0.0,1.0,1.0,-0.8568543791770935,5.271610916679492e-07,0.8568538427352905,-0.2228450030088424,0.7204974889755249,0.7204974889755249,0.0,40.03298568725586,28.0,8247.70703125,-0.0,94.30858612060548,0.0,283.1499938964844,284.20001220703125,288.705810546875,289.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18435.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911460101604461,1.0,0.0,0.0,1.881054639816284,1.881062626838684,2.361001207873415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2557.742919921875,0.0,244.0714111328125,1895.4371337890625,0.0,83.638916015625,0.4881125092506408,1.0,0.0,3.0,1.0,0.0
11997600,297.0686950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.4569533765316009,0.0397771969437599,0.0372969917953014,296.8863220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.7220113277435303,0.1380828619003296,0.1327801942825317,296.5855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.9990000128746032,0.4194052815437317,0.2629389762878418,296.9807434082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.5710650682449341,0.0696274414658546,0.0677594915032386,297.0920715332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.486408531665802,0.0458896160125732,0.2132205963134765,284.65692138671875,284.95001220703125,285.7166748046875,283.68927001953125,294.1369934082031,297.0916442871094,284.6532592773437,1.0,0.2129172086715698,0.0,0.0,1.0,1.0,-0.8568543791770935,5.271610916679492e-07,0.8568538427352905,-0.2228450030088424,0.7204974889755249,0.7204974889755249,0.0,40.03298568725586,28.0,8247.70703125,-0.0,94.30858612060548,0.0,283.1499938964844,284.20001220703125,288.705810546875,289.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18435.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911460101604461,1.0,0.0,0.0,1.881054639816284,1.881062626838684,2.361001207873415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2557.742919921875,0.0,244.0714111328125,1895.4371337890625,0.0,83.638916015625,0.4881125092506408,1.0,0.0,3.0,1.0,0.0
11997660,297.0707702636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.4588350057601928,0.0392982028424739,0.0368102937936782,296.8910522460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.7236192226409912,0.1363253593444824,0.1310476660728454,296.604248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6415100097656,0.9990000128746032,0.4165413677692413,0.2576636970043182,296.9843444824219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.57204669713974,0.0685590058565139,0.0666812136769294,297.0954895019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.4891456961631775,0.045750256627798,0.2122182697057724,284.6423645019531,284.95001220703125,285.6932067871094,283.6777038574219,294.1217346191406,297.0950012207031,284.6395568847656,1.0,0.2095943987369537,0.0,0.0,1.0,1.0,-0.845360517501831,5.174597959012317e-07,0.8453599810600281,-0.2206927686929702,0.7177378535270691,0.7177378535270691,0.0,38.56818008422852,28.0,8129.64501953125,-0.0,89.99419403076172,0.0,283.1499938964844,284.19073486328125,288.7061462402344,289.3067932128906,293.1499938964844,293.1499938964844,283.1499938964844,18457.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906627357006073,1.0,0.0,0.0,1.8692609071731567,1.869268774986267,2.331488389017977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.237060546875,0.0,240.4767608642578,1895.4371337890625,0.0,80.6307373046875,0.4856677055358886,1.0,0.0,3.0,1.0,0.0
11997720,297.0718994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.45925372838974,0.0390342883765697,0.0365495905280113,296.89373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.7239410877227783,0.1353571414947509,0.1301002949476242,296.6133728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.9990000128746032,0.4148565530776977,0.2554352879524231,296.98638916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.5720220804214478,0.0679735019803047,0.0660975128412246,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.4903297424316406,0.0456928797066211,0.2118114680051803,284.6361083984375,284.95001220703125,285.67999267578125,283.6711730957031,294.1144714355469,297.09698486328125,284.6338195800781,1.0,0.2081124484539032,0.0,0.0,1.0,1.0,-0.8400466442108154,5.13009524638619e-07,0.8400461673736572,-0.2196880280971527,0.716162383556366,0.716162383556366,0.0,37.95336151123047,31.0,8074.98681640625,-0.0,88.12101745605469,0.0,283.1499938964844,284.187255859375,288.7065124511719,289.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18468.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904335856437683,1.0,0.0,0.0,1.862412452697754,1.8624203205108645,2.3144357896853762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.59033203125,0.0,238.40077209472656,1895.4371337890625,0.0,79.20079040527344,0.4842469394207001,1.0,0.0,3.0,1.0,0.0
11997780,297.074951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.458347886800766,0.0383183024823665,0.0358637273311615,296.9012145996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.7229998707771301,0.1327394843101501,0.1275616586208343,296.6322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.9990000128746032,0.4097231924533844,0.2515003085136413,296.9920654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.5701265931129456,0.0663982704281807,0.0645504966378212,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.4923807084560394,0.0455658286809921,0.2110107839107513,284.6240539550781,284.95001220703125,285.6433410644531,283.6530456542969,294.0973815917969,297.10235595703125,284.62274169921875,1.0,0.2052879780530929,0.0,0.0,1.0,1.0,-0.8286346197128296,5.035280423726363e-07,0.8286341428756714,-0.2175150215625763,0.711729109287262,0.711729109287262,0.0,36.85968017578125,34.0,7954.96435546875,-0.0,84.48268127441406,0.0,283.1499938964844,284.1820373535156,288.7074890136719,289.2932434082031,293.1499938964844,293.1499938964844,283.1499938964844,18493.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899326086044311,1.0,0.0,0.0,1.8427637815475464,1.8427715301513672,2.265858256578213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2462.797119140625,0.0,232.4914703369141,1895.4371337890625,0.0,76.07549285888672,0.480164498090744,1.0,0.0,3.0,1.0,0.0
11997840,297.074951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.458347886800766,0.0383183024823665,0.0358637273311615,296.9012145996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.7229998707771301,0.1327394843101501,0.1275616586208343,296.6322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.9990000128746032,0.4097231924533844,0.2515003085136413,296.9920654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.5701265931129456,0.0663982704281807,0.0645504966378212,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.4923807084560394,0.0455658286809921,0.2110107839107513,284.6240539550781,284.95001220703125,285.6433410644531,283.6530456542969,294.0973815917969,297.10235595703125,284.62274169921875,1.0,0.2052879780530929,0.0,0.0,1.0,1.0,-0.8286346197128296,5.035280423726363e-07,0.8286341428756714,-0.2175150215625763,0.711729109287262,0.711729109287262,0.0,36.85968017578125,34.0,7954.96435546875,-0.0,84.48268127441406,0.0,283.1499938964844,284.1820373535156,288.7074890136719,289.2932434082031,293.1499938964844,293.1499938964844,283.1499938964844,18493.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899326086044311,1.0,0.0,0.0,1.8427637815475464,1.8427715301513672,2.265858256578213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2462.797119140625,0.0,232.4914703369141,1895.4371337890625,0.0,76.07549285888672,0.480164498090744,1.0,0.0,3.0,1.0,0.0
11997900,297.0763854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.4568454921245575,0.0379678048193454,0.0355386920273304,296.9049377441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.7215924859046936,0.1314654797315597,0.1263380348682403,296.6379699707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.9990000128746032,0.4068629443645477,0.2506460547447204,296.994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.5682411193847656,0.0656332597136497,0.0638114586472511,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.4927157163619995,0.0455033257603645,0.2106974720954895,284.62042236328125,284.95001220703125,285.625,283.6439514160156,294.0901794433594,297.1048278808594,284.6195373535156,1.0,0.2045020312070846,0.0,0.0,1.0,1.0,-0.8244874477386475,5.001076601729437e-07,0.8244869112968445,-0.2167195379734039,0.7094951272010803,0.7094951272010803,0.0,36.60751724243164,34.0,7909.6650390625,-0.0,83.38391876220703,0.0,283.1499938964844,284.1815185546875,288.7078552246094,289.289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18502.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897360324859619,1.0,0.0,0.0,1.832669019699097,1.8326767683029173,2.241101242361765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2448.101806640625,0.0,229.48468017578125,1895.4371337890625,0.0,74.85143280029297,0.4780646562576294,1.0,0.0,3.0,1.0,0.0
11997960,297.0777893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.6187438964844,0.4547187089920044,0.0376210249960422,0.035223551094532,296.9086303710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.6180725097656,0.7196065783500671,0.130211517214775,0.1251409649848938,296.6412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.9990000128746032,0.4037873446941376,0.250454694032669,296.9975891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.61834716796875,0.5657806992530823,0.064880184829235,0.0630912482738494,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6185607910156,0.4925958514213562,0.0454328097403049,0.2103922963142395,284.6181030273437,284.95001220703125,285.6066589355469,283.63482666015625,294.08367919921875,297.1070861816406,284.6176147460937,1.0,0.2040824592113495,0.0,0.0,1.0,1.0,-0.8212119340896606,4.974156695425336e-07,0.8212114572525024,-0.216089054942131,0.707258939743042,0.707258939743042,0.0,36.52742767333984,37.0,7872.5380859375,-0.0,82.6883773803711,0.0,283.1499938964844,284.18218994140625,288.7081604003906,289.28692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18509.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895669639110565,1.0,0.0,0.0,1.82244610786438,1.822453856468201,2.2161685819810373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.01953125,0.0,226.4608154296875,1895.4371337890625,0.0,73.80032348632812,0.4759368896484375,1.0,0.0,3.0,1.0,0.0
11998020,297.08038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.4488949775695801,0.0369350090622901,0.0346172787249088,296.915771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.7140235900878906,0.1277547031641006,0.1228149756789207,296.6408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.9990000128746032,0.3969693779945373,0.251814603805542,297.0027770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.5593385100364685,0.0634020566940307,0.0616968311369419,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.491077572107315,0.0452508851885795,0.209704652428627,284.6168212890625,284.95001220703125,285.57000732421875,283.6165771484375,294.0722351074219,297.1107788085937,284.616943359375,1.0,0.2041939049959182,0.0,0.0,1.0,1.0,-0.816825270652771,4.93823790748138e-07,0.816824734210968,-0.2152425050735473,0.7028045058250427,0.7028045058250427,0.0,36.81767272949219,25.0,7818.4423828125,-0.0,82.31536865234375,0.0,283.1499938964844,284.1864318847656,288.7086486816406,289.2827453613281,293.1499938964844,293.1499938964844,283.1499938964844,18517.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892965078353882,1.0,0.0,0.0,1.8017702102661133,1.801777720451355,2.1661682580997882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2418.306884765625,0.0,220.4128570556641,1895.4371337890625,0.0,72.12326049804688,0.471631109714508,1.0,0.0,3.0,1.0,0.0
11998080,297.08038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.4488949775695801,0.0369350090622901,0.0346172787249088,296.915771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.7140235900878906,0.1277547031641006,0.1228149756789207,296.6408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.6168518066406,0.9990000128746032,0.3969693779945373,0.251814603805542,297.0027770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.5593385100364685,0.0634020566940307,0.0616968311369419,297.111083984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6168212890625,0.491077572107315,0.0452508851885795,0.209704652428627,284.6168212890625,284.95001220703125,285.57000732421875,283.6165771484375,294.0722351074219,297.1107788085937,284.616943359375,1.0,0.2041939049959182,0.0,0.0,1.0,1.0,-0.816825270652771,4.93823790748138e-07,0.816824734210968,-0.2152425050735473,0.7028045058250427,0.7028045058250427,0.0,36.81767272949219,25.0,7818.4423828125,-0.0,82.31536865234375,0.0,283.1499938964844,284.1864318847656,288.7086486816406,289.2827453613281,293.1499938964844,293.1499938964844,283.1499938964844,18517.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892965078353882,1.0,0.0,0.0,1.8017702102661133,1.801777720451355,2.1661682580997882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2418.306884765625,0.0,220.4128570556641,1895.4371337890625,0.0,72.12326049804688,0.471631109714508,1.0,0.0,3.0,1.0,0.0
11998140,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6127319335937,0.4507962167263031,0.0362569391727447,0.0339432954788208,296.9224853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.7158586382865906,0.1253499984741211,0.1204646527767181,296.6443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.9990000128746032,0.3905348479747772,0.2450625300407409,297.007568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.5601430535316467,0.061949897557497,0.0602514259517192,297.1138000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.4947397112846374,0.0450237318873405,0.2083981484174728,284.61102294921875,284.95001220703125,285.5333251953125,283.5982971191406,294.05206298828125,297.1135559082031,284.6085205078125,1.0,0.1992016583681106,0.0,0.0,1.0,1.0,-0.801794171333313,4.81591541756643e-07,0.8017936944961548,-0.2122253179550171,0.6982672214508057,0.6982672214508057,0.0,35.02630615234375,28.0,7681.57861328125,-0.0,77.24456787109375,0.0,283.1499938964844,284.1824035644531,288.7082214355469,289.2758178710937,293.1499938964844,293.1499938964844,283.1499938964844,18524.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288975715637207,1.0,0.0,0.0,1.7808200120925903,1.7808274030685425,2.11608650602102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2381.0048828125,0.0,214.40245056152344,1895.4371337890625,0.0,70.14220428466797,0.4672768115997314,1.0,0.0,3.0,1.0,0.0
11998200,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.6127319335937,0.4507962167263031,0.0362569391727447,0.0339432954788208,296.9224853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.6109619140625,0.7158586382865906,0.1253499984741211,0.1204646527767181,296.6443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.9990000128746032,0.3905348479747772,0.2450625300407409,297.007568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.5601430535316467,0.061949897557497,0.0602514259517192,297.1138000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.4947397112846374,0.0450237318873405,0.2083981484174728,284.61102294921875,284.95001220703125,285.5333251953125,283.5982971191406,294.05206298828125,297.1135559082031,284.6085205078125,1.0,0.1992016583681106,0.0,0.0,1.0,1.0,-0.801794171333313,4.81591541756643e-07,0.8017936944961548,-0.2122253179550171,0.6982672214508057,0.6982672214508057,0.0,35.02630615234375,28.0,7681.57861328125,-0.0,77.24456787109375,0.0,283.1499938964844,284.1824035644531,288.7082214355469,289.2758178710937,293.1499938964844,293.1499938964844,283.1499938964844,18524.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288975715637207,1.0,0.0,0.0,1.7808200120925903,1.7808274030685425,2.11608650602102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2381.0048828125,0.0,214.40245056152344,1895.4371337890625,0.0,70.14220428466797,0.4672768115997314,1.0,0.0,3.0,1.0,0.0
11998260,297.0849914550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.5989685058594,0.4505834579467773,0.0356035567820072,0.0333119705319404,296.92889404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5973205566406,0.715593695640564,0.123001329600811,0.118188202381134,296.65838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.9990000128746032,0.3852922916412353,0.2407059222459793,297.0121154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.5588995218276978,0.0605372786521911,0.058863379061222,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.59844970703125,0.4970539510250091,0.0448654815554618,0.2073994278907776,284.5973815917969,284.95001220703125,285.4966735839844,283.5799560546875,294.0323181152344,297.1165466308594,284.5960998535156,1.0,0.1963859945535659,0.0,0.0,1.0,1.0,-0.790208101272583,4.723116546756501e-07,0.7902076244354248,-0.2099498808383941,0.6934635639190674,0.6934635639190674,0.0,33.876220703125,31.0,7555.0498046875,-0.0,73.75164031982422,0.0,283.1499938964844,284.1766967773437,288.7074584960937,289.2640991210937,293.1499938964844,293.1499938964844,283.1499938964844,18541.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884308397769928,1.0,0.0,0.0,1.7590168714523315,1.7590242624282837,2.0645880738356936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.710205078125,0.0,208.31114196777344,1895.4371337890625,0.0,66.80244445800781,0.4627821445465088,1.0,0.0,3.0,1.0,0.0
11998320,297.0849914550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.5989685058594,0.4505834579467773,0.0356035567820072,0.0333119705319404,296.92889404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5973205566406,0.715593695640564,0.123001329600811,0.118188202381134,296.65838623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.9990000128746032,0.3852922916412353,0.2407059222459793,297.0121154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.59796142578125,0.5588995218276978,0.0605372786521911,0.058863379061222,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.59844970703125,0.4970539510250091,0.0448654815554618,0.2073994278907776,284.5973815917969,284.95001220703125,285.4966735839844,283.5799560546875,294.0323181152344,297.1165466308594,284.5960998535156,1.0,0.1963859945535659,0.0,0.0,1.0,1.0,-0.790208101272583,4.723116546756501e-07,0.7902076244354248,-0.2099498808383941,0.6934635639190674,0.6934635639190674,0.0,33.876220703125,31.0,7555.0498046875,-0.0,73.75164031982422,0.0,283.1499938964844,284.1766967773437,288.7074584960937,289.2640991210937,293.1499938964844,293.1499938964844,283.1499938964844,18541.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884308397769928,1.0,0.0,0.0,1.7590168714523315,1.7590242624282837,2.0645880738356936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.710205078125,0.0,208.31114196777344,1895.4371337890625,0.0,66.80244445800781,0.4627821445465088,1.0,0.0,3.0,1.0,0.0
11998380,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.4473248124122619,0.0349639691412448,0.0327237322926521,296.9351501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.7123465538024902,0.120720051229,0.1160030961036682,296.6658020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5920104980469,0.9990000128746032,0.379535973072052,0.2395388484001159,297.0164794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5923156738281,0.554785966873169,0.0591649264097213,0.0575438998639583,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.4973883032798767,0.0447442457079887,0.2067838460206985,284.5921325683594,284.95001220703125,285.4599914550781,283.5615539550781,294.0176086425781,297.1195678710937,284.5917358398437,1.0,0.1951774060726165,0.0,0.0,1.0,1.0,-0.7831553816795349,4.6670871256537794e-07,0.7831549048423767,-0.2085445672273636,0.6886512041091919,0.6886512041091919,0.0,33.53329849243164,25.0,7474.900390625,-0.0,72.14114379882812,0.0,283.1499938964844,284.1781921386719,288.7081298828125,289.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18551.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880540192127228,1.0,0.0,0.0,1.7367525100708008,1.7367597818374634,2.0126547894960825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.5087890625,0.0,202.1962127685547,1895.4371337890625,0.0,64.5140151977539,0.4581934809684753,1.0,0.0,3.0,1.0,0.0
11998440,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5927124023437,0.4473248124122619,0.0349639691412448,0.0327237322926521,296.9351501464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.7123465538024902,0.120720051229,0.1160030961036682,296.6658020019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5920104980469,0.9990000128746032,0.379535973072052,0.2395388484001159,297.0164794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5923156738281,0.554785966873169,0.0591649264097213,0.0575438998639583,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.4973883032798767,0.0447442457079887,0.2067838460206985,284.5921325683594,284.95001220703125,285.4599914550781,283.5615539550781,294.0176086425781,297.1195678710937,284.5917358398437,1.0,0.1951774060726165,0.0,0.0,1.0,1.0,-0.7831553816795349,4.6670871256537794e-07,0.7831549048423767,-0.2085445672273636,0.6886512041091919,0.6886512041091919,0.0,33.53329849243164,25.0,7474.900390625,-0.0,72.14114379882812,0.0,283.1499938964844,284.1781921386719,288.7081298828125,289.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18551.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880540192127228,1.0,0.0,0.0,1.7367525100708008,1.7367597818374634,2.0126547894960825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.5087890625,0.0,202.1962127685547,1895.4371337890625,0.0,64.5140151977539,0.4581934809684753,1.0,0.0,3.0,1.0,0.0
11998500,297.088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.4469677209854126,0.0346474237740039,0.0324219539761543,296.9382019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.5907897949219,0.7119808197021484,0.1196030601859092,0.1149222999811172,296.6679992675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.5906066894531,0.9990000128746032,0.3765366375446319,0.237670823931694,297.0185852050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.5910339355469,0.5539388060569763,0.0584913939237594,0.056885477155447,297.1211853027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.5911560058594,0.4984695613384247,0.0446800477802753,0.2064237892627716,284.5908203125,284.95001220703125,285.4416809082031,283.5523376464844,294.0094909667969,297.1209411621094,284.5899658203125,1.0,0.1936297267675399,0.0,0.0,1.0,1.0,-0.7780338525772095,4.626507745797426e-07,0.778033435344696,-0.2074877172708511,0.686244010925293,0.686244010925293,0.0,33.04779815673828,25.0,7426.3896484375,-0.0,70.67192077636719,0.0,283.1499938964844,284.1788635253906,288.7083740234375,289.2550048828125,293.1499938964844,293.1499938964844,283.1499938964844,18554.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879062592983246,1.0,0.0,0.0,1.725530982017517,1.7255382537841797,1.986730353564781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2299.13134765625,0.0,199.1565399169922,1895.4371337890625,0.0,63.62187194824219,0.4558817744255066,1.0,0.0,3.0,1.0,0.0
11998560,297.0890808105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.5883483886719,0.447763979434967,0.0343352369964122,0.0321131274104118,296.9411926269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.7127798199653625,0.1185008957982063,0.1138453334569931,296.6725158691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.9990000128746032,0.3737863302230835,0.2346555590629577,297.0206298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5877380371094,0.5541877150535583,0.0578267388045787,0.056224551051855,297.1224670410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.5880432128906,0.5003960132598877,0.0446194894611835,0.2060103714466095,284.587158203125,284.95001220703125,285.42333984375,283.5430908203125,293.9995422363281,297.1221923828125,284.58551025390625,1.0,0.1915728002786636,0.0,0.0,1.0,1.0,-0.77146315574646,4.574805245738389e-07,0.7714627385139465,-0.2061435431241989,0.6837895512580872,0.6837895512580872,0.0,32.287750244140625,28.0,7362.3837890625,-0.0,68.6297607421875,0.0,283.1499938964844,284.1771545410156,288.7082214355469,289.2511291503906,293.1499938964844,293.1499938964844,283.1499938964844,18558.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877243757247925,1.0,0.0,0.0,1.71420419216156,1.714211344718933,1.9607331580573373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.239013671875,0.0,196.12661743164065,1895.4371337890625,0.0,62.52767181396485,0.4535543322563171,1.0,0.0,3.0,1.0,0.0
11998620,297.0909729003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5802001953125,0.4458839893341064,0.0337242595851421,0.0315393730998039,296.9470520019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5792541503906,0.710868775844574,0.1163410097360611,0.1117661520838737,296.6820983886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.5790710449219,0.9990000128746032,0.3684499859809875,0.2322152554988861,297.02459716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.5513741374015808,0.0565262734889984,0.0549625381827354,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.579833984375,0.5018000602722168,0.0445291697978973,0.205458715558052,284.57928466796875,284.95001220703125,285.3866577148437,283.52459716796875,293.982666015625,297.1247863769531,284.57867431640625,1.0,0.1898302286863327,0.0,0.0,1.0,1.0,-0.7631715536117554,4.510199573815045e-07,0.7631711363792419,-0.2044822871685028,0.6787855625152588,0.6787855625152588,0.0,31.650850296020508,25.0,7268.07666015625,-0.0,66.51179504394531,0.0,283.1499938964844,284.1767883300781,288.7079772949219,289.2426452636719,293.1499938964844,293.1499938964844,283.1499938964844,18567.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873000800609588,1.0,0.0,0.0,1.6911282539367676,1.691135287284851,1.9082993674146564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2248.67333984375,0.0,190.06626892089844,1895.4371337890625,0.0,59.99391555786133,0.4488331079483032,1.0,0.0,3.0,1.0,0.0
11998680,297.0909729003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5802001953125,0.4458839893341064,0.0337242595851421,0.0315393730998039,296.9470520019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.5792541503906,0.710868775844574,0.1163410097360611,0.1117661520838737,296.6820983886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.5790710449219,0.9990000128746032,0.3684499859809875,0.2322152554988861,297.02459716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.5513741374015808,0.0565262734889984,0.0549625381827354,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.579833984375,0.5018000602722168,0.0445291697978973,0.205458715558052,284.57928466796875,284.95001220703125,285.3866577148437,283.52459716796875,293.982666015625,297.1247863769531,284.57867431640625,1.0,0.1898302286863327,0.0,0.0,1.0,1.0,-0.7631715536117554,4.510199573815045e-07,0.7631711363792419,-0.2044822871685028,0.6787855625152588,0.6787855625152588,0.0,31.650850296020508,25.0,7268.07666015625,-0.0,66.51179504394531,0.0,283.1499938964844,284.1767883300781,288.7079772949219,289.2426452636719,293.1499938964844,293.1499938964844,283.1499938964844,18567.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873000800609588,1.0,0.0,0.0,1.6911282539367676,1.691135287284851,1.9082993674146564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2248.67333984375,0.0,190.06626892089844,1895.4371337890625,0.0,59.99391555786133,0.4488331079483032,1.0,0.0,3.0,1.0,0.0
11998740,297.0927124023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.4453780353069305,0.033123105764389,0.0309646353125572,296.95269775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.7103731632232666,0.11423871666193,0.1097304299473762,296.6893920898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.9990000128746032,0.362985759973526,0.2284524589776992,297.02838134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5754089355469,0.5498833656311035,0.0552580617368221,0.0537209324538707,297.1274108886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.5756225585937,0.5043179392814636,0.0444493517279624,0.2049329876899719,284.57501220703125,284.95001220703125,285.3500061035156,283.5060729980469,293.9654541015625,297.127197265625,284.5738830566406,1.0,0.1870225369930267,0.0,0.0,1.0,1.0,-0.7534030079841614,4.434564289113041e-07,0.7534025311470032,-0.2024690508842468,0.6737610697746277,0.6737610697746277,0.0,30.71039390563965,28.0,7169.71826171875,-0.0,63.818641662597656,0.0,283.1499938964844,284.1776123046875,288.7082214355469,289.2362976074219,293.1499938964844,293.1499938964844,283.1499938964844,18572.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869582176208496,1.0,0.0,0.0,1.6677989959716797,1.6678059101104736,1.8560120906840893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2219.487548828125,0.0,184.06407165527344,1895.4371337890625,0.0,57.97188949584961,0.4440684020519256,1.0,0.0,3.0,1.0,0.0
11998800,297.0927124023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.4453780353069305,0.033123105764389,0.0309646353125572,296.95269775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.7103731632232666,0.11423871666193,0.1097304299473762,296.6893920898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.9990000128746032,0.362985759973526,0.2284524589776992,297.02838134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5754089355469,0.5498833656311035,0.0552580617368221,0.0537209324538707,297.1274108886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.5756225585937,0.5043179392814636,0.0444493517279624,0.2049329876899719,284.57501220703125,284.95001220703125,285.3500061035156,283.5060729980469,293.9654541015625,297.127197265625,284.5738830566406,1.0,0.1870225369930267,0.0,0.0,1.0,1.0,-0.7534030079841614,4.434564289113041e-07,0.7534025311470032,-0.2024690508842468,0.6737610697746277,0.6737610697746277,0.0,30.71039390563965,28.0,7169.71826171875,-0.0,63.818641662597656,0.0,283.1499938964844,284.1776123046875,288.7082214355469,289.2362976074219,293.1499938964844,293.1499938964844,283.1499938964844,18572.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869582176208496,1.0,0.0,0.0,1.6677989959716797,1.6678059101104736,1.8560120906840893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2219.487548828125,0.0,184.06407165527344,1895.4371337890625,0.0,57.97188949584961,0.4440684020519256,1.0,0.0,3.0,1.0,0.0
11998860,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.4435886442661285,0.0326991118490695,0.0305708721280097,296.9566650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.7085238695144653,0.1127604693174362,0.1083114221692085,296.6948547363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.57080078125,0.9990000128746032,0.35913947224617,0.2272048592567443,297.031005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.5474475026130676,0.0543662868440151,0.0528598949313163,297.1290588378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.5714416503906,0.5050836801528931,0.0444040037691593,0.2046605497598648,284.5709533691406,284.95001220703125,285.3236083984375,283.492431640625,293.95379638671875,297.1288146972656,284.57049560546875,1.0,0.1860740780830383,0.0,0.0,1.0,1.0,-0.7483682632446289,4.396008819185227e-07,0.7483678460121155,-0.2014641463756561,0.6700857281684875,0.6700857281684875,0.0,30.384679794311523,28.0,7110.48876953125,-0.0,62.65501022338867,0.0,283.1499938964844,284.1789245605469,288.7081604003906,289.23114013671875,293.1499938964844,293.1499938964844,283.1499938964844,18576.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866889536380768,1.0,0.0,0.0,1.6507859230041504,1.6507928371429443,1.818339256942636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2199.567626953125,0.0,179.77816772460938,1895.4371337890625,0.0,56.39169692993164,0.4406081736087799,1.0,0.0,3.0,1.0,0.0
11998920,297.0943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.4424865245819092,0.0325352996587753,0.0304225701838731,296.95819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.7073574066162109,0.1121932715177536,0.1077705696225166,296.6960144042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.9990000128746032,0.3575567007064819,0.2271349877119064,297.0320129394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.5461083650588989,0.0540237314999103,0.0525330118834972,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5706481933594,0.5050681829452515,0.0443865619599819,0.2045805007219314,284.57037353515625,284.95001220703125,285.3133239746094,283.48699951171875,293.9498291015625,297.1294250488281,284.5702209472656,1.0,0.1859051436185836,0.0,0.0,1.0,1.0,-0.746968686580658,4.38533845681377e-07,0.7469682693481445,-0.2011877447366714,0.6686618328094482,0.6686618328094482,0.0,30.355972290039062,25.0,7093.1953125,-0.0,62.41223907470703,0.0,283.1499938964844,284.1803894042969,288.708251953125,289.2295837402344,293.1499938964844,293.1499938964844,283.1499938964844,18577.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865970730781555,1.0,0.0,0.0,1.644148349761963,1.6441552639007568,1.803746130235595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2193.82763671875,0.0,178.1232452392578,1895.4371337890625,0.0,55.85499572753906,0.4392594993114471,1.0,0.0,3.0,1.0,0.0
11998980,297.09588623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.4411852657794952,0.031954325735569,0.0298746563494205,296.9634704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.7060524821281433,0.1101999729871749,0.1058477163314819,296.7000427246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5683288574219,0.9990000128746032,0.3519319295883178,0.2242576777935028,297.0354309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5688171386719,0.5438801050186157,0.0528168156743049,0.0513590425252914,297.13153076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.56890869140625,0.507055938243866,0.0443160012364387,0.2041546106338501,284.56854248046875,284.95001220703125,285.27667236328125,283.4669189453125,293.93316650390625,297.13134765625,284.5677490234375,1.0,0.1836168617010116,0.0,0.0,1.0,1.0,-0.738631546497345,4.3218250311838347e-07,0.7386311292648315,-0.1994744539260864,0.6635681390762329,0.6635681390762329,0.0,29.64273834228516,25.0,7007.98486328125,-0.0,60.29774856567383,0.0,283.1499938964844,284.1835327148437,288.7084350585937,289.2242736816406,293.1499938964844,293.1499938964844,283.1499938964844,18577.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862975299358368,1.0,0.0,0.0,1.6204248666763306,1.6204315423965454,1.7520689254979518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.864990234375,0.0,172.29214477539062,1895.4371337890625,0.0,54.114288330078125,0.4344462156295776,1.0,0.0,3.0,1.0,0.0
11999040,297.09588623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.4411852657794952,0.031954325735569,0.0298746563494205,296.9634704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.7060524821281433,0.1101999729871749,0.1058477163314819,296.7000427246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5683288574219,0.9990000128746032,0.3519319295883178,0.2242576777935028,297.0354309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.5688171386719,0.5438801050186157,0.0528168156743049,0.0513590425252914,297.13153076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.56890869140625,0.507055938243866,0.0443160012364387,0.2041546106338501,284.56854248046875,284.95001220703125,285.27667236328125,283.4669189453125,293.93316650390625,297.13134765625,284.5677490234375,1.0,0.1836168617010116,0.0,0.0,1.0,1.0,-0.738631546497345,4.3218250311838347e-07,0.7386311292648315,-0.1994744539260864,0.6635681390762329,0.6635681390762329,0.0,29.64273834228516,25.0,7007.98486328125,-0.0,60.29774856567383,0.0,283.1499938964844,284.1835327148437,288.7084350585937,289.2242736816406,293.1499938964844,293.1499938964844,283.1499938964844,18577.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2862975299358368,1.0,0.0,0.0,1.6204248666763306,1.6204315423965454,1.7520689254979518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.864990234375,0.0,172.29214477539062,1895.4371337890625,0.0,54.114288330078125,0.4344462156295776,1.0,0.0,3.0,1.0,0.0
11999100,297.0965881347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.4405251145362854,0.0316682085394859,0.0296045020222663,296.9660339355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.566162109375,0.7053971886634827,0.1092221066355705,0.1049046143889427,296.7032165527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.9990000128746032,0.3492580950260162,0.2228467017412185,297.037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.5665588378906,0.5427584648132324,0.0522241629660129,0.0507823638617992,297.1324157714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.5080505609512329,0.0442842505872249,0.2039447873830795,284.566162109375,284.95001220703125,285.2583312988281,283.4565124511719,293.9242553710937,297.1322326660156,284.5653991699219,1.0,0.182613730430603,0.0,0.0,1.0,1.0,-0.734537661075592,4.290892547942349e-07,0.7345372438430786,-0.1986473798751831,0.6609855890274048,0.6609855890274048,0.0,29.29593086242676,25.0,6963.0126953125,-0.0,59.27766418457031,0.0,283.1499938964844,284.1843566894531,288.7082824707031,289.2208251953125,293.1499938964844,293.1499938964844,283.1499938964844,18578.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2861195504665375,1.0,0.0,0.0,1.6084840297698977,1.6084907054901123,1.7263423046642856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2154.5283203125,0.0,169.41427612304688,1895.4371337890625,0.0,53.08674240112305,0.4320340752601623,1.0,0.0,3.0,1.0,0.0
11999160,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.4396912753582001,0.0313843674957752,0.0293383337557315,296.96856689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.7045549750328064,0.1082566753029823,0.1039750277996063,296.7061767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5640869140625,0.9990000128746032,0.3465882837772369,0.2216223031282425,297.0387268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.5645446777344,0.5414696335792542,0.0516385212540626,0.0502142198383808,297.1332702636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.5089237093925476,0.0442562773823738,0.2037612348794937,284.5642395019531,284.95001220703125,285.239990234375,283.4459228515625,293.91571044921875,297.1330871582031,284.56365966796875,1.0,0.1816794723272323,0.0,0.0,1.0,1.0,-0.7307309508323669,4.2622443174877844e-07,0.7307305335998535,-0.1978777796030044,0.6583938598632812,0.6583938598632812,0.0,28.99433326721192,25.0,6921.2744140625,-0.0,58.3631706237793,0.0,283.1499938964844,284.1857604980469,288.708251953125,289.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,18579.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859402298927307,1.0,0.0,0.0,1.5964971780776978,1.5965038537979126,1.7007077701691744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2141.395751953125,0.0,166.56040954589844,1895.4371337890625,0.0,52.05622100830078,0.429618239402771,1.0,0.0,3.0,1.0,0.0
11999220,297.0986022949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.4377400279045105,0.0308230239897966,0.0288144666701555,296.9734802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.702570378780365,0.106362447142601,0.1021531224250793,296.7113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.5614318847656,0.9990000128746032,0.3412200808525085,0.2194860875606537,297.04180908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.538623571395874,0.0504872910678386,0.0490998215973377,297.1348876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.5104762315750122,0.0442069433629512,0.2034441530704498,284.5615234375,284.95001220703125,285.2033386230469,283.4240417480469,293.8988342285156,297.1347351074219,284.5611572265625,1.0,0.1799950748682022,0.0,0.0,1.0,1.0,-0.7236336469650269,4.209163080304279e-07,0.7236332297325134,-0.1964511126279831,0.6531947255134583,0.6531947255134583,0.0,28.4676513671875,25.0,6842.6474609375,-0.0,56.72213363647461,0.0,283.1499938964844,284.18951416015625,288.70831298828125,289.2115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18579.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856036424636841,1.0,0.0,0.0,1.5724595785140991,1.5724661350250244,1.6498802324349526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.7578125,0.0,160.9393310546875,1895.4371337890625,0.0,50.1355094909668,0.4247876703739166,1.0,0.0,3.0,1.0,0.0
11999280,297.0986022949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.5619812011719,0.4377400279045105,0.0308230239897966,0.0288144666701555,296.9734802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.702570378780365,0.106362447142601,0.1021531224250793,296.7113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.5614318847656,0.9990000128746032,0.3412200808525085,0.2194860875606537,297.04180908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5617370605469,0.538623571395874,0.0504872910678386,0.0490998215973377,297.1348876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.5104762315750122,0.0442069433629512,0.2034441530704498,284.5615234375,284.95001220703125,285.2033386230469,283.4240417480469,293.8988342285156,297.1347351074219,284.5611572265625,1.0,0.1799950748682022,0.0,0.0,1.0,1.0,-0.7236336469650269,4.209163080304279e-07,0.7236332297325134,-0.1964511126279831,0.6531947255134583,0.6531947255134583,0.0,28.4676513671875,25.0,6842.6474609375,-0.0,56.72213363647461,0.0,283.1499938964844,284.18951416015625,288.70831298828125,289.2115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18579.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856036424636841,1.0,0.0,0.0,1.5724595785140991,1.5724661350250244,1.6498802324349526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.7578125,0.0,160.9393310546875,1895.4371337890625,0.0,50.1355094909668,0.4247876703739166,1.0,0.0,3.0,1.0,0.0
