time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11999340,297.099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.4354690313339233,0.0302693843841552,0.0283007863909006,296.97821044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.559814453125,0.7002400159835815,0.104515790939331,0.1003797724843025,296.7152099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.55975341796875,0.9990000128746032,0.3357866108417511,0.2177104949951172,297.0447998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.5354737639427185,0.0493615642189979,0.0480131320655345,297.1363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5599670410156,0.5117765069007874,0.0441606305539608,0.203163594007492,284.559814453125,284.95001220703125,285.1666564941406,283.4013671875,293.882080078125,297.1361999511719,284.5596008300781,1.0,0.1785217225551605,0.0,0.0,1.0,1.0,-0.7171167731285095,4.160807804964861e-07,0.7171163558959961,-0.1951525062322616,0.6479801535606384,0.6479801535606384,0.0,28.027820587158203,25.0,6769.2900390625,-0.0,55.2908821105957,0.0,283.1499938964844,284.1942138671875,288.7084045410156,289.20611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18577.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852868437767029,1.0,0.0,0.0,1.5483906269073486,1.5483970642089844,1.5997586899629828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2093.803955078125,0.0,155.4469451904297,1895.4371337890625,0.0,48.34375381469727,0.4199710786342621,1.0,0.0,3.0,1.0,0.0
11999400,297.099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.4354690313339233,0.0302693843841552,0.0283007863909006,296.97821044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.559814453125,0.7002400159835815,0.104515790939331,0.1003797724843025,296.7152099609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.55975341796875,0.9990000128746032,0.3357866108417511,0.2177104949951172,297.0447998046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.5599365234375,0.5354737639427185,0.0493615642189979,0.0480131320655345,297.1363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.5599670410156,0.5117765069007874,0.0441606305539608,0.203163594007492,284.559814453125,284.95001220703125,285.1666564941406,283.4013671875,293.882080078125,297.1361999511719,284.5596008300781,1.0,0.1785217225551605,0.0,0.0,1.0,1.0,-0.7171167731285095,4.160807804964861e-07,0.7171163558959961,-0.1951525062322616,0.6479801535606384,0.6479801535606384,0.0,28.027820587158203,25.0,6769.2900390625,-0.0,55.2908821105957,0.0,283.1499938964844,284.1942138671875,288.7084045410156,289.20611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18577.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852868437767029,1.0,0.0,0.0,1.5483906269073486,1.5483970642089844,1.5997586899629828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2093.803955078125,0.0,155.4469451904297,1895.4371337890625,0.0,48.34375381469727,0.4199710786342621,1.0,0.0,3.0,1.0,0.0
11999460,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.4334779679775238,0.0299366936087608,0.0278480667620897,296.9874572753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.6980605125427246,0.1031879335641861,0.0987758114933967,296.73309326171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.9990000128746032,0.3318237066268921,0.2161231637001037,297.04986572265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.532465934753418,0.0484896749258041,0.0470112040638923,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.5131981372833252,0.044337935745716,0.2031610906124115,285.5585632324219,284.95001220703125,285.1300048828125,283.3779602050781,293.8666687011719,297.1387939453125,286.16424560546875,1.0,0.1772350221872329,0.0,0.0,1.0,1.0,-0.71153724193573,4.1197776567969413e-07,0.7115368247032166,-0.1940690726041793,0.0,0.0,0.0,27.6394271850586,25.0,3698.741455078125,-0.0,54.0672607421875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,4.941830411553384e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2110537915696485e-14,3.211941482098371e-14,1.0764134915364934e-19,1.6059886059904827e-11,1.6059856569605735e-11,2.9626807053734115e-17,0.0,0.0,-0.0,0.0,0.0,3.345108265034977e-24,6.321644224802335e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.4334779679775238,0.0299366936087608,0.0278480667620897,296.9874572753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.6980605125427246,0.1031879335641861,0.0987758114933967,296.73309326171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.9990000128746032,0.3318237066268921,0.2161231637001037,297.04986572265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.532465934753418,0.0484896749258041,0.0470112040638923,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.5131981372833252,0.044337935745716,0.2031610906124115,285.5585632324219,284.95001220703125,285.1300048828125,283.3779602050781,293.8666687011719,297.1387939453125,286.16424560546875,1.0,0.1772350221872329,0.0,0.0,1.0,1.0,-0.71153724193573,4.1197776567969413e-07,0.7115368247032166,-0.1940690726041793,0.0,0.0,0.0,27.6394271850586,25.0,3698.741455078125,-0.0,54.0672607421875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,4.941830411553384e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2110537915696485e-14,3.211941482098371e-14,1.0764134915364934e-19,1.6059886059904827e-11,1.6059856569605735e-11,2.9626807053734115e-17,0.0,0.0,-0.0,0.0,0.0,3.345108265034977e-24,6.321644224802335e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.1224365234375,297.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.4455131590366363,0.0313640870153903,0.028699442744255,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.7068280577659607,0.1056710109114646,0.1001970842480659,296.8558959960937,297.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.9990000128746032,0.3393044173717499,0.2116238474845886,297.0726318359375,297.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.5394824743270874,0.0495695434510707,0.047524195164442,297.1639709472656,297.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.5251785516738892,0.0467572286725044,0.211034819483757,288.101806640625,284.95001220703125,285.09332275390625,283.3538818359375,293.87664794921875,297.16070556640625,288.4092712402344,1.0,0.176349863409996,0.0,0.0,1.0,1.0,-0.7189258337020874,4.175306571596593e-07,0.7189253568649292,-0.1957887858152389,0.0,0.0,0.0,26.76165008544922,28.0,3046.798828125,-0.0,53.98892974853516,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8205789528351395e-30,-6.507742860841544e-30,-1.8513219762173817e-30,-1.8894436933716384e-21,-1.4219204437527785e-21,-4.675233505930557e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.1224365234375,297.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.4455131590366363,0.0313640870153903,0.028699442744255,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.7068280577659607,0.1056710109114646,0.1001970842480659,296.8558959960937,297.1499938964844,285.1499938964844,0.0,-0.0,288.19451904296875,0.9990000128746032,0.3393044173717499,0.2116238474845886,297.0726318359375,297.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.5394824743270874,0.0495695434510707,0.047524195164442,297.1639709472656,297.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.5251785516738892,0.0467572286725044,0.211034819483757,288.101806640625,284.95001220703125,285.09332275390625,283.3538818359375,293.87664794921875,297.16070556640625,288.4092712402344,1.0,0.176349863409996,0.0,0.0,1.0,1.0,-0.7189258337020874,4.175306571596593e-07,0.7189253568649292,-0.1957887858152389,0.0,0.0,0.0,26.76165008544922,28.0,3046.798828125,-0.0,53.98892974853516,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8205789528351395e-30,-6.507742860841544e-30,-1.8513219762173817e-30,-1.8894436933716384e-21,-1.4219204437527785e-21,-4.675233505930557e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.13409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.4557406604290008,0.032385479658842,0.0295312348753213,297.0570068359375,297.1499938964844,285.1499938964844,0.0,-0.0,288.9505310058594,0.7135475277900696,0.1075380221009254,0.1018043085932731,296.92608642578125,297.1499938964844,285.1499938964844,0.0,-0.0,289.03057861328125,0.9990000128746032,0.3445962965488434,0.209157332777977,297.0865173339844,297.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.5456734895706177,0.0504883639514446,0.0482823625206947,297.1806030273437,297.1499938964844,285.1499938964844,0.0,-0.0,288.7901306152344,0.534989058971405,0.0485700443387031,0.2183234095573425,288.95184326171875,284.95001220703125,285.07501220703125,283.34161376953125,293.8919372558594,297.1769714355469,289.2186584472656,1.0,0.1766266524791717,0.0,0.0,1.0,1.0,-0.7285481691360474,4.247604579177278e-07,0.7285477519035339,-0.1978682726621627,0.0,0.0,0.0,26.340038299560547,28.0,2647.448486328125,-0.0,54.76783752441406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2632256590836046e-38,2.772822979658739e-38,1.4608467826961466e-38,-2.5343121641102008e-21,-1.2929467092153877e-21,-1.241365454894814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.1460266113281,297.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.4667183756828308,0.0335106961429119,0.0304797254502773,297.08282470703125,297.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.7200272083282471,0.1095890626311302,0.1036410629749298,296.9949645996094,297.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.9990000128746032,0.3502219021320343,0.2070374935865402,297.1007995605469,297.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.5522825121879578,0.0515416860580444,0.0491987690329551,297.1985168457031,297.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.5458875894546509,0.0506249591708183,0.2269284129142761,289.70526123046875,284.95001220703125,285.0566711425781,283.32916259765625,293.9118347167969,297.1947631835937,289.9385070800781,1.0,0.1773334890604019,0.0,0.0,1.0,1.0,-0.7407724857330322,4.340176644745952e-07,0.7407720685005188,-0.2004340887069702,0.0,0.0,0.0,26.0207633972168,31.0,2294.638671875,-0.0,56.04328155517578,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.484155085839418e-44,5.46506401086679e-44,2.942726775082116e-44,-2.5704791015863055e-21,-1.2857132207459709e-21,-1.284765779866139e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.1697082519531,297.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.4837148189544678,0.0359848290681839,0.0326163247227668,297.1326599121094,297.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.7320623993873596,0.1140119656920433,0.1077085435390472,297.1241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.9990000128746032,0.3619507253170013,0.2039333134889602,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.5656080842018127,0.0539165399968624,0.0513427630066871,297.23541259765625,297.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.5686189532279968,0.0552056357264518,0.2467237561941146,290.9593505859375,284.95001220703125,285.0199890136719,283.30389404296875,293.9610290527344,297.23175048828125,291.1322326660156,1.0,0.1799433678388595,0.0,0.0,1.0,1.0,-0.7708211541175842,4.5717186480942473e-07,0.770820677280426,-0.2064937502145767,0.0,0.0,0.0,25.68512916564941,34.0,1708.8753662109375,-0.0,59.87302780151367,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154215059881e-21,-1.2855780162977032e-21,-1.2855761987621776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.1697082519531,297.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.4837148189544678,0.0359848290681839,0.0326163247227668,297.1326599121094,297.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.7320623993873596,0.1140119656920433,0.1077085435390472,297.1241455078125,297.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.9990000128746032,0.3619507253170013,0.2039333134889602,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.5656080842018127,0.0539165399968624,0.0513427630066871,297.23541259765625,297.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.5686189532279968,0.0552056357264518,0.2467237561941146,290.9593505859375,284.95001220703125,285.0199890136719,283.30389404296875,293.9610290527344,297.23175048828125,291.1322326660156,1.0,0.1799433678388595,0.0,0.0,1.0,1.0,-0.7708211541175842,4.5717186480942473e-07,0.770820677280426,-0.2064937502145767,0.0,0.0,0.0,25.68512916564941,34.0,1708.8753662109375,-0.0,59.87302780151367,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154215059881e-21,-1.2855780162977032e-21,-1.2855761987621776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.4930659830570221,0.0377976819872856,0.034211128950119,297.1642150878906,297.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.7394155859947205,0.1171541884541511,0.1106523349881172,297.2046813964844,297.1499938964844,285.1499938964844,0.0,-0.0,291.6806640625,0.9990000128746032,0.3701414465904236,0.2028305381536483,297.1477355957031,297.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.5740624070167542,0.0556664206087589,0.0529631078243255,297.2598571777344,297.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.5833033323287964,0.0585456155240535,0.2614782154560089,291.6427001953125,284.95001220703125,284.9948425292969,283.2862854003906,293.9994506835937,297.2565002441406,291.7806396484375,1.0,0.1825672537088394,0.0,0.0,1.0,1.0,-0.7945958971977234,4.759248497521185e-07,0.7945954203605652,-0.211087554693222,0.0,0.0,0.0,25.701356887817383,34.0,1386.21923828125,-0.0,63.427852630615234,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571155022853448e-21,-1.285577511426724e-21,-1.285577511426724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.1921691894531,297.1499938964844,285.1499938964844,0.0,-0.0,291.783203125,0.4970659017562866,0.038646787405014,0.0349650010466575,297.177734375,297.1499938964844,285.1499938964844,0.0,-0.0,291.9120788574219,0.7424724102020264,0.1185966730117797,0.1120147481560707,297.239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.9990000128746032,0.3739275932312011,0.2026319652795791,297.15582275390625,297.1499938964844,285.1499938964844,0.0,-0.0,291.8458557128906,0.5776078104972839,0.0564808286726474,0.0537279322743415,297.2705078125,297.1499938964844,285.1499938964844,0.0,-0.0,291.85174560546875,0.589499294757843,0.0600946545600891,0.2683904469013214,291.9129943847656,284.95001220703125,284.9833374023437,283.27813720703125,294.0177001953125,297.267333984375,292.0368347167969,1.0,0.1839732229709625,0.0,0.0,1.0,1.0,-0.806110680103302,4.851547714679327e-07,0.806110143661499,-0.213263913989067,0.0,0.0,0.0,25.77742385864257,37.0,1257.18017578125,-0.0,65.29847717285156,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.2086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4001770019531,0.5066046118736267,0.0408316813409328,0.0369235426187515,297.2093811035156,297.1499938964844,285.1499938964844,0.0,-0.0,292.4941711425781,0.7491880059242249,0.1222306713461875,0.1154728904366493,297.3229064941406,297.1499938964844,285.1499938964844,0.0,-0.0,292.5198669433594,0.9990000128746032,0.3836748003959656,0.2030400186777115,297.1752014160156,297.1499938964844,285.1499938964844,0.0,-0.0,292.4445495605469,0.5854760408401489,0.0585850737988948,0.0557026080787181,297.2955627441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4516296386719,0.6033886075019836,0.0640221610665321,0.2860808670520782,292.4951477050781,284.95001220703125,284.9540100097656,283.2572021484375,294.0640563964844,297.2928771972656,292.5882873535156,1.0,0.18807452917099,0.0,0.0,1.0,1.0,-0.8367017507553101,5.101794045003771e-07,0.8367012143135071,-0.2189541757106781,0.0,0.0,0.0,26.16825485229492,37.0,975.1896362304688,-0.0,70.7302017211914,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.2124938964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.5088317394256592,0.0413782075047493,0.0374174043536186,297.2166442871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.6182861328125,0.7506069540977478,0.1231240630149841,0.1163280829787254,297.3421325683594,297.1499938964844,285.1499938964844,0.0,-0.0,292.64208984375,0.9990000128746032,0.3860852122306824,0.2033447325229644,297.1799621582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.5722045898437,0.5872268676757812,0.0591362528502941,0.0562124475836753,297.30133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.579345703125,0.6064167022705078,0.0649937391281127,0.2904785871505737,292.6192626953125,284.95001220703125,284.9466552734375,283.2519226074219,294.07537841796875,297.2987365722656,292.705810546875,1.0,0.1892071813344955,0.0,0.0,1.0,1.0,-0.8445762395858765,5.167452172827325e-07,0.8445757031440735,-0.220406487584114,0.0,0.0,0.0,26.3094539642334,40.0,914.1437377929688,-0.0,72.23625183105469,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.2306823730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.5189951658248901,0.0441538840532302,0.0399066805839538,297.2489013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.7561127543449402,0.1274600028991699,0.1205017641186714,297.4239807128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.9990000128746032,0.3974032402038574,0.2059666812419891,297.2035522460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.5951088666915894,0.0620532371103763,0.0589376017451286,297.3273620605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.618946373462677,0.0697929561138153,0.312233418226242,293.1317443847656,284.95001220703125,284.9100036621094,283.225341796875,294.1293029785156,297.3252868652344,293.191162109375,1.0,0.1954383552074432,0.0,0.0,1.0,1.0,-0.8850993514060974,5.513832093129167e-07,0.8850987553596497,-0.2278611063957214,0.0,0.0,0.0,27.258655548095703,43.0,657.8710327148438,-0.0,80.66850280761719,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.2306823730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.5189951658248901,0.0441538840532302,0.0399066805839538,297.2489013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.7561127543449402,0.1274600028991699,0.1205017641186714,297.4239807128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.9990000128746032,0.3974032402038574,0.2059666812419891,297.2035522460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.5951088666915894,0.0620532371103763,0.0589376017451286,297.3273620605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.618946373462677,0.0697929561138153,0.312233418226242,293.1317443847656,284.95001220703125,284.9100036621094,283.225341796875,294.1293029785156,297.3252868652344,293.191162109375,1.0,0.1954383552074432,0.0,0.0,1.0,1.0,-0.8850993514060974,5.513832093129167e-07,0.8850987553596497,-0.2278611063957214,0.0,0.0,0.0,27.258655548095703,43.0,657.8710327148438,-0.0,80.66850280761719,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.2397766113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.2829284667969,0.5237438082695007,0.0456302836537361,0.0412203818559646,297.2625732421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.7578999400138855,0.1295336931943893,0.122509554028511,297.4555969238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.9990000128746032,0.4025027155876159,0.2078987807035446,297.2143859863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.5983495712280273,0.0635300651192665,0.0603527799248695,297.3387756347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.6237978935241699,0.0721544697880745,0.3229678869247436,293.33038330078125,284.95001220703125,284.89166259765625,283.2119140625,294.1543884277344,297.3369140625,293.37945556640625,1.0,0.1988713443279266,0.0,0.0,1.0,1.0,-0.9059860110282898,5.698085487892968e-07,0.9059854745864868,-0.2317025959491729,0.0,0.0,0.0,27.876651763916016,43.0,556.5806884765625,-0.0,85.45706939697266,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.24859619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.45953369140625,0.5282647609710693,0.0471419356763362,0.0425821244716644,297.27471923828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4970092773437,0.7590740919113159,0.1315391361713409,0.1244575679302215,297.481689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.50811767578125,0.9990000128746032,0.4072398543357849,0.210210844874382,297.22430419921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.47613525390625,0.6010208129882812,0.0649839118123054,0.0617593191564083,297.3491516113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.481201171875,0.6279819011688232,0.0744862258434295,0.3335931003093719,293.4979858398437,284.95001220703125,284.8733215332031,283.19842529296875,294.1781311035156,297.3475036621094,293.5384216308594,1.0,0.2024857550859451,0.0,0.0,1.0,1.0,-0.9271734356880188,5.889071985620831e-07,0.927172839641571,-0.2356014549732208,0.0,0.0,0.0,28.58577537536621,46.0,470.2781066894531,-0.0,90.6273422241211,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.26446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7326965332031,0.53607577085495,0.0501524545252323,0.045342843979597,297.2947082519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.7569885253906,0.7597170472145081,0.1353401839733123,0.1281660050153732,297.5201110839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7645874023437,0.9990000128746032,0.4157782793045044,0.2159171551465988,297.2410888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7430725097656,0.6046476364135742,0.067771665751934,0.0644855871796608,297.3669128417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7469177246094,0.6346732378005981,0.0790419653058052,0.3544361889362335,293.75787353515625,284.95001220703125,284.836669921875,283.1712646484375,294.2212219238281,297.3656616210937,293.7852478027344,1.0,0.2101738303899765,0.0,0.0,1.0,1.0,-0.9700742363929749,6.288686904554197e-07,0.9700736403465272,-0.2435088455677032,0.0,0.0,0.0,30.26878547668457,49.0,335.0341186523437,-0.0,102.10034942626952,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.26446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7326965332031,0.53607577085495,0.0501524545252323,0.045342843979597,297.2947082519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.7569885253906,0.7597170472145081,0.1353401839733123,0.1281660050153732,297.5201110839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7645874023437,0.9990000128746032,0.4157782793045044,0.2159171551465988,297.2410888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7430725097656,0.6046476364135742,0.067771665751934,0.0644855871796608,297.3669128417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7469177246094,0.6346732378005981,0.0790419653058052,0.3544361889362335,293.75787353515625,284.95001220703125,284.836669921875,283.1712646484375,294.2212219238281,297.3656616210937,293.7852478027344,1.0,0.2101738303899765,0.0,0.0,1.0,1.0,-0.9700742363929749,6.288686904554197e-07,0.9700736403465272,-0.2435088455677032,0.0,0.0,0.0,30.26878547668457,49.0,335.0341186523437,-0.0,102.10034942626952,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.27313232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8671875,0.5400505065917969,0.0520659461617469,0.0471250526607036,297.3050842285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.885498046875,0.7590358853340149,0.1377008408308029,0.1304796040058136,297.5374450683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.8914489746094,0.9990000128746032,0.420854389667511,0.2204159647226333,297.25,297.1499938964844,285.1499938964844,0.0,-0.0,293.87481689453125,0.6058719754219055,0.0695054531097412,0.0661975517868995,297.3765563964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8780212402344,0.6380020380020142,0.0819615498185157,0.3678537011146545,293.88629150390625,284.95001220703125,284.8124389648437,283.1531677246094,294.2463684082031,297.37554931640625,293.907470703125,1.0,0.215527668595314,0.0,0.0,1.0,1.0,-0.998547911643982,6.563691954397655e-07,0.9985472559928894,-0.248771071434021,0.0,0.0,0.0,31.56756591796875,49.0,267.7033386230469,-0.0,110.49529266357422,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.27691650390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.92486572265625,0.5416904091835022,0.0530114993453025,0.0480122715234756,297.3096008300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.9407043457031,0.7583922743797302,0.1388655453920364,0.1316240429878235,297.5443420410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.9459533691406,0.9990000128746032,0.4233087003231048,0.2229252010583877,297.25390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.931396484375,0.6061736345291138,0.070357821881771,0.0670434683561325,297.380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.93426513671875,0.6394000053405762,0.0834270864725112,0.3746063709259033,293.94146728515625,284.95001220703125,284.79998779296875,283.14385986328125,294.2582397460937,297.37994384765625,293.9600524902344,1.0,0.2183394879102707,0.0,0.0,1.0,1.0,-1.0131179094314575,6.707497846036858e-07,1.0131173133850098,-0.2514693439006805,0.0,0.0,0.0,32.2884407043457,52.0,238.7301483154297,-0.0,115.04338836669922,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.2856750488281,297.1499938964844,285.1499938964844,0.0,-0.0,294.060302734375,0.5450315475463867,0.055640336126089,0.0504985302686691,297.3202514648437,297.1499938964844,285.1499938964844,0.0,-0.0,294.0707397460937,0.7555548548698425,0.1421322375535965,0.1348441839218139,297.5581970214844,297.1499938964844,285.1499938964844,0.0,-0.0,294.07440185546875,0.9990000128746032,0.4300542771816253,0.2310165911912918,297.2630920410156,297.1499938964844,285.1499938964844,0.0,-0.0,294.064453125,0.6059610843658447,0.0727271735668182,0.069409467279911,297.39129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.06658935546875,0.6424443125724792,0.0876208990812301,0.3939913213253021,294.07135009765625,284.95001220703125,284.7633361816406,283.1163330078125,294.2892150878906,297.3906555175781,294.08404541015625,1.0,0.2268312126398086,0.0,0.0,1.0,1.0,-1.055784821510315,7.140877755773545e-07,1.0557841062545776,-0.2593962550163269,0.0,0.0,0.0,34.616363525390625,55.0,170.5614471435547,-0.0,129.38473510742188,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.2856750488281,297.1499938964844,285.1499938964844,0.0,-0.0,294.060302734375,0.5450315475463867,0.055640336126089,0.0504985302686691,297.3202514648437,297.1499938964844,285.1499938964844,0.0,-0.0,294.0707397460937,0.7555548548698425,0.1421322375535965,0.1348441839218139,297.5581970214844,297.1499938964844,285.1499938964844,0.0,-0.0,294.07440185546875,0.9990000128746032,0.4300542771816253,0.2310165911912918,297.2630920410156,297.1499938964844,285.1499938964844,0.0,-0.0,294.064453125,0.6059610843658447,0.0727271735668182,0.069409467279911,297.39129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.06658935546875,0.6424443125724792,0.0876208990812301,0.3939913213253021,294.07135009765625,284.95001220703125,284.7633361816406,283.1163330078125,294.2892150878906,297.3906555175781,294.08404541015625,1.0,0.2268312126398086,0.0,0.0,1.0,1.0,-1.055784821510315,7.140877755773545e-07,1.0557841062545776,-0.2593962550163269,0.0,0.0,0.0,34.616363525390625,55.0,170.5614471435547,-0.0,129.38473510742188,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.2909545898437,297.1499938964844,285.1499938964844,0.0,-0.0,294.1560974121094,0.5464003086090088,0.0580176003277301,0.0527703240513801,297.32733154296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1630554199219,0.7516651153564453,0.1451620757579803,0.1378448009490966,297.5643615722656,297.1499938964844,285.1499938964844,0.0,-0.0,294.1656494140625,0.9990000128746032,0.4361625611782074,0.2399554401636123,297.2691345214844,297.1499938964844,285.1499938964844,0.0,-0.0,294.1587829589844,0.6043915748596191,0.0748825073242187,0.071581445634365,297.3985290527344,297.1499938964844,285.1499938964844,0.0,-0.0,294.1603698730469,0.6441129446029663,0.0916142091155052,0.412529706954956,294.16357421875,284.95001220703125,284.7266540527344,283.0887145996094,294.31451416015625,297.39813232421875,294.1723022460937,1.0,0.2355154901742935,0.0,0.0,1.0,1.0,-1.0976998805999756,7.584811214655929e-07,1.0976991653442385,-0.2672257423400879,0.0,0.0,0.0,37.21796798706055,58.0,122.3830337524414,-0.0,145.03106689453125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.2909545898437,297.1499938964844,285.1499938964844,0.0,-0.0,294.1560974121094,0.5464003086090088,0.0580176003277301,0.0527703240513801,297.32733154296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1630554199219,0.7516651153564453,0.1451620757579803,0.1378448009490966,297.5643615722656,297.1499938964844,285.1499938964844,0.0,-0.0,294.1656494140625,0.9990000128746032,0.4361625611782074,0.2399554401636123,297.2691345214844,297.1499938964844,285.1499938964844,0.0,-0.0,294.1587829589844,0.6043915748596191,0.0748825073242187,0.071581445634365,297.3985290527344,297.1499938964844,285.1499938964844,0.0,-0.0,294.1603698730469,0.6441129446029663,0.0916142091155052,0.412529706954956,294.16357421875,284.95001220703125,284.7266540527344,283.0887145996094,294.31451416015625,297.39813232421875,294.1723022460937,1.0,0.2355154901742935,0.0,0.0,1.0,1.0,-1.0976998805999756,7.584811214655929e-07,1.0976991653442385,-0.2672257423400879,0.0,0.0,0.0,37.21796798706055,58.0,122.3830337524414,-0.0,145.03106689453125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.2924499511719,297.1499938964844,285.1499938964844,0.0,-0.0,294.19293212890625,0.5464739799499512,0.0591129064559936,0.0538247115910053,297.3297424316406,297.1499938964844,285.1499938964844,0.0,-0.0,294.1986694335937,0.7494546175003052,0.1465951353311538,0.1392689049243927,297.565185546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2008361816406,0.9990000128746032,0.4390093982219696,0.2446705102920532,297.2711181640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1950988769531,0.6032063961029053,0.0758827999234199,0.0725965052843093,297.4010925292969,297.1499938964844,285.1499938964844,0.0,-0.0,294.19647216796875,0.6445298790931702,0.0935352966189384,0.4214745163917541,294.1990966796875,284.95001220703125,284.7083435058594,283.07489013671875,294.3251953125,297.4007873535156,294.2063903808594,1.0,0.2398935854434967,0.0,0.0,1.0,1.0,-1.11828875541687,7.809620115040161e-07,1.1182879209518433,-0.2710887491703033,0.0,0.0,0.0,38.609657287597656,58.0,103.89563751220705,-0.0,153.3093719482422,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.2933044433594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2240295410156,0.5462164282798767,0.0601492784917354,0.0548270680010318,297.33154296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.228759765625,0.7471302151679993,0.1479782164096832,0.140646293759346,297.5647277832031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2305908203125,0.9990000128746032,0.4417333602905273,0.2495099455118179,297.27252197265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2257995605469,0.6018104553222656,0.0768344104290008,0.0735666528344154,297.40301513671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2269897460937,0.6447232365608215,0.0954076051712036,0.4302076995372772,294.2291564941406,284.95001220703125,284.69000244140625,283.0610656738281,294.3346252441406,297.4027709960937,294.2352294921875,1.0,0.244278222322464,0.0,0.0,1.0,1.0,-1.1386005878448486,8.035830205699313e-07,1.1385997533798218,-0.2749116718769073,0.0,0.0,0.0,40.054725646972656,61.0,88.28463745117188,-0.0,161.87069702148438,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.2932434082031,297.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.5449050068855286,0.0620558112859725,0.0566841140389442,297.3334655761719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2758483886719,0.7422864437103271,0.1506060808897018,0.1432717591524124,297.5608215332031,297.1499938964844,285.1499938964844,0.0,-0.0,294.27716064453125,0.9990000128746032,0.4468471705913543,0.259458988904953,297.27374267578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2738037109375,0.5985247492790222,0.0785997211933136,0.0753791183233261,297.4051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2746887207031,0.6445812582969666,0.0990116074681282,0.4470590353012085,294.2761535644531,284.95001220703125,284.6533203125,283.0334167480469,294.35015869140625,297.4050598144531,294.2803955078125,1.0,0.253023624420166,0.0,0.0,1.0,1.0,-1.178325057029724,8.491120979670086e-07,1.1783242225646973,-0.2824241816997528,0.0,0.0,0.0,43.08443832397461,64.0,63.79709243774414,-0.0,179.77903747558594,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.2932434082031,297.1499938964844,285.1499938964844,0.0,-0.0,294.27264404296875,0.5449050068855286,0.0620558112859725,0.0566841140389442,297.3334655761719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2758483886719,0.7422864437103271,0.1506060808897018,0.1432717591524124,297.5608215332031,297.1499938964844,285.1499938964844,0.0,-0.0,294.27716064453125,0.9990000128746032,0.4468471705913543,0.259458988904953,297.27374267578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2738037109375,0.5985247492790222,0.0785997211933136,0.0753791183233261,297.4051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2746887207031,0.6445812582969666,0.0990116074681282,0.4470590353012085,294.2761535644531,284.95001220703125,284.6533203125,283.0334167480469,294.35015869140625,297.4050598144531,294.2803955078125,1.0,0.253023624420166,0.0,0.0,1.0,1.0,-1.178325057029724,8.491120979670086e-07,1.1783242225646973,-0.2824241816997528,0.0,0.0,0.0,43.08443832397461,64.0,63.79709243774414,-0.0,179.77903747558594,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.291259765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.30731201171875,0.5427975058555603,0.0637562647461891,0.0583570972084999,297.33355712890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3095092773437,0.7373579740524292,0.1530650705099105,0.1457388699054718,297.5535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3104248046875,0.9990000128746032,0.4515577256679535,0.2696245610713959,297.273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,294.30810546875,0.5947623252868652,0.0801925733685493,0.0770308673381805,297.4053649902344,297.1499938964844,285.1499938964844,0.0,-0.0,294.3087158203125,0.6439266204833984,0.102437175810337,0.4631235301494598,294.30975341796875,284.95001220703125,284.6166687011719,283.005859375,294.36163330078125,297.4053955078125,294.3127136230469,1.0,0.2616774439811706,0.0,0.0,1.0,1.0,-1.2167619466781616,8.948148888521246e-07,1.2167609930038452,-0.2897409498691559,0.0,0.0,0.0,46.26871871948242,67.0,46.02324295043945,-0.0,198.62657165527344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.291259765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.30731201171875,0.5427975058555603,0.0637562647461891,0.0583570972084999,297.33355712890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3095092773437,0.7373579740524292,0.1530650705099105,0.1457388699054718,297.5535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3104248046875,0.9990000128746032,0.4515577256679535,0.2696245610713959,297.273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,294.30810546875,0.5947623252868652,0.0801925733685493,0.0770308673381805,297.4053649902344,297.1499938964844,285.1499938964844,0.0,-0.0,294.3087158203125,0.6439266204833984,0.102437175810337,0.4631235301494598,294.30975341796875,284.95001220703125,284.6166687011719,283.005859375,294.36163330078125,297.4053955078125,294.3127136230469,1.0,0.2616774439811706,0.0,0.0,1.0,1.0,-1.2167619466781616,8.948148888521246e-07,1.2167609930038452,-0.2897409498691559,0.0,0.0,0.0,46.26871871948242,67.0,46.02324295043945,-0.0,198.62657165527344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.28826904296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3293151855469,0.5404907464981079,0.0650966838002204,0.0596893467009067,297.3324584960937,297.1499938964844,285.1499938964844,0.0,-0.0,294.3309020996094,0.7330648303031921,0.1551023125648498,0.1477908492088318,297.545166015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3315734863281,0.9990000128746032,0.4554024934768677,0.2786324620246887,297.2715148925781,297.1499938964844,285.1499938964844,0.0,-0.0,294.32989501953125,0.5911975502967834,0.0814622417092323,0.0783606618642807,297.4042053222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.3303527832031,0.6430761814117432,0.1053137555718422,0.4766471087932586,294.3310852050781,284.95001220703125,284.5844116210937,282.9817199707031,294.3688659667969,297.4043273925781,294.333251953125,1.0,0.2691705822944641,0.0,0.0,1.0,1.0,-1.2494659423828125,9.350000027552596e-07,1.249464988708496,-0.2960052788257599,0.0,0.0,0.0,49.16997528076172,67.0,34.307273864746094,-0.0,215.8835601806641,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.28778076171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.33184814453125,0.5401526093482971,0.0652690678834915,0.0598616562783718,297.3322448730469,297.1499938964844,285.1499938964844,0.0,-0.0,294.3333435058594,0.7324865460395813,0.1553716957569122,0.1480627208948135,297.5439147949219,297.1499938964844,285.1499938964844,0.0,-0.0,294.333984375,0.9990000128746032,0.4559068083763122,0.279860258102417,297.2712097167969,297.1499938964844,285.1499938964844,0.0,-0.0,294.3323669433594,0.5906993746757507,0.0816264972090721,0.0785336419939994,297.40399169921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.33282470703125,0.6429468393325806,0.1056967228651046,0.478449672460556,294.3335266113281,284.95001220703125,284.5799865722656,282.9784240722656,294.3696594238281,297.4040832519531,294.3355712890625,1.0,0.270181804895401,0.0,0.0,1.0,1.0,-1.2538444995880127,9.40471693411382e-07,1.2538435459136963,-0.2968467772006988,0.0,0.0,0.0,49.571434020996094,70.0,32.926422119140625,-0.0,218.28079223632807,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
