time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001380,297.2831420898437,297.1499938964844,285.1499938964844,0.0,-0.0,294.34893798828125,0.5371674299240112,0.0666122734546661,0.0612134076654911,297.32977294921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3499450683594,0.727747917175293,0.1575407683849334,0.150256872177124,297.5323791503906,297.1499938964844,285.1499938964844,0.0,-0.0,294.3503723144531,0.9990000128746032,0.4599294066429138,0.2900519669055938,297.2681579589844,297.1499938964844,285.1499938964844,0.0,-0.0,294.3492736816406,0.5864700675010681,0.0829150304198265,0.0798994377255439,297.4013671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.349609375,0.6417824029922485,0.1088040918111801,0.4930945336818695,294.3500671386719,284.95001220703125,284.5433349609375,282.951171875,294.374755859375,297.4015197753906,294.3514709472656,1.0,0.2784955203533172,0.0,0.0,1.0,1.0,-1.2895532846450806,9.859104466158897e-07,1.2895523309707642,-0.303734540939331,0.0,0.0,0.0,52.96037673950195,58.0,23.07513999938965,-0.0,238.61720275878903,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.2831420898437,297.1499938964844,285.1499938964844,0.0,-0.0,294.34893798828125,0.5371674299240112,0.0666122734546661,0.0612134076654911,297.32977294921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3499450683594,0.727747917175293,0.1575407683849334,0.150256872177124,297.5323791503906,297.1499938964844,285.1499938964844,0.0,-0.0,294.3503723144531,0.9990000128746032,0.4599294066429138,0.2900519669055938,297.2681579589844,297.1499938964844,285.1499938964844,0.0,-0.0,294.3492736816406,0.5864700675010681,0.0829150304198265,0.0798994377255439,297.4013671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.349609375,0.6417824029922485,0.1088040918111801,0.4930945336818695,294.3500671386719,284.95001220703125,284.5433349609375,282.951171875,294.374755859375,297.4015197753906,294.3514709472656,1.0,0.2784955203533172,0.0,0.0,1.0,1.0,-1.2895532846450806,9.859104466158897e-07,1.2895523309707642,-0.303734540939331,0.0,0.0,0.0,52.96037673950195,58.0,23.07513999938965,-0.0,238.61720275878903,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.2804260253906,297.1499938964844,285.1499938964844,0.0,-0.0,294.3554077148437,0.5382713675498962,0.0672184824943542,0.0617928802967071,297.3281555175781,297.1499938964844,285.1499938964844,0.0,-0.0,294.3562316894531,0.7282510995864868,0.1585718989372253,0.1512636542320251,297.5267333984375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3565979003906,0.9990000128746032,0.4618943035602569,0.2913416922092438,297.2662048339844,297.1499938964844,285.1499938964844,0.0,-0.0,294.3556823730469,0.5871379375457764,0.083503283560276,0.0804891511797905,297.39959716796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.35595703125,0.6437337398529053,0.110299102962017,0.4999639093875885,294.3563232421875,284.95001220703125,284.5249938964844,282.9376525878906,294.37530517578125,297.3998107910156,294.357421875,1.0,0.2802238464355469,0.0,0.0,1.0,1.0,-1.3019657135009766,1.0020108902608629e-06,1.3019647598266602,-0.3060554265975952,0.0,0.0,0.0,53.52236175537109,58.0,18.881500244140625,-0.0,244.54795837402344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.27752685546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.36004638671875,0.5412496328353882,0.0677893906831741,0.0623054839670658,297.3263244628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.36053466796875,0.7307934761047363,0.1595699042081833,0.1522057950496673,297.5227966308594,297.1499938964844,285.1499938964844,0.0,-0.0,294.3607482910156,0.9990000128746032,0.4639999866485595,0.2898596525192261,297.2641296386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.3601989746094,0.5897880792617798,0.0840615183115005,0.0810146033763885,297.3976135253906,297.1499938964844,285.1499938964844,0.0,-0.0,294.3603820800781,0.6475512981414795,0.1117587611079216,0.5065131187438965,294.3606262207031,284.95001220703125,284.50665283203125,282.9241943359375,294.3735046386719,297.3978576660156,294.3612670898437,1.0,0.2806718349456787,0.0,0.0,1.0,1.0,-1.3104281425476074,1.0130928558282903e-06,1.310427188873291,-0.3076487779617309,0.0,0.0,0.0,53.234352111816406,61.0,14.033989906311035,-0.0,247.1480407714844,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.2718811035156,297.1499938964844,285.1499938964844,0.0,-0.0,294.3639221191406,0.5440085530281067,0.068886399269104,0.0633156448602676,297.3222351074219,297.1499938964844,285.1499938964844,0.0,-0.0,294.36407470703125,0.7326573729515076,0.1614865064620971,0.1540547311305999,297.51763916015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3641357421875,0.9990000128746032,0.4684199094772339,0.2909659147262573,297.25982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3639831542969,0.5918113589286804,0.0851261764764785,0.0820507481694221,297.393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3640441894531,0.6521567106246948,0.114599198102951,0.5194346308708191,294.3641052246094,284.95001220703125,284.4700012207031,282.8974914550781,294.3695983886719,297.3935546875,294.3643798828125,1.0,0.2841857373714447,0.0,0.0,1.0,1.0,-1.3319389820098877,1.0417032854093122e-06,1.3319379091262815,-0.3118676245212555,0.0,0.0,0.0,53.89017868041992,64.0,6.124336242675781,-0.0,257.0130615234375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.2718811035156,297.1499938964844,285.1499938964844,0.0,-0.0,294.3639221191406,0.5440085530281067,0.068886399269104,0.0633156448602676,297.3222351074219,297.1499938964844,285.1499938964844,0.0,-0.0,294.36407470703125,0.7326573729515076,0.1614865064620971,0.1540547311305999,297.51763916015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3641357421875,0.9990000128746032,0.4684199094772339,0.2909659147262573,297.25982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3639831542969,0.5918113589286804,0.0851261764764785,0.0820507481694221,297.393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3640441894531,0.6521567106246948,0.114599198102951,0.5194346308708191,294.3641052246094,284.95001220703125,284.4700012207031,282.8974914550781,294.3695983886719,297.3935546875,294.3643798828125,1.0,0.2841857373714447,0.0,0.0,1.0,1.0,-1.3319389820098877,1.0417032854093122e-06,1.3319379091262815,-0.3118676245212555,0.0,0.0,0.0,53.89017868041992,64.0,6.124336242675781,-0.0,257.0130615234375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.2663269042969,297.1499938964844,285.1499938964844,0.0,-0.0,294.3648986816406,0.5449748635292053,0.0699197873473167,0.0642950907349586,297.3176574707031,297.1499938964844,285.1499938964844,0.0,-0.0,294.3648986816406,0.7327365875244141,0.1632938235998153,0.1558247059583664,297.5116882324219,297.1499938964844,285.1499938964844,0.0,-0.0,294.3648986816406,0.9990000128746032,0.4726871252059936,0.294205754995346,297.25537109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3648986816406,0.5920196175575256,0.0861131399869918,0.0830405503511428,297.3885192871094,297.1499938964844,285.1499938964844,0.0,-0.0,294.3648986816406,0.6549698114395142,0.1173336878418922,0.5319944024085999,294.3648986816406,284.95001220703125,284.4333190917969,282.87115478515625,294.3660583496094,297.3887939453125,294.3649597167969,1.0,0.2885000109672546,0.0,0.0,1.0,1.0,-1.355392575263977,1.073496150638675e-06,1.355391502380371,-0.3164515495300293,0.0,0.0,0.0,55.198150634765625,67.0,1.5988322496414185,-0.0,269.43170166015625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.2663269042969,297.1499938964844,285.1499938964844,0.0,-0.0,294.3648986816406,0.5449748635292053,0.0699197873473167,0.0642950907349586,297.3176574707031,297.1499938964844,285.1499938964844,0.0,-0.0,294.3648986816406,0.7327365875244141,0.1632938235998153,0.1558247059583664,297.5116882324219,297.1499938964844,285.1499938964844,0.0,-0.0,294.3648986816406,0.9990000128746032,0.4726871252059936,0.294205754995346,297.25537109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3648986816406,0.5920196175575256,0.0861131399869918,0.0830405503511428,297.3885192871094,297.1499938964844,285.1499938964844,0.0,-0.0,294.3648986816406,0.6549698114395142,0.1173336878418922,0.5319944024085999,294.3648986816406,284.95001220703125,284.4333190917969,282.87115478515625,294.3660583496094,297.3887939453125,294.3649597167969,1.0,0.2885000109672546,0.0,0.0,1.0,1.0,-1.355392575263977,1.073496150638675e-06,1.355391502380371,-0.3164515495300293,0.0,0.0,0.0,55.198150634765625,67.0,1.5988322496414185,-0.0,269.43170166015625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.2606811523437,297.1499938964844,285.1499938964844,0.0,-0.0,294.36383056640625,0.5446584224700928,0.070867158472538,0.0652180165052414,297.31268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3637390136719,0.7316346764564514,0.164997786283493,0.1575120389461517,297.5039978027344,297.1499938964844,285.1499938964844,0.0,-0.0,294.3636779785156,0.9990000128746032,0.4766887128353119,0.2988469302654266,297.2506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3638000488281,0.5909831523895264,0.0870126709342002,0.0839663818478584,297.3833923339844,297.1499938964844,285.1499938964844,0.0,-0.0,294.36376953125,0.6565179824829102,0.1199667453765869,0.5441722273826599,294.3637084960937,284.95001220703125,284.39666748046875,282.84521484375,294.3620910644531,297.3836669921875,294.3636169433594,1.0,0.2934216856956482,0.0,0.0,1.0,1.0,-1.3798267841339111,1.1073052519350313e-06,1.3798257112503052,-0.3212530314922333,0.0,0.0,0.0,56.9490966796875,70.0,-1.3433343172073364,-0.0,283.66436767578125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.2606811523437,297.1499938964844,285.1499938964844,0.0,-0.0,294.36383056640625,0.5446584224700928,0.070867158472538,0.0652180165052414,297.31268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3637390136719,0.7316346764564514,0.164997786283493,0.1575120389461517,297.5039978027344,297.1499938964844,285.1499938964844,0.0,-0.0,294.3636779785156,0.9990000128746032,0.4766887128353119,0.2988469302654266,297.2506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3638000488281,0.5909831523895264,0.0870126709342002,0.0839663818478584,297.3833923339844,297.1499938964844,285.1499938964844,0.0,-0.0,294.36376953125,0.6565179824829102,0.1199667453765869,0.5441722273826599,294.3637084960937,284.95001220703125,284.39666748046875,282.84521484375,294.3620910644531,297.3836669921875,294.3636169433594,1.0,0.2934216856956482,0.0,0.0,1.0,1.0,-1.3798267841339111,1.1073052519350313e-06,1.3798257112503052,-0.3212530314922333,0.0,0.0,0.0,56.9490966796875,70.0,-1.3433343172073364,-0.0,283.66436767578125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.2547607421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3613586425781,0.54330974817276,0.0717124864459037,0.0660650953650474,297.3074035644531,297.1499938964844,285.1499938964844,0.0,-0.0,294.3611755371094,0.7296695113182068,0.1666043698787689,0.1591193825006485,297.4944763183594,297.1499938964844,285.1499938964844,0.0,-0.0,294.3610534667969,0.9990000128746032,0.4803940057754516,0.3045435547828674,297.24560546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3612976074219,0.5889824628829956,0.087818793952465,0.0848184302449226,297.37799072265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3612060546875,0.6570907235145569,0.122502401471138,0.555972158908844,294.36114501953125,284.95001220703125,284.3599853515625,282.8197326660156,294.35760498046875,297.3782653808594,294.3609313964844,1.0,0.2987729907035827,0.0,0.0,1.0,1.0,-1.404798984527588,1.1425868251535576e-06,1.404797911643982,-0.3261868059635162,0.0,0.0,0.0,59.05241012573242,58.0,-3.395944118499756,-0.0,299.4032287597656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.2547607421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3613586425781,0.54330974817276,0.0717124864459037,0.0660650953650474,297.3074035644531,297.1499938964844,285.1499938964844,0.0,-0.0,294.3611755371094,0.7296695113182068,0.1666043698787689,0.1591193825006485,297.4944763183594,297.1499938964844,285.1499938964844,0.0,-0.0,294.3610534667969,0.9990000128746032,0.4803940057754516,0.3045435547828674,297.24560546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3612976074219,0.5889824628829956,0.087818793952465,0.0848184302449226,297.37799072265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3612060546875,0.6570907235145569,0.122502401471138,0.555972158908844,294.36114501953125,284.95001220703125,284.3599853515625,282.8197326660156,294.35760498046875,297.3782653808594,294.3609313964844,1.0,0.2987729907035827,0.0,0.0,1.0,1.0,-1.404798984527588,1.1425868251535576e-06,1.404797911643982,-0.3261868059635162,0.0,0.0,0.0,59.05241012573242,58.0,-3.395944118499756,-0.0,299.4032287597656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.25164794921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.35986328125,0.5449379086494446,0.0720872730016708,0.0664112940430641,297.3046264648437,297.1499938964844,285.1499938964844,0.0,-0.0,294.35968017578125,0.7311427593231201,0.1673664599657058,0.1598465740680694,297.48974609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.35955810546875,0.9990000128746032,0.4822011888027191,0.3039389550685882,297.242919921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3598022460937,0.5903717875480652,0.0881802961230278,0.0851678028702735,297.3751525878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.3597412109375,0.6597611904144287,0.1237285435199737,0.5615072250366211,294.3596496582031,284.95001220703125,284.3416748046875,282.80718994140625,294.3545227050781,297.3754577636719,294.359375,1.0,0.299240231513977,0.0,0.0,1.0,1.0,-1.4124325513839722,1.1534808663782314e-06,1.4124314785003662,-0.3276129066944122,0.0,0.0,0.0,59.00418472290039,58.0,-4.2272162437438965,-0.0,302.6469116210937,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.2484436035156,297.1499938964844,285.1499938964844,0.0,-0.0,294.357666015625,0.5482955574989319,0.0724354833364486,0.0667005702853202,297.3017883300781,297.1499938964844,285.1499938964844,0.0,-0.0,294.3573608398437,0.7344496250152588,0.1681028455495834,0.1605175286531448,297.48663330078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.357177734375,0.9990000128746032,0.4841461777687073,0.3007816076278686,297.240234375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3575744628906,0.5935231447219849,0.0885196328163147,0.0854620635509491,297.37225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3574523925781,0.6642714142799377,0.1249293759465217,0.5667749047279358,294.3572998046875,284.95001220703125,284.3233337402344,282.7947692871094,294.34979248046875,297.37255859375,294.3568115234375,1.0,0.2985628843307495,0.0,0.0,1.0,1.0,-1.41647469997406,1.1592773034863058e-06,1.4164735078811646,-0.3283689320087433,0.0,0.0,0.0,58.13935089111328,61.0,-5.986588001251221,-0.0,302.35235595703125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.242431640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3506164550781,0.5515783429145813,0.0731070339679718,0.0672925785183906,297.29608154296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.35015869140625,0.7375975847244263,0.169517695903778,0.1618537753820419,297.4829406738281,297.1499938964844,285.1499938964844,0.0,-0.0,294.3499450683594,0.9990000128746032,0.4882399439811706,0.2991247177124023,297.2350158691406,297.1499938964844,285.1499938964844,0.0,-0.0,294.3504943847656,0.596355140209198,0.0891676470637321,0.0860657691955566,297.36651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.35028076171875,0.6698358058929443,0.1272799968719482,0.577305018901825,294.35009765625,284.95001220703125,284.2866516113281,282.7703857421875,294.3404846191406,297.3667907714844,294.3495178222656,1.0,0.3001368939876556,0.0,0.0,1.0,1.0,-1.4301611185073853,1.179138052975759e-06,1.4301599264144895,-0.3311377465724945,0.0,0.0,0.0,57.88741683959961,64.0,-9.035358428955078,-0.0,307.8427734375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.242431640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3506164550781,0.5515783429145813,0.0731070339679718,0.0672925785183906,297.29608154296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.35015869140625,0.7375975847244263,0.169517695903778,0.1618537753820419,297.4829406738281,297.1499938964844,285.1499938964844,0.0,-0.0,294.3499450683594,0.9990000128746032,0.4882399439811706,0.2991247177124023,297.2350158691406,297.1499938964844,285.1499938964844,0.0,-0.0,294.3504943847656,0.596355140209198,0.0891676470637321,0.0860657691955566,297.36651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.35028076171875,0.6698358058929443,0.1272799968719482,0.577305018901825,294.35009765625,284.95001220703125,284.2866516113281,282.7703857421875,294.3404846191406,297.3667907714844,294.3495178222656,1.0,0.3001368939876556,0.0,0.0,1.0,1.0,-1.4301611185073853,1.179138052975759e-06,1.4301599264144895,-0.3311377465724945,0.0,0.0,0.0,57.88741683959961,64.0,-9.035358428955078,-0.0,307.8427734375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.2367553710937,297.1499938964844,285.1499938964844,0.0,-0.0,294.3431701660156,0.5527362823486328,0.0737336948513984,0.0678798258304596,297.290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3426818847656,0.738580584526062,0.1708465665578842,0.1631423234939575,297.4781799316406,297.1499938964844,285.1499938964844,0.0,-0.0,294.34246826171875,0.9990000128746032,0.4921716451644897,0.3002165555953979,297.2299499511719,297.1499938964844,285.1499938964844,0.0,-0.0,294.343017578125,0.5970637202262878,0.089759387075901,0.0866529569029808,297.3607788085937,297.1499938964844,285.1499938964844,0.0,-0.0,294.3428039550781,0.6731706857681274,0.1295553147792816,0.5876561999320984,294.3426208496094,284.95001220703125,284.25,282.74658203125,294.33233642578125,297.3610534667969,294.342041015625,1.0,0.3028470277786255,0.0,0.0,1.0,1.0,-1.4468536376953125,1.2036424550387892e-06,1.446852445602417,-0.334477961063385,0.0,0.0,0.0,58.49871826171875,67.0,-10.138565063476562,-0.0,316.90850830078125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.2367553710937,297.1499938964844,285.1499938964844,0.0,-0.0,294.3431701660156,0.5527362823486328,0.0737336948513984,0.0678798258304596,297.290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3426818847656,0.738580584526062,0.1708465665578842,0.1631423234939575,297.4781799316406,297.1499938964844,285.1499938964844,0.0,-0.0,294.34246826171875,0.9990000128746032,0.4921716451644897,0.3002165555953979,297.2299499511719,297.1499938964844,285.1499938964844,0.0,-0.0,294.343017578125,0.5970637202262878,0.089759387075901,0.0866529569029808,297.3607788085937,297.1499938964844,285.1499938964844,0.0,-0.0,294.3428039550781,0.6731706857681274,0.1295553147792816,0.5876561999320984,294.3426208496094,284.95001220703125,284.25,282.74658203125,294.33233642578125,297.3610534667969,294.342041015625,1.0,0.3028470277786255,0.0,0.0,1.0,1.0,-1.4468536376953125,1.2036424550387892e-06,1.446852445602417,-0.334477961063385,0.0,0.0,0.0,58.49871826171875,67.0,-10.138565063476562,-0.0,316.90850830078125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.2313537597656,297.1499938964844,285.1499938964844,0.0,-0.0,294.3357849121094,0.5523677468299866,0.0742681473493576,0.0684086382389068,297.2846374511719,297.1499938964844,285.1499938964844,0.0,-0.0,294.3352966308594,0.7380881905555725,0.1720425635576248,0.1643244177103042,297.4717102050781,297.1499938964844,285.1499938964844,0.0,-0.0,294.3350830078125,0.9990000128746032,0.4956854581832886,0.3030412793159485,297.2250366210937,297.1499938964844,285.1499938964844,0.0,-0.0,294.33563232421875,0.5963155627250671,0.0902605056762695,0.0871773064136505,297.35528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3354187011719,0.6748426556587219,0.1316676586866378,0.5973700881004333,294.3352355957031,284.95001220703125,284.2148132324219,282.7247009277344,294.3247985839844,297.3555603027344,294.33465576171875,1.0,0.3062674105167389,0.0,0.0,1.0,1.0,-1.4645885229110718,1.2300417893129634e-06,1.4645873308181765,-0.3380401134490967,0.0,0.0,0.0,59.64630508422852,67.0,-10.588907241821287,-0.0,327.97149658203125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.2311096191406,297.1499938964844,285.1499938964844,0.0,-0.0,294.3354797363281,0.5523253679275513,0.0742886662483215,0.0684295445680618,297.2843933105469,297.1499938964844,285.1499938964844,0.0,-0.0,294.3349914550781,0.7380427718162537,0.1720907390117645,0.1643724590539932,297.4714050292969,297.1499938964844,285.1499938964844,0.0,-0.0,294.33477783203125,0.9990000128746032,0.495825707912445,0.3031898736953735,297.2248229980469,297.1499938964844,285.1499938964844,0.0,-0.0,294.3353271484375,0.5962589383125305,0.0902798026800155,0.0871980711817741,297.35504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3351135253906,0.6748852133750916,0.1317541152238845,0.5977696776390076,294.3348999023437,284.95001220703125,284.2133483886719,282.72381591796875,294.3244934082031,297.3553161621094,294.3343200683594,1.0,0.3064237534999847,0.0,0.0,1.0,1.0,-1.465354323387146,1.2311901400607894e-06,1.4653531312942505,-0.338194191455841,0.0,0.0,0.0,59.70403289794922,70.0,-10.600895881652832,-0.0,328.47467041015625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.2253112792969,297.1499938964844,285.1499938964844,0.0,-0.0,294.3276672363281,0.5506260991096497,0.074751392006874,0.0689172074198722,297.2784729003906,297.1499938964844,285.1499938964844,0.0,-0.0,294.3271789550781,0.7363432049751282,0.1732510328292846,0.1655406206846237,297.4625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.32696533203125,0.9990000128746032,0.499165266752243,0.3076224029064178,297.2195739746094,297.1499938964844,285.1499938964844,0.0,-0.0,294.3275146484375,0.5942442417144775,0.0907178670167923,0.0876851677894592,297.34930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3273010253906,0.6753202676773071,0.13387431204319,0.6076157689094543,294.3271179199219,284.95001220703125,284.1766662597656,282.70233154296875,294.31671142578125,297.3495788574219,294.3265380859375,1.0,0.3106446266174316,0.0,0.0,1.0,1.0,-1.4850674867630005,1.260993599316862e-06,1.4850661754608154,-0.3421680033206939,0.0,0.0,0.0,61.38317108154297,73.0,-10.793646812438965,-0.0,342.0697937011719,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.2253112792969,297.1499938964844,285.1499938964844,0.0,-0.0,294.3276672363281,0.5506260991096497,0.074751392006874,0.0689172074198722,297.2784729003906,297.1499938964844,285.1499938964844,0.0,-0.0,294.3271789550781,0.7363432049751282,0.1732510328292846,0.1655406206846237,297.4625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.32696533203125,0.9990000128746032,0.499165266752243,0.3076224029064178,297.2195739746094,297.1499938964844,285.1499938964844,0.0,-0.0,294.3275146484375,0.5942442417144775,0.0907178670167923,0.0876851677894592,297.34930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3273010253906,0.6753202676773071,0.13387431204319,0.6076157689094543,294.3271179199219,284.95001220703125,284.1766662597656,282.70233154296875,294.31671142578125,297.3495788574219,294.3265380859375,1.0,0.3106446266174316,0.0,0.0,1.0,1.0,-1.4850674867630005,1.260993599316862e-06,1.4850661754608154,-0.3421680033206939,0.0,0.0,0.0,61.38317108154297,73.0,-10.793646812438965,-0.0,342.0697937011719,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.2223205566406,297.1499938964844,285.1499938964844,0.0,-0.0,294.32373046875,0.5493799448013306,0.0749444216489791,0.0691326335072517,297.2755126953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3232727050781,0.7351608276367188,0.1738002151250839,0.1661007851362228,297.4573669433594,297.1499938964844,285.1499938964844,0.0,-0.0,294.3230285644531,0.9990000128746032,0.5007158517837524,0.3102704584598541,297.2168884277344,297.1499938964844,285.1499938964844,0.0,-0.0,294.3236083984375,0.5928688049316406,0.090904101729393,0.087903618812561,297.3464050292969,297.1499938964844,285.1499938964844,0.0,-0.0,294.3233642578125,0.675158679485321,0.1349046379327774,0.6124314665794373,294.3231811523437,284.95001220703125,284.1583251953125,282.6920471191406,294.31280517578125,297.3466796875,294.3226013183594,1.0,0.3129373788833618,0.0,0.0,1.0,1.0,-1.49522066116333,1.2765254950863891e-06,1.4952194690704346,-0.3442203104496002,0.0,0.0,0.0,62.36848068237305,73.0,-10.8612060546875,-0.0,349.4996337890625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.2192687988281,297.1499938964844,285.1499938964844,0.0,-0.0,294.3197937011719,0.5479078888893127,0.0751103535294532,0.0693269893527031,297.27252197265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3193054199219,0.73380047082901,0.1743285357952118,0.166644349694252,297.4517822265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.319091796875,0.9990000128746032,0.5021865963935852,0.3131576776504516,297.21417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.31964111328125,0.591283917427063,0.0910674631595611,0.0881037712097168,297.343505859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.3194274902344,0.6747881770133972,0.135914608836174,0.6171709895133972,294.3192443847656,284.95001220703125,284.1400146484375,282.6820373535156,294.308837890625,297.34381103515625,294.31866455078125,1.0,0.3153265714645386,0.0,0.0,1.0,1.0,-1.5055025815963743,1.2923800341013705e-06,1.5055012702941897,-0.3463023900985718,0.0,0.0,0.0,63.43777084350586,76.0,-10.930364608764648,-0.0,357.2954406738281,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.2129821777344,297.1499938964844,285.1499938964844,0.0,-0.0,294.3117980957031,0.5444216132164001,0.0753623619675636,0.0696516633033752,297.2665710449219,297.1499938964844,285.1499938964844,0.0,-0.0,294.3113098144531,0.7306770086288452,0.1753246933221817,0.1676820963621139,297.4394836425781,297.1499938964844,285.1499938964844,0.0,-0.0,294.3110656738281,0.9990000128746032,0.5048995614051819,0.3194978535175323,297.2085876464844,297.1499938964844,285.1499938964844,0.0,-0.0,294.3116455078125,0.5876051783561707,0.0913266688585281,0.0884483531117439,297.33770751953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3114013671875,0.6735585927963257,0.1378751695156097,0.6264209747314453,294.31121826171875,284.95001220703125,284.10333251953125,282.6628112792969,294.3008117675781,297.3379821777344,294.3106384277344,1.0,0.3203205466270447,0.0,0.0,1.0,1.0,-1.5262680053710938,1.3247870356281055e-06,1.5262666940689087,-0.350519061088562,0.0,0.0,0.0,65.78587341308594,64.0,-11.1055269241333,-0.0,373.8108215332031,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.2129821777344,297.1499938964844,285.1499938964844,0.0,-0.0,294.3117980957031,0.5444216132164001,0.0753623619675636,0.0696516633033752,297.2665710449219,297.1499938964844,285.1499938964844,0.0,-0.0,294.3113098144531,0.7306770086288452,0.1753246933221817,0.1676820963621139,297.4394836425781,297.1499938964844,285.1499938964844,0.0,-0.0,294.3110656738281,0.9990000128746032,0.5048995614051819,0.3194978535175323,297.2085876464844,297.1499938964844,285.1499938964844,0.0,-0.0,294.3116455078125,0.5876051783561707,0.0913266688585281,0.0884483531117439,297.33770751953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.3114013671875,0.6735585927963257,0.1378751695156097,0.6264209747314453,294.31121826171875,284.95001220703125,284.10333251953125,282.6628112792969,294.3008117675781,297.3379821777344,294.3106384277344,1.0,0.3203205466270447,0.0,0.0,1.0,1.0,-1.5262680053710938,1.3247870356281055e-06,1.5262666940689087,-0.350519061088562,0.0,0.0,0.0,65.78587341308594,64.0,-11.1055269241333,-0.0,373.8108215332031,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.2063903808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.3037414550781,0.5471022725105286,0.0754973292350769,0.0697608962655067,297.26043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3031921386719,0.7341158986091614,0.1762255728244781,0.1685166656970977,297.42926025390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.30291748046875,0.9990000128746032,0.5076615810394287,0.3162356615066528,297.2027587890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3035888671875,0.5902922749519348,0.091486245393753,0.0885825306177139,297.3317565917969,297.1499938964844,285.1499938964844,0.0,-0.0,294.3033142089844,0.6791630387306213,0.1397424787282943,0.6347135305404663,294.3031005859375,284.95001220703125,284.0666809082031,282.6445617675781,294.29071044921875,297.33203125,294.3023376464844,1.0,0.3197355270385742,0.0,0.0,1.0,1.0,-1.53361177444458,1.3363139714783756e-06,1.5336103439331057,-0.3518851399421692,0.0,0.0,0.0,64.9104232788086,67.0,-11.983879089355469,-0.0,375.2899475097656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.2063903808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.3037414550781,0.5471022725105286,0.0754973292350769,0.0697608962655067,297.26043701171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.3031921386719,0.7341158986091614,0.1762255728244781,0.1685166656970977,297.42926025390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.30291748046875,0.9990000128746032,0.5076615810394287,0.3162356615066528,297.2027587890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.3035888671875,0.5902922749519348,0.091486245393753,0.0885825306177139,297.3317565917969,297.1499938964844,285.1499938964844,0.0,-0.0,294.3033142089844,0.6791630387306213,0.1397424787282943,0.6347135305404663,294.3031005859375,284.95001220703125,284.0666809082031,282.6445617675781,294.29071044921875,297.33203125,294.3023376464844,1.0,0.3197355270385742,0.0,0.0,1.0,1.0,-1.53361177444458,1.3363139714783756e-06,1.5336103439331057,-0.3518851399421692,0.0,0.0,0.0,64.9104232788086,67.0,-11.983879089355469,-0.0,375.2899475097656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.2001953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2933654785156,0.5482036471366882,0.0755896940827369,0.0698349401354789,297.2544250488281,297.1499938964844,285.1499938964844,0.0,-0.0,294.292724609375,0.7360313534736633,0.1770559549331665,0.1693020462989807,297.4235534667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.2924499511719,0.9990000128746032,0.5107738375663757,0.3150428831577301,297.197265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2931823730469,0.5914144515991211,0.0916022807359695,0.0886850953102111,297.3259582519531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2928466796875,0.68314528465271,0.1415488421916961,0.6428045034408569,294.2926330566406,284.95001220703125,284.0299987792969,282.627197265625,294.279296875,297.32623291015625,294.2918395996094,1.0,0.3209066092967987,0.0,0.0,1.0,1.0,-1.543042540550232,1.351314494968392e-06,1.5430412292480469,-0.3538704812526703,0.0,0.0,0.0,64.71737670898438,70.0,-13.77976131439209,-0.0,379.6492309570313,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.2001953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2933654785156,0.5482036471366882,0.0755896940827369,0.0698349401354789,297.2544250488281,297.1499938964844,285.1499938964844,0.0,-0.0,294.292724609375,0.7360313534736633,0.1770559549331665,0.1693020462989807,297.4235534667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.2924499511719,0.9990000128746032,0.5107738375663757,0.3150428831577301,297.197265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2931823730469,0.5914144515991211,0.0916022807359695,0.0886850953102111,297.3259582519531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2928466796875,0.68314528465271,0.1415488421916961,0.6428045034408569,294.2926330566406,284.95001220703125,284.0299987792969,282.627197265625,294.279296875,297.32623291015625,294.2918395996094,1.0,0.3209066092967987,0.0,0.0,1.0,1.0,-1.543042540550232,1.351314494968392e-06,1.5430412292480469,-0.3538704812526703,0.0,0.0,0.0,64.71737670898438,70.0,-13.77976131439209,-0.0,379.6492309570313,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.1944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2831115722656,0.5473920702934265,0.0756447166204452,0.069911777973175,297.2484436035156,297.1499938964844,285.1499938964844,0.0,-0.0,294.282470703125,0.7359750270843506,0.1778113842010498,0.1700515896081924,297.41705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2821960449219,0.9990000128746032,0.5137308239936829,0.3165158927440643,297.1919860839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.28289794921875,0.5906001329421997,0.0916715189814567,0.0887810736894607,297.3203430175781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2825927734375,0.685014009475708,0.1432934254407882,0.6507835388183594,294.2823791503906,284.95001220703125,283.99334716796875,282.6106262207031,294.2690734863281,297.3205871582031,294.2816162109375,1.0,0.3231737911701202,0.0,0.0,1.0,1.0,-1.555496335029602,1.3712563031731406e-06,1.5554949045181274,-0.3564289808273315,0.0,0.0,0.0,65.40852355957031,73.0,-14.106829643249512,-0.0,387.97174072265625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.1944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2831115722656,0.5473920702934265,0.0756447166204452,0.069911777973175,297.2484436035156,297.1499938964844,285.1499938964844,0.0,-0.0,294.282470703125,0.7359750270843506,0.1778113842010498,0.1700515896081924,297.41705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2821960449219,0.9990000128746032,0.5137308239936829,0.3165158927440643,297.1919860839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.28289794921875,0.5906001329421997,0.0916715189814567,0.0887810736894607,297.3203430175781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2825927734375,0.685014009475708,0.1432934254407882,0.6507835388183594,294.2823791503906,284.95001220703125,283.99334716796875,282.6106262207031,294.2690734863281,297.3205871582031,294.2816162109375,1.0,0.3231737911701202,0.0,0.0,1.0,1.0,-1.555496335029602,1.3712563031731406e-06,1.5554949045181274,-0.3564289808273315,0.0,0.0,0.0,65.40852355957031,73.0,-14.106829643249512,-0.0,387.97174072265625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.191650390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.27801513671875,0.5464534759521484,0.0756502524018287,0.0699408948421478,297.2454833984375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2773742675781,0.7354166507720947,0.1781606078147888,0.1704081743955612,297.4131774902344,297.1499938964844,285.1499938964844,0.0,-0.0,294.277099609375,0.9990000128746032,0.5151091814041138,0.3179585337638855,297.1894226074219,297.1499938964844,285.1499938964844,0.0,-0.0,294.27783203125,0.5896588563919067,0.091683454811573,0.0888177305459976,297.31756591796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2774963378906,0.6853712797164917,0.1441416442394256,0.6547073125839233,294.2772827148437,284.95001220703125,283.9750061035156,282.6025695800781,294.2641296386719,297.3178100585937,294.27655029296875,1.0,0.3246354460716247,0.0,0.0,1.0,1.0,-1.5624454021453855,1.3824640063830884e-06,1.5624439716339111,-0.357857346534729,0.0,0.0,0.0,65.98920440673828,73.0,-14.102431297302246,-0.0,393.1829833984375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.1888427734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.27294921875,0.545209527015686,0.0756372436881065,0.069959171116352,297.2425231933594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2723388671875,0.7345677018165588,0.1784907579421997,0.1707515865564346,297.4087829589844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2720642089844,0.9990000128746032,0.5164100527763367,0.3197919726371765,297.18682861328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.27276611328125,0.5884133577346802,0.0916778221726417,0.088843435049057,297.3147888183594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2724609375,0.6854075789451599,0.1449732631444931,0.658580482006073,294.2722473144531,284.95001220703125,283.9566650390625,282.5946960449219,294.2592468261719,297.3150634765625,294.2715148925781,1.0,0.3262740969657898,0.0,0.0,1.0,1.0,-1.5697611570358276,1.394325636283611e-06,1.5697598457336426,-0.3593620359897613,0.0,0.0,0.0,66.7020034790039,76.0,-14.042701721191406,-0.0,398.9831848144531,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
