time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003420,297.18316650390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2629699707031,0.5419551134109497,0.075548842549324,0.0699537470936775,297.23663330078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.26239013671875,0.7321714758872986,0.1790944188833236,0.1713972389698028,297.3985900878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,0.5187717080116272,0.3244184255599975,297.1815795898437,297.1499938964844,285.1499938964844,0.0,-0.0,294.2627868652344,0.5851542949676514,0.0916094779968261,0.0888548642396926,297.309326171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2624816894531,0.6846952438354492,0.146585926413536,0.6661607027053833,294.26226806640625,284.95001220703125,283.9200134277344,282.5793762207031,294.2496032714844,297.3095703125,294.2615661621094,1.0,0.3299736976623535,0.0,0.0,1.0,1.0,-1.585197687149048,1.4195641142578095e-06,1.5851962566375732,-0.3625411987304687,0.0,0.0,0.0,68.45986938476562,79.0,-13.865819931030272,-0.0,412.0596618652344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.18316650390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2629699707031,0.5419551134109497,0.075548842549324,0.0699537470936775,297.23663330078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.26239013671875,0.7321714758872986,0.1790944188833236,0.1713972389698028,297.3985900878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2620849609375,0.9990000128746032,0.5187717080116272,0.3244184255599975,297.1815795898437,297.1499938964844,285.1499938964844,0.0,-0.0,294.2627868652344,0.5851542949676514,0.0916094779968261,0.0888548642396926,297.309326171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2624816894531,0.6846952438354492,0.146585926413536,0.6661607027053833,294.26226806640625,284.95001220703125,283.9200134277344,282.5793762207031,294.2496032714844,297.3095703125,294.2615661621094,1.0,0.3299736976623535,0.0,0.0,1.0,1.0,-1.585197687149048,1.4195641142578095e-06,1.5851962566375732,-0.3625411987304687,0.0,0.0,0.0,68.45986938476562,79.0,-13.865819931030272,-0.0,412.0596618652344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.1773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2531433105469,0.5378947854042053,0.0753717496991157,0.0698829293251037,297.23077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2525329589844,0.7290722131729126,0.1796233654022216,0.171985775232315,297.3866271972656,297.1499938964844,285.1499938964844,0.0,-0.0,294.25225830078125,0.9990000128746032,0.5208122134208679,0.3300448358058929,297.1762390136719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2529602050781,0.5810678005218506,0.091460645198822,0.088805004954338,297.30389404296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.25262451171875,0.683176577091217,0.1481304466724395,0.6735007762908936,294.2524108886719,284.95001220703125,283.8833312988281,282.56451416015625,294.24005126953125,297.3041381835937,294.2517395019531,1.0,0.33409583568573,0.0,0.0,1.0,1.0,-1.6013263463974,1.446239480173972e-06,1.6013249158859253,-0.3658697605133056,0.0,0.0,0.0,70.5784912109375,67.0,-13.708369255065918,-0.0,426.7282104492188,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.1773681640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2531433105469,0.5378947854042053,0.0753717496991157,0.0698829293251037,297.23077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2525329589844,0.7290722131729126,0.1796233654022216,0.171985775232315,297.3866271972656,297.1499938964844,285.1499938964844,0.0,-0.0,294.25225830078125,0.9990000128746032,0.5208122134208679,0.3300448358058929,297.1762390136719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2529602050781,0.5810678005218506,0.091460645198822,0.088805004954338,297.30389404296875,297.1499938964844,285.1499938964844,0.0,-0.0,294.25262451171875,0.683176577091217,0.1481304466724395,0.6735007762908936,294.2524108886719,284.95001220703125,283.8833312988281,282.56451416015625,294.24005126953125,297.3041381835937,294.2517395019531,1.0,0.33409583568573,0.0,0.0,1.0,1.0,-1.6013263463974,1.446239480173972e-06,1.6013249158859253,-0.3658697605133056,0.0,0.0,0.0,70.5784912109375,67.0,-13.708369255065918,-0.0,426.7282104492188,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.1713256835937,297.1499938964844,285.1499938964844,0.0,-0.0,294.2435913085937,0.5395799279212952,0.0750921517610549,0.0696091577410698,297.22479248046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2429504394531,0.732172429561615,0.1800626069307327,0.1723751276731491,297.3765563964844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2426452636719,0.9990000128746032,0.5228854417800903,0.3262680172920227,297.1706848144531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2433776855469,0.5830574631690979,0.0912185460329055,0.0885499566793441,297.29833984375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2430419921875,0.6883060932159424,0.1495912075042724,0.6799215078353882,294.2428283691406,284.95001220703125,283.8466796875,282.5500183105469,294.2290954589844,297.2986145019531,294.24200439453125,1.0,0.3327699303627014,0.0,0.0,1.0,1.0,-1.6043440103530884,1.4512080497297577e-06,1.6043425798416138,-0.3663679659366607,0.0,0.0,0.0,69.42705535888672,70.0,-14.05665397644043,-0.0,425.2717590332031,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.1713256835937,297.1499938964844,285.1499938964844,0.0,-0.0,294.2435913085937,0.5395799279212952,0.0750921517610549,0.0696091577410698,297.22479248046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2429504394531,0.732172429561615,0.1800626069307327,0.1723751276731491,297.3765563964844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2426452636719,0.9990000128746032,0.5228854417800903,0.3262680172920227,297.1706848144531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2433776855469,0.5830574631690979,0.0912185460329055,0.0885499566793441,297.29833984375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2430419921875,0.6883060932159424,0.1495912075042724,0.6799215078353882,294.2428283691406,284.95001220703125,283.8466796875,282.5500183105469,294.2290954589844,297.2986145019531,294.24200439453125,1.0,0.3327699303627014,0.0,0.0,1.0,1.0,-1.6043440103530884,1.4512080497297577e-06,1.6043425798416138,-0.3663679659366607,0.0,0.0,0.0,69.42705535888672,70.0,-14.05665397644043,-0.0,425.2717590332031,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.16571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2320556640625,0.5396669507026672,0.0747773200273513,0.0693119689822197,297.2189636230469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2313537597656,0.7336864471435547,0.1804389059543609,0.1727251559495926,297.37091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2310485839844,0.9990000128746032,0.5253036022186279,0.3247481882572174,297.1654968261719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2318420410156,0.5834113955497742,0.0909403041005134,0.0882731452584266,297.29302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2314453125,0.6917139291763306,0.1510006487369537,0.6861991882324219,294.2312316894531,284.95001220703125,283.8099975585937,282.5357971191406,294.2169189453125,297.29327392578125,294.2303771972656,1.0,0.3332952260971069,0.0,0.0,1.0,1.0,-1.6097813844680786,1.460324142499303e-06,1.609779953956604,-0.367565244436264,0.0,0.0,0.0,69.04798889160156,73.0,-15.430306434631348,-0.0,427.28314208984375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.16571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2320556640625,0.5396669507026672,0.0747773200273513,0.0693119689822197,297.2189636230469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2313537597656,0.7336864471435547,0.1804389059543609,0.1727251559495926,297.37091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2310485839844,0.9990000128746032,0.5253036022186279,0.3247481882572174,297.1654968261719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2318420410156,0.5834113955497742,0.0909403041005134,0.0882731452584266,297.29302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2314453125,0.6917139291763306,0.1510006487369537,0.6861991882324219,294.2312316894531,284.95001220703125,283.8099975585937,282.5357971191406,294.2169189453125,297.29327392578125,294.2303771972656,1.0,0.3332952260971069,0.0,0.0,1.0,1.0,-1.6097813844680786,1.460324142499303e-06,1.609779953956604,-0.367565244436264,0.0,0.0,0.0,69.04798889160156,73.0,-15.430306434631348,-0.0,427.28314208984375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.1630554199219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2264404296875,0.538956344127655,0.0746088773012161,0.0691689997911453,297.2160949707031,297.1499938964844,285.1499938964844,0.0,-0.0,294.2257080078125,0.7336493730545044,0.180601567029953,0.1728916317224502,297.3678894042969,297.1499938964844,285.1499938964844,0.0,-0.0,294.22540283203125,0.9990000128746032,0.5264630317687988,0.3251144886016845,297.1630249023437,297.1499938964844,285.1499938964844,0.0,-0.0,294.2262268066406,0.5827991962432861,0.0907872319221496,0.0881379693746566,297.2904357910156,297.1499938964844,285.1499938964844,0.0,-0.0,294.225830078125,0.6925553679466248,0.1516854465007782,0.6893218755722046,294.2255859375,284.95001220703125,283.7916564941406,282.5287780761719,294.2113647460937,297.2906494140625,294.2247619628906,1.0,0.3340121507644653,0.0,0.0,1.0,1.0,-1.6138354539871216,1.4671238659502706e-06,1.6138339042663574,-0.3684141635894775,0.0,0.0,0.0,69.24462127685547,73.0,-15.515901565551758,-0.0,430.1043701171875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.1604919433594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2208251953125,0.5378756523132324,0.0744290128350257,0.0690234377980232,297.2132263183594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2201232910156,0.7332292199134827,0.1807468235492706,0.1730483919382095,297.36444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2198181152344,0.9990000128746032,0.5275591015815735,0.3260138928890228,297.1605834960937,297.1499938964844,285.1499938964844,0.0,-0.0,294.2206420898437,0.5817983746528625,0.0906216129660606,0.0879987031221389,297.2878723144531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2202453613281,0.6929782032966614,0.1523562967777252,0.6924145221710205,294.2200012207031,284.95001220703125,283.7733459472656,282.52178955078125,294.2059326171875,297.2880859375,294.2192077636719,1.0,0.3349811434745788,0.0,0.0,1.0,1.0,-1.6184738874435425,1.4749267620572937e-06,1.6184723377227783,-0.3693833649158478,0.0,0.0,0.0,69.62337493896484,76.0,-15.48985767364502,-0.0,433.7704162597656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.1553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2098693847656,0.534785270690918,0.0740252062678337,0.0687119513750076,297.20758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.20916748046875,0.7314506769180298,0.1809853464365005,0.1733296364545822,297.35601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2088623046875,0.9990000128746032,0.5295228958129883,0.3291262090206146,297.1557312011719,297.1499938964844,285.1499938964844,0.0,-0.0,294.20965576171875,0.57881098985672,0.0902451500296592,0.0876968875527381,297.2828063964844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2092590332031,0.6927890181541443,0.1536550670862198,0.6984891295433044,294.20904541015625,284.95001220703125,283.7366638183594,282.50787353515625,294.19537353515625,297.2830505371094,294.208251953125,1.0,0.3375283479690552,0.0,0.0,1.0,1.0,-1.6291040182113647,1.4929040617062128e-06,1.62910258769989,-0.3716013729572296,0.0,0.0,0.0,70.8340072631836,79.0,-15.25102710723877,-0.0,443.1898498535156,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.1553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2098693847656,0.534785270690918,0.0740252062678337,0.0687119513750076,297.20758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.20916748046875,0.7314506769180298,0.1809853464365005,0.1733296364545822,297.35601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2088623046875,0.9990000128746032,0.5295228958129883,0.3291262090206146,297.1557312011719,297.1499938964844,285.1499938964844,0.0,-0.0,294.20965576171875,0.57881098985672,0.0902451500296592,0.0876968875527381,297.2828063964844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2092590332031,0.6927890181541443,0.1536550670862198,0.6984891295433044,294.20904541015625,284.95001220703125,283.7366638183594,282.50787353515625,294.19537353515625,297.2830505371094,294.208251953125,1.0,0.3375283479690552,0.0,0.0,1.0,1.0,-1.6291040182113647,1.4929040617062128e-06,1.62910258769989,-0.3716013729572296,0.0,0.0,0.0,70.8340072631836,79.0,-15.25102710723877,-0.0,443.1898498535156,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.1502990722656,297.1499938964844,285.1499938964844,0.0,-0.0,294.1991271972656,0.5307146906852722,0.0735520496964454,0.0683580860495567,297.20196533203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1984558105469,0.7287026643753052,0.1811546981334686,0.1735636591911316,297.3455810546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1981506347656,0.9990000128746032,0.5311549305915833,0.3336212635040283,297.1508483886719,297.1499938964844,285.1499938964844,0.0,-0.0,294.19891357421875,0.5747504830360413,0.0897990688681602,0.087349958717823,297.27783203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1985168457031,0.6915178298950195,0.1548947840929031,0.7043874263763428,294.1983337402344,284.95001220703125,283.70001220703125,282.4939270019531,294.18505859375,297.2780456542969,294.19757080078125,1.0,0.3406999111175537,0.0,0.0,1.0,1.0,-1.6410212516784668,1.513216489001934e-06,1.6410197019577026,-0.3740870356559753,0.0,0.0,0.0,72.53276062011719,82.0,-14.93830108642578,-0.0,454.8309631347656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.1502990722656,297.1499938964844,285.1499938964844,0.0,-0.0,294.1991271972656,0.5307146906852722,0.0735520496964454,0.0683580860495567,297.20196533203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1984558105469,0.7287026643753052,0.1811546981334686,0.1735636591911316,297.3455810546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1981506347656,0.9990000128746032,0.5311549305915833,0.3336212635040283,297.1508483886719,297.1499938964844,285.1499938964844,0.0,-0.0,294.19891357421875,0.5747504830360413,0.0897990688681602,0.087349958717823,297.27783203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1985168457031,0.6915178298950195,0.1548947840929031,0.7043874263763428,294.1983337402344,284.95001220703125,283.70001220703125,282.4939270019531,294.18505859375,297.2780456542969,294.19757080078125,1.0,0.3406999111175537,0.0,0.0,1.0,1.0,-1.6410212516784668,1.513216489001934e-06,1.6410197019577026,-0.3740870356559753,0.0,0.0,0.0,72.53276062011719,82.0,-14.93830108642578,-0.0,454.8309631347656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.1885986328125,0.5259385108947754,0.0730034336447715,0.0679507106542587,297.1964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1879272460937,0.7252501249313354,0.1812546551227569,0.1737463027238845,297.33319091796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1876220703125,0.9990000128746032,0.5324427485466003,0.3391476571559906,297.1458435058594,297.1499938964844,285.1499938964844,0.0,-0.0,294.1884155273437,0.5698575973510742,0.0892755612730979,0.086945541203022,297.2729187011719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1880187988281,0.6894564628601074,0.156073585152626,0.7100813388824463,294.18780517578125,284.95001220703125,283.663330078125,282.4798889160156,294.1748962402344,297.27313232421875,294.18707275390625,1.0,0.3443188965320587,0.0,0.0,1.0,1.0,-1.653736591339111,1.53507551203802e-06,1.6537351608276367,-0.3767407834529876,0.0,0.0,0.0,74.61177062988281,70.0,-14.662087440490724,-0.0,468.1662902832031,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.1885986328125,0.5259385108947754,0.0730034336447715,0.0679507106542587,297.1964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1879272460937,0.7252501249313354,0.1812546551227569,0.1737463027238845,297.33319091796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1876220703125,0.9990000128746032,0.5324427485466003,0.3391476571559906,297.1458435058594,297.1499938964844,285.1499938964844,0.0,-0.0,294.1884155273437,0.5698575973510742,0.0892755612730979,0.086945541203022,297.2729187011719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1880187988281,0.6894564628601074,0.156073585152626,0.7100813388824463,294.18780517578125,284.95001220703125,283.663330078125,282.4798889160156,294.1748962402344,297.27313232421875,294.18707275390625,1.0,0.3443188965320587,0.0,0.0,1.0,1.0,-1.653736591339111,1.53507551203802e-06,1.6537351608276367,-0.3767407834529876,0.0,0.0,0.0,74.61177062988281,70.0,-14.662087440490724,-0.0,468.1662902832031,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.17852783203125,0.5264529585838318,0.0723676458001136,0.0673519521951675,297.1907653808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.1778259277344,0.7277669906616211,0.1812705397605896,0.1737327724695205,297.32257080078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1775207519531,0.9990000128746032,0.5337446331977844,0.3353407084941864,297.1405944824219,297.1499938964844,285.1499938964844,0.0,-0.0,294.1783142089844,0.5708471536636353,0.0886618271470069,0.0863364487886428,297.26788330078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.17791748046875,0.6938968300819397,0.1571760773658752,0.7148787975311279,294.1777038574219,284.95001220703125,283.6266784667969,282.46563720703125,294.1637268066406,297.2680969238281,294.1768493652344,1.0,0.3425385057926178,0.0,0.0,1.0,1.0,-1.6534706354141235,1.534560396976303e-06,1.653469204902649,-0.3765634298324585,0.0,0.0,0.0,73.35195922851562,73.0,-14.775607109069824,-0.0,464.45892333984375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.1397705078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.17852783203125,0.5264529585838318,0.0723676458001136,0.0673519521951675,297.1907653808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.1778259277344,0.7277669906616211,0.1812705397605896,0.1737327724695205,297.32257080078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1775207519531,0.9990000128746032,0.5337446331977844,0.3353407084941864,297.1405944824219,297.1499938964844,285.1499938964844,0.0,-0.0,294.1783142089844,0.5708471536636353,0.0886618271470069,0.0863364487886428,297.26788330078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.17791748046875,0.6938968300819397,0.1571760773658752,0.7148787975311279,294.1777038574219,284.95001220703125,283.6266784667969,282.46563720703125,294.1637268066406,297.2680969238281,294.1768493652344,1.0,0.3425385057926178,0.0,0.0,1.0,1.0,-1.6534706354141235,1.534560396976303e-06,1.653469204902649,-0.3765634298324585,0.0,0.0,0.0,73.35195922851562,73.0,-14.775607109069824,-0.0,464.45892333984375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.1372375488281,297.1499938964844,285.1499938964844,0.0,-0.0,294.1726379394531,0.5262629985809326,0.0720373392105102,0.0670407861471176,297.1880187988281,297.1499938964844,285.1499938964844,0.0,-0.0,294.1718444824219,0.7285747528076172,0.1812577545642852,0.1737094819545745,297.3194580078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1714782714844,0.9990000128746032,0.534574031829834,0.3340917825698852,297.1381225585937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1723937988281,0.5708589553833008,0.0883425176143646,0.0860192701220512,297.26544189453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1719055175781,0.6956256628036499,0.1577108204364776,0.7172151207923889,294.17169189453125,284.95001220703125,283.6083374023437,282.4584350585937,294.1571655273437,297.2656555175781,294.1707763671875,1.0,0.3424331545829773,0.0,0.0,1.0,1.0,-1.6539885997772217,1.5354850120274932e-06,1.6539870500564575,-0.3767377734184265,0.0,0.0,0.0,72.9513168334961,73.0,-15.730971336364746,-0.0,463.6397399902344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.1347961425781,297.1499938964844,285.1499938964844,0.0,-0.0,294.16668701171875,0.525455892086029,0.0717017203569412,0.0667391121387481,297.185302734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.1658935546875,0.7286990880966187,0.1812303066253662,0.1736878156661987,297.3164367675781,297.1499938964844,285.1499938964844,0.0,-0.0,294.1655578613281,0.9990000128746032,0.5353916883468628,0.3338651955127716,297.1357421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1664428710937,0.5701844096183777,0.0880172401666641,0.0857117548584938,297.2630920410156,297.1499938964844,285.1499938964844,0.0,-0.0,294.1659851074219,0.6966063380241394,0.1582345813512802,0.7195748090744019,294.165771484375,284.95001220703125,283.5899963378906,282.4511413574219,294.1513061523437,297.2632751464844,294.1649169921875,1.0,0.3426492512226105,0.0,0.0,1.0,1.0,-1.6557912826538086,1.5386066252176531e-06,1.6557897329330444,-0.3771281838417053,0.0,0.0,0.0,72.91362762451172,76.0,-15.963146209716797,-0.0,464.6036071777344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.13018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1551513671875,0.5227551460266113,0.0710046738386154,0.0661370009183883,297.179931640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.15435791015625,0.727745771408081,0.1811287105083465,0.1736236065626144,297.3095092773437,297.1499938964844,285.1499938964844,0.0,-0.0,294.154052734375,0.9990000128746032,0.5368737578392029,0.3351617157459259,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1549072265625,0.5676066875457764,0.0873378068208694,0.0850955471396446,297.2584228515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1544494628906,0.697248101234436,0.1592461764812469,0.7242437601089478,294.1542358398437,284.95001220703125,283.5533447265625,282.43621826171875,294.1400451660156,297.2586364746094,294.1534118652344,1.0,0.3439218401908874,0.0,0.0,1.0,1.0,-1.6614123582839966,1.5483545894312556e-06,1.6614108085632324,-0.3783237338066101,0.0,0.0,0.0,73.45291137695312,79.0,-15.94798183441162,-0.0,469.4764404296875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.13018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1551513671875,0.5227551460266113,0.0710046738386154,0.0661370009183883,297.179931640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.15435791015625,0.727745771408081,0.1811287105083465,0.1736236065626144,297.3095092773437,297.1499938964844,285.1499938964844,0.0,-0.0,294.154052734375,0.9990000128746032,0.5368737578392029,0.3351617157459259,297.13116455078125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1549072265625,0.5676066875457764,0.0873378068208694,0.0850955471396446,297.2584228515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1544494628906,0.697248101234436,0.1592461764812469,0.7242437601089478,294.1542358398437,284.95001220703125,283.5533447265625,282.43621826171875,294.1400451660156,297.2586364746094,294.1534118652344,1.0,0.3439218401908874,0.0,0.0,1.0,1.0,-1.6614123582839966,1.5483545894312556e-06,1.6614108085632324,-0.3783237338066101,0.0,0.0,0.0,73.45291137695312,79.0,-15.94798183441162,-0.0,469.4764404296875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,294.1438903808594,0.5189146399497986,0.0702620819211006,0.0655199214816093,297.1746520996094,297.1499938964844,285.1499938964844,0.0,-0.0,294.14312744140625,0.7255154252052307,0.1809638440608978,0.1735240668058395,297.3006286621094,297.1499938964844,285.1499938964844,0.0,-0.0,294.1427917480469,0.9990000128746032,0.5380539894104004,0.3383139967918396,297.12664794921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1436462402344,0.5636841654777527,0.0866057500243187,0.0844578593969345,297.25390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1431884765625,0.6964848637580872,0.1602076143026352,0.7288055419921875,294.1429748535156,284.95001220703125,283.51666259765625,282.4208374023437,294.12921142578125,297.25408935546875,294.1422119140625,1.0,0.3460699319839477,0.0,0.0,1.0,1.0,-1.6690469980239868,1.561648332426557e-06,1.6690454483032229,-0.3799346387386322,0.0,0.0,0.0,74.64923858642578,82.0,-15.65234375,-0.0,477.45794677734375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,294.1438903808594,0.5189146399497986,0.0702620819211006,0.0655199214816093,297.1746520996094,297.1499938964844,285.1499938964844,0.0,-0.0,294.14312744140625,0.7255154252052307,0.1809638440608978,0.1735240668058395,297.3006286621094,297.1499938964844,285.1499938964844,0.0,-0.0,294.1427917480469,0.9990000128746032,0.5380539894104004,0.3383139967918396,297.12664794921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1436462402344,0.5636841654777527,0.0866057500243187,0.0844578593969345,297.25390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1431884765625,0.6964848637580872,0.1602076143026352,0.7288055419921875,294.1429748535156,284.95001220703125,283.51666259765625,282.4208374023437,294.12921142578125,297.25408935546875,294.1422119140625,1.0,0.3460699319839477,0.0,0.0,1.0,1.0,-1.6690469980239868,1.561648332426557e-06,1.6690454483032229,-0.3799346387386322,0.0,0.0,0.0,74.64923858642578,82.0,-15.65234375,-0.0,477.45794677734375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.1213073730469,297.1499938964844,285.1499938964844,0.0,-0.0,294.1329040527344,0.5142848491668701,0.0694686695933342,0.0648747980594635,297.16943359375,297.1499938964844,285.1499938964844,0.0,-0.0,294.13214111328125,0.7223458886146545,0.18073570728302,0.1733831763267517,297.2895202636719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,0.5388794541358948,0.3428348004817962,297.1220703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1326904296875,0.5587335824966431,0.0858062133193016,0.0837783887982368,297.2494506835937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1322021484375,0.6946963667869568,0.1611171066761016,0.7332236766815186,294.13201904296875,284.95001220703125,283.4800109863281,282.4049072265625,294.1186828613281,297.2496337890625,294.1312561035156,1.0,0.3488469123840332,0.0,0.0,1.0,1.0,-1.6780192852020264,1.5773566701682284e-06,1.6780176162719729,-0.381822258234024,0.0,0.0,0.0,76.34266662597656,70.0,-15.293919563293455,-0.0,487.7414245605469,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.1213073730469,297.1499938964844,285.1499938964844,0.0,-0.0,294.1329040527344,0.5142848491668701,0.0694686695933342,0.0648747980594635,297.16943359375,297.1499938964844,285.1499938964844,0.0,-0.0,294.13214111328125,0.7223458886146545,0.18073570728302,0.1733831763267517,297.2895202636719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1318359375,0.9990000128746032,0.5388794541358948,0.3428348004817962,297.1220703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1326904296875,0.5587335824966431,0.0858062133193016,0.0837783887982368,297.2494506835937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1322021484375,0.6946963667869568,0.1611171066761016,0.7332236766815186,294.13201904296875,284.95001220703125,283.4800109863281,282.4049072265625,294.1186828613281,297.2496337890625,294.1312561035156,1.0,0.3488469123840332,0.0,0.0,1.0,1.0,-1.6780192852020264,1.5773566701682284e-06,1.6780176162719729,-0.381822258234024,0.0,0.0,0.0,76.34266662597656,70.0,-15.293919563293455,-0.0,487.7414245605469,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,294.1225280761719,0.514447808265686,0.0686229392886161,0.0640698969364166,297.16412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1217346191406,0.7249137759208679,0.1804287731647491,0.1730534434318542,297.2798156738281,297.1499938964844,285.1499938964844,0.0,-0.0,294.12139892578125,0.9990000128746032,0.5396950840950012,0.3383014500141144,297.1171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1222839355469,0.5593624114990234,0.0849119126796722,0.0828954204916954,297.2449035644531,297.1499938964844,285.1499938964844,0.0,-0.0,294.1217956542969,0.6991944313049316,0.16195809841156,0.7367923259735107,294.12158203125,284.95001220703125,283.4433288574219,282.3883361816406,294.1073303222656,297.2450866699219,294.1207275390625,1.0,0.34638112783432,0.0,0.0,1.0,1.0,-1.6744496822357178,1.5710430716353585e-06,1.6744481325149536,-0.3809569180011749,0.0,0.0,0.0,74.75952911376953,73.0,-15.238565444946287,-0.0,481.0431518554688,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,294.1225280761719,0.514447808265686,0.0686229392886161,0.0640698969364166,297.16412353515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1217346191406,0.7249137759208679,0.1804287731647491,0.1730534434318542,297.2798156738281,297.1499938964844,285.1499938964844,0.0,-0.0,294.12139892578125,0.9990000128746032,0.5396950840950012,0.3383014500141144,297.1171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1222839355469,0.5593624114990234,0.0849119126796722,0.0828954204916954,297.2449035644531,297.1499938964844,285.1499938964844,0.0,-0.0,294.1217956542969,0.6991944313049316,0.16195809841156,0.7367923259735107,294.12158203125,284.95001220703125,283.4433288574219,282.3883361816406,294.1073303222656,297.2450866699219,294.1207275390625,1.0,0.34638112783432,0.0,0.0,1.0,1.0,-1.6744496822357178,1.5710430716353585e-06,1.6744481325149536,-0.3809569180011749,0.0,0.0,0.0,74.75952911376953,73.0,-15.238565444946287,-0.0,481.0431518554688,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.11492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.11651611328125,0.514089822769165,0.0681926310062408,0.0636650323867797,297.1615600585937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1156311035156,0.7256980538368225,0.1802569031715393,0.1728754341602325,297.277099609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.1152648925781,0.9990000128746032,0.5402795076370239,0.3367754518985748,297.1148376464844,297.1499938964844,285.1499938964844,0.0,-0.0,294.1162414550781,0.5591375827789307,0.0844524651765823,0.0824414268136024,297.2427062988281,297.1499938964844,285.1499938964844,0.0,-0.0,294.1156921386719,0.700901210308075,0.1623647809028625,0.7385329604148865,294.115478515625,284.95001220703125,283.42498779296875,282.3797607421875,294.1007385253906,297.2428894042969,294.11456298828125,1.0,0.3459791541099548,0.0,0.0,1.0,1.0,-1.6734570264816284,1.569337086948508e-06,1.6734554767608645,-0.3808184862136841,0.0,0.0,0.0,74.23262023925781,73.0,-16.11610984802246,-0.0,478.9407958984375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1104431152344,0.5131372213363647,0.0677556172013282,0.0632699355483055,297.1590270996094,297.1499938964844,285.1499938964844,0.0,-0.0,294.1095886230469,0.7257784605026245,0.1800718605518341,0.1727011799812317,297.2744140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1092529296875,0.9990000128746032,0.5408515930175781,0.3363155424594879,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,294.1101989746094,0.5582089424133301,0.0839888453483581,0.081999123096466,297.2405700683594,297.1499938964844,285.1499938964844,0.0,-0.0,294.1096496582031,0.7018359899520874,0.1627619564533233,0.7403073906898499,294.10943603515625,284.95001220703125,283.4066772460937,282.3710021972656,294.0948181152344,297.2407531738281,294.10858154296875,1.0,0.3459219932556152,0.0,0.0,1.0,1.0,-1.673819661140442,1.5699793038947971e-06,1.6738181114196775,-0.3809103071689605,0.0,0.0,0.0,74.08808898925781,76.0,-16.283781051635742,-0.0,478.7491760253906,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,294.0987854003906,0.5101697444915771,0.066855788230896,0.0624809935688972,297.1540222167969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0979309082031,0.7246789932250977,0.1796593219041824,0.172337457537651,297.26806640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0975952148437,0.9990000128746032,0.5418346524238586,0.3372538983821869,297.1083984375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0985107421875,0.5550750494003296,0.0830372348427772,0.0811194851994514,297.23638916015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0979919433594,0.7023233771324158,0.1635244488716125,0.7438319325447083,294.0977783203125,284.95001220703125,283.3699951171875,282.35284423828125,294.0834655761719,297.236572265625,294.0969543457031,1.0,0.3467061817646026,0.0,0.0,1.0,1.0,-1.6767363548278809,1.575101350681507e-06,1.6767348051071167,-0.3815448880195617,0.0,0.0,0.0,74.4573974609375,79.0,-16.166778564453125,-0.0,481.5742492675781,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.1091613769531,297.1499938964844,285.1499938964844,0.0,-0.0,294.0987854003906,0.5101697444915771,0.066855788230896,0.0624809935688972,297.1540222167969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0979309082031,0.7246789932250977,0.1796593219041824,0.172337457537651,297.26806640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0975952148437,0.9990000128746032,0.5418346524238586,0.3372538983821869,297.1083984375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0985107421875,0.5550750494003296,0.0830372348427772,0.0811194851994514,297.23638916015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0979919433594,0.7023233771324158,0.1635244488716125,0.7438319325447083,294.0977783203125,284.95001220703125,283.3699951171875,282.35284423828125,294.0834655761719,297.236572265625,294.0969543457031,1.0,0.3467061817646026,0.0,0.0,1.0,1.0,-1.6767363548278809,1.575101350681507e-06,1.6767348051071167,-0.3815448880195617,0.0,0.0,0.0,74.4573974609375,79.0,-16.166778564453125,-0.0,481.5742492675781,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0874328613281,0.5061201453208923,0.0659184157848358,0.061683565378189,297.14910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0865783691406,0.7222335338592529,0.1791889071464538,0.1719450950622558,297.2594909667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0862731933594,0.9990000128746032,0.5424953699111938,0.3401605784893036,297.1042175292969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0871887207031,0.550554096698761,0.0820368826389312,0.0802241638302803,297.2323303222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.0866394042969,0.7013415098190308,0.1642422378063202,0.747281014919281,294.0864562988281,284.95001220703125,283.3333435058594,282.333740234375,294.0726013183594,297.2325134277344,294.0856628417969,1.0,0.3484284579753876,0.0,0.0,1.0,1.0,-1.681862711906433,1.584116375852318e-06,1.681861162185669,-0.3826343119144439,0.0,0.0,0.0,75.52776336669922,82.0,-15.791570663452148,-0.0,487.76605224609375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.10546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0874328613281,0.5061201453208923,0.0659184157848358,0.061683565378189,297.14910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0865783691406,0.7222335338592529,0.1791889071464538,0.1719450950622558,297.2594909667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0862731933594,0.9990000128746032,0.5424953699111938,0.3401605784893036,297.1042175292969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0871887207031,0.550554096698761,0.0820368826389312,0.0802241638302803,297.2323303222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.0866394042969,0.7013415098190308,0.1642422378063202,0.747281014919281,294.0864562988281,284.95001220703125,283.3333435058594,282.333740234375,294.0726013183594,297.2325134277344,294.0856628417969,1.0,0.3484284579753876,0.0,0.0,1.0,1.0,-1.681862711906433,1.584116375852318e-06,1.681861162185669,-0.3826343119144439,0.0,0.0,0.0,75.52776336669922,82.0,-15.791570663452148,-0.0,487.76605224609375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
