time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005460,297.1018981933594,297.1499938964844,285.1499938964844,0.0,-0.0,294.076416015625,0.5013455748558044,0.0649419799447059,0.0608698539435863,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0755920410156,0.7187805771827698,0.1786604970693588,0.1715174615383148,297.2483825683594,297.1499938964844,285.1499938964844,0.0,-0.0,294.0752868652344,0.9990000128746032,0.5427706837654114,0.3445175588130951,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.076171875,0.5449965000152588,0.0809736102819442,0.0792916789650917,297.22833251953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0756225585937,0.6992892026901245,0.1649139374494552,0.7506173253059387,294.075439453125,284.95001220703125,283.2966613769531,282.31365966796875,294.06207275390625,297.228515625,294.0746765136719,1.0,0.3508286774158478,0.0,0.0,1.0,1.0,-1.6884888410568235,1.5958098629198505e-06,1.6884872913360596,-0.3840324878692627,0.0,0.0,0.0,77.1266860961914,70.0,-15.36366081237793,-0.0,496.4384765625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.1018981933594,297.1499938964844,285.1499938964844,0.0,-0.0,294.076416015625,0.5013455748558044,0.0649419799447059,0.0608698539435863,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0755920410156,0.7187805771827698,0.1786604970693588,0.1715174615383148,297.2483825683594,297.1499938964844,285.1499938964844,0.0,-0.0,294.0752868652344,0.9990000128746032,0.5427706837654114,0.3445175588130951,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.076171875,0.5449965000152588,0.0809736102819442,0.0792916789650917,297.22833251953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0756225585937,0.6992892026901245,0.1649139374494552,0.7506173253059387,294.075439453125,284.95001220703125,283.2966613769531,282.31365966796875,294.06207275390625,297.228515625,294.0746765136719,1.0,0.3508286774158478,0.0,0.0,1.0,1.0,-1.6884888410568235,1.5958098629198505e-06,1.6884872913360596,-0.3840324878692627,0.0,0.0,0.0,77.1266860961914,70.0,-15.36366081237793,-0.0,496.4384765625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.0660400390625,0.5008888244628906,0.0639115497469902,0.0598985366523265,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,294.065185546875,0.7210517525672913,0.1780591011047363,0.1709066182374954,297.23828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0648498535156,0.9990000128746032,0.5429989099502563,0.3398783802986145,297.09552001953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0657958984375,0.5448354482650757,0.0798312649130821,0.0781682580709457,297.2242736816406,297.1499938964844,285.1499938964844,0.0,-0.0,294.0652160644531,0.7034862041473389,0.1655252575874328,0.7531392574310303,294.0650329589844,284.95001220703125,283.260009765625,282.29248046875,294.05084228515625,297.2244567871094,294.0641784667969,1.0,0.3480256199836731,0.0,0.0,1.0,1.0,-1.682709574699402,1.5855558785915491e-06,1.6827080249786377,-0.3827003836631775,0.0,0.0,0.0,75.45436096191406,73.0,-15.21792221069336,-0.0,488.0723876953125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.0660400390625,0.5008888244628906,0.0639115497469902,0.0598985366523265,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,294.065185546875,0.7210517525672913,0.1780591011047363,0.1709066182374954,297.23828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0648498535156,0.9990000128746032,0.5429989099502563,0.3398783802986145,297.09552001953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0657958984375,0.5448354482650757,0.0798312649130821,0.0781682580709457,297.2242736816406,297.1499938964844,285.1499938964844,0.0,-0.0,294.0652160644531,0.7034862041473389,0.1655252575874328,0.7531392574310303,294.0650329589844,284.95001220703125,283.260009765625,282.29248046875,294.05084228515625,297.2244567871094,294.0641784667969,1.0,0.3480256199836731,0.0,0.0,1.0,1.0,-1.682709574699402,1.5855558785915491e-06,1.6827080249786377,-0.3827003836631775,0.0,0.0,0.0,75.45436096191406,73.0,-15.21792221069336,-0.0,488.0723876953125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,294.0600891113281,0.5002408027648926,0.0633883476257324,0.0594096705317497,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,294.0591125488281,0.7216726541519165,0.1777421832084655,0.1705903708934784,297.2353820800781,297.1499938964844,285.1499938964844,0.0,-0.0,294.0587463378906,0.9990000128746032,0.5432864427566528,0.3383196890354156,297.0934143066406,297.1499938964844,285.1499938964844,0.0,-0.0,294.0597839355469,0.5442224144935608,0.0792511478066444,0.0775989294052124,297.22235107421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.05914306640625,0.7050332427024841,0.1658193916082382,0.7543700337409973,294.0589294433594,284.95001220703125,283.2416687011719,282.2814636230469,294.04425048828125,297.2225036621094,294.0580139160156,1.0,0.3474672138690948,0.0,0.0,1.0,1.0,-1.6806601285934448,1.5819803138583666e-06,1.6806584596633911,-0.3823391795158386,0.0,0.0,0.0,74.8921890258789,73.0,-16.070789337158203,-0.0,485.2091674804688,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.0948486328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0540771484375,0.4990432560443878,0.0628587827086448,0.0589309968054294,297.1346435546875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0531005859375,0.7215782403945923,0.1774134337902069,0.1702794879674911,297.2325439453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0527648925781,0.9990000128746032,0.5435630083084106,0.3378441929817199,297.0914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.05377197265625,0.5429173707962036,0.0786673873662948,0.0770424529910087,297.2204284667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0531616210937,0.7058007121086121,0.166105106472969,0.7556413412094116,294.0529479980469,284.95001220703125,283.22332763671875,282.2701110839844,294.03839111328125,297.2206115722656,294.0520935058594,1.0,0.3472635746002197,0.0,0.0,1.0,1.0,-1.6799983978271484,1.5808233229108737e-06,1.6799968481063845,-0.382214605808258,0.0,0.0,0.0,74.7206039428711,76.0,-16.209182739257812,-0.0,484.3142700195313,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.09161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.04248046875,0.4956707656383514,0.0617763549089431,0.0579769760370254,297.1300354003906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0415344238281,0.7201218008995056,0.1767179816961288,0.1696470081806183,297.22589111328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.04119873046875,0.9990000128746032,0.5439549088478088,0.3387596905231476,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.04217529296875,0.5390796661376953,0.077479101717472,0.075937420129776,297.2167358398437,297.1499938964844,285.1499938964844,0.0,-0.0,294.04156494140625,0.7059606313705444,0.1666483879089355,0.7581769824028015,294.0413818359375,284.95001220703125,283.1866760253906,282.2464904785156,294.02716064453125,297.2168884277344,294.0405578613281,1.0,0.34776371717453,0.0,0.0,1.0,1.0,-1.6809089183807373,1.5824332422198497e-06,1.6809073686599731,-0.3824244439601898,0.0,0.0,0.0,75.04239654541016,79.0,-16.052152633666992,-0.0,485.7919006347656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.09161376953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.04248046875,0.4956707656383514,0.0617763549089431,0.0579769760370254,297.1300354003906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0415344238281,0.7201218008995056,0.1767179816961288,0.1696470081806183,297.22589111328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.04119873046875,0.9990000128746032,0.5439549088478088,0.3387596905231476,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.04217529296875,0.5390796661376953,0.077479101717472,0.075937420129776,297.2167358398437,297.1499938964844,285.1499938964844,0.0,-0.0,294.04156494140625,0.7059606313705444,0.1666483879089355,0.7581769824028015,294.0413818359375,284.95001220703125,283.1866760253906,282.2464904785156,294.02716064453125,297.2168884277344,294.0405578613281,1.0,0.34776371717453,0.0,0.0,1.0,1.0,-1.6809089183807373,1.5824332422198497e-06,1.6809073686599731,-0.3824244439601898,0.0,0.0,0.0,75.04239654541016,79.0,-16.052152633666992,-0.0,485.7919006347656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.08843994140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.03125,0.4912574291229248,0.0606604069471359,0.0570181272923946,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,294.0303039550781,0.7172896862030029,0.1759700775146484,0.1689913272857666,297.2169189453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.02996826171875,0.9990000128746032,0.5440117120742798,0.3416584134101867,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.03094482421875,0.5339434742927551,0.0762503668665885,0.074823647737503,297.2131042480469,297.1499938964844,285.1499938964844,0.0,-0.0,294.03033447265625,0.7046563625335693,0.1671515852212906,0.7606595158576965,294.0301513671875,284.95001220703125,283.1499938964844,282.22149658203125,294.01641845703125,297.2132568359375,294.02935791015625,1.0,0.3492169082164764,0.0,0.0,1.0,1.0,-1.684092998504639,1.588044597156113e-06,1.6840914487838743,-0.3831008970737457,0.0,0.0,0.0,76.07437896728516,82.0,-15.646889686584473,-0.0,490.7019958496094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.08843994140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.03125,0.4912574291229248,0.0606604069471359,0.0570181272923946,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,294.0303039550781,0.7172896862030029,0.1759700775146484,0.1689913272857666,297.2169189453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.02996826171875,0.9990000128746032,0.5440117120742798,0.3416584134101867,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,294.03094482421875,0.5339434742927551,0.0762503668665885,0.074823647737503,297.2131042480469,297.1499938964844,285.1499938964844,0.0,-0.0,294.03033447265625,0.7046563625335693,0.1671515852212906,0.7606595158576965,294.0301513671875,284.95001220703125,283.1499938964844,282.22149658203125,294.01641845703125,297.2132568359375,294.02935791015625,1.0,0.3492169082164764,0.0,0.0,1.0,1.0,-1.684092998504639,1.588044597156113e-06,1.6840914487838743,-0.3831008970737457,0.0,0.0,0.0,76.07437896728516,82.0,-15.646889686584473,-0.0,490.7019958496094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.0853576660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.0203552246094,0.4860112965106964,0.0595097355544567,0.0560471303761005,297.12109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0194091796875,0.713384211063385,0.1751691251993179,0.1683054268360138,297.205322265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.01910400390625,0.9990000128746032,0.543669581413269,0.3460235595703125,297.0801696777344,297.1499938964844,285.1499938964844,0.0,-0.0,294.02008056640625,0.5278961062431335,0.0749716684222221,0.0736841410398483,297.20953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0194396972656,0.7022823095321655,0.1676121056079864,0.7630478143692017,294.019287109375,284.95001220703125,283.11334228515625,282.1949462890625,294.0060119628906,297.2096862792969,294.0185241699219,1.0,0.351364403963089,0.0,0.0,1.0,1.0,-1.6888432502746582,1.5964330941642402e-06,1.6888415813446045,-0.3840994238853454,0.0,0.0,0.0,77.64363098144531,70.0,-15.19969081878662,-0.0,498.14398193359375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.0853576660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.0203552246094,0.4860112965106964,0.0595097355544567,0.0560471303761005,297.12109375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0194091796875,0.713384211063385,0.1751691251993179,0.1683054268360138,297.205322265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.01910400390625,0.9990000128746032,0.543669581413269,0.3460235595703125,297.0801696777344,297.1499938964844,285.1499938964844,0.0,-0.0,294.02008056640625,0.5278961062431335,0.0749716684222221,0.0736841410398483,297.20953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0194396972656,0.7022823095321655,0.1676121056079864,0.7630478143692017,294.019287109375,284.95001220703125,283.11334228515625,282.1949462890625,294.0060119628906,297.2096862792969,294.0185241699219,1.0,0.351364403963089,0.0,0.0,1.0,1.0,-1.6888432502746582,1.5964330941642402e-06,1.6888415813446045,-0.3840994238853454,0.0,0.0,0.0,77.64363098144531,70.0,-15.19969081878662,-0.0,498.14398193359375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0101013183594,0.4847816824913025,0.0583092086017131,0.0549222268164157,297.1165466308594,297.1499938964844,285.1499938964844,0.0,-0.0,294.0091247558594,0.7153130173683167,0.1742998957633972,0.1674407124519348,297.1949462890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0087890625,0.9990000128746032,0.5432929992675781,0.3414267599582672,297.0763244628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0097961425781,0.5269094109535217,0.0736291781067848,0.0723680555820465,297.2058410644531,297.1499938964844,285.1499938964844,0.0,-0.0,294.0091552734375,0.7061164379119873,0.1680123805999755,0.7646256685256958,294.00897216796875,284.95001220703125,283.07666015625,282.1667175292969,293.99481201171875,297.2060241699219,294.00811767578125,1.0,0.3483238816261291,0.0,0.0,1.0,1.0,-1.6812607049942017,1.5830000847927297e-06,1.6812591552734375,-0.3823852837085724,0.0,0.0,0.0,75.94120025634766,73.0,-15.072182655334473,-0.0,488.5768432617188,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0101013183594,0.4847816824913025,0.0583092086017131,0.0549222268164157,297.1165466308594,297.1499938964844,285.1499938964844,0.0,-0.0,294.0091247558594,0.7153130173683167,0.1742998957633972,0.1674407124519348,297.1949462890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0087890625,0.9990000128746032,0.5432929992675781,0.3414267599582672,297.0763244628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0097961425781,0.5269094109535217,0.0736291781067848,0.0723680555820465,297.2058410644531,297.1499938964844,285.1499938964844,0.0,-0.0,294.0091552734375,0.7061164379119873,0.1680123805999755,0.7646256685256958,294.00897216796875,284.95001220703125,283.07666015625,282.1667175292969,293.99481201171875,297.2060241699219,294.00811767578125,1.0,0.3483238816261291,0.0,0.0,1.0,1.0,-1.6812607049942017,1.5830000847927297e-06,1.6812591552734375,-0.3823852837085724,0.0,0.0,0.0,75.94120025634766,73.0,-15.072182655334473,-0.0,488.5768432617188,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.0806884765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.00421142578125,0.4837342500686645,0.0577025935053825,0.0543580986559391,297.1143493652344,297.1499938964844,285.1499938964844,0.0,-0.0,294.0030822753906,0.7157449722290039,0.173850804567337,0.1669993102550506,297.19195556640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0027160644531,0.9990000128746032,0.5432827472686768,0.3398948311805725,297.0744934082031,297.1499938964844,285.1499938964844,0.0,-0.0,294.0038757324219,0.5259187817573547,0.0729514136910438,0.0717062950134277,297.2040710449219,297.1499938964844,285.1499938964844,0.0,-0.0,294.00311279296875,0.7074804306030273,0.1682020276784896,0.7653870582580566,294.0029296875,284.95001220703125,283.0583190917969,282.1520080566406,293.9882507324219,297.2042236328125,294.00201416015625,1.0,0.3476510643959045,0.0,0.0,1.0,1.0,-1.6783281564712524,1.577876332703454e-06,1.6783266067504885,-0.3818378150463104,0.0,0.0,0.0,75.36732482910156,73.0,-15.94936180114746,-0.0,485.1418762207031,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.0792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9981994628906,0.4821132123470306,0.0570908039808273,0.0538052842020988,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.99713134765625,0.7154442667961121,0.1733910292387008,0.1665644496679306,297.18902587890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.99676513671875,0.9990000128746032,0.5432614088058472,0.339448481798172,297.0727844238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.99786376953125,0.5242875814437866,0.0722697973251342,0.0710575878620147,297.2023620605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.9971618652344,0.7080683708190918,0.1683843284845352,0.7661940455436707,293.9969787597656,284.95001220703125,283.0400085449219,282.1369323730469,293.982421875,297.2025146484375,293.99609375,1.0,0.3473363816738128,0.0,0.0,1.0,1.0,-1.676795482635498,1.5751925275253598e-06,1.6767938137054443,-0.3815302550792694,0.0,0.0,0.0,75.18667602539062,76.0,-16.10617446899414,-0.0,483.6907348632813,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.076416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9866638183594,0.4776772558689117,0.0558475442230701,0.0527062453329563,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.985595703125,0.7135404348373413,0.1724370867013931,0.1656873226165771,297.1822204589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.9852600097656,0.9990000128746032,0.5430566072463989,0.340415745973587,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.9863586425781,0.5199210047721863,0.0708873569965362,0.0697687417268753,297.1990051269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.985595703125,0.7078863978385925,0.1687234342098236,0.7678143382072449,293.9854431152344,284.95001220703125,283.0033264160156,282.1056823730469,293.97119140625,297.1991271972656,293.9845886230469,1.0,0.3476167321205139,0.0,0.0,1.0,1.0,-1.6759804487228394,1.5737725789222168e-06,1.6759788990020752,-0.3813798725605011,0.0,0.0,0.0,75.49131774902344,79.0,-15.98468780517578,-0.0,484.0635681152344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.076416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9866638183594,0.4776772558689117,0.0558475442230701,0.0527062453329563,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.985595703125,0.7135404348373413,0.1724370867013931,0.1656873226165771,297.1822204589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.9852600097656,0.9990000128746032,0.5430566072463989,0.340415745973587,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,293.9863586425781,0.5199210047721863,0.0708873569965362,0.0697687417268753,297.1990051269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.985595703125,0.7078863978385925,0.1687234342098236,0.7678143382072449,293.9854431152344,284.95001220703125,283.0033264160156,282.1056823730469,293.97119140625,297.1991271972656,293.9845886230469,1.0,0.3476167321205139,0.0,0.0,1.0,1.0,-1.6759804487228394,1.5737725789222168e-06,1.6759788990020752,-0.3813798725605011,0.0,0.0,0.0,75.49131774902344,79.0,-15.98468780517578,-0.0,484.0635681152344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.0736999511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.9754638671875,0.4715349078178406,0.0545755960047245,0.0516069494187831,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.7101731300354004,0.171435460448265,0.1647917181253433,297.1731872558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9740600585937,0.9990000128746032,0.5425218939781189,0.3433692753314972,297.0662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9751281738281,0.5144410133361816,0.0694720670580864,0.0684770196676254,297.1957092285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.7062514424324036,0.1690245568752288,0.769394040107727,293.9742431640625,284.95001220703125,282.9666748046875,282.0731506347656,293.9604187011719,297.1958312988281,293.9734191894531,1.0,0.3488595485687256,0.0,0.0,1.0,1.0,-1.6774760484695437,1.5764023828523932e-06,1.6774744987487793,-0.3817069232463836,0.0,0.0,0.0,76.51106262207031,67.0,-15.616783142089844,-0.0,487.8885192871094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.0736999511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.9754638671875,0.4715349078178406,0.0545755960047245,0.0516069494187831,297.1038513183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.7101731300354004,0.171435460448265,0.1647917181253433,297.1731872558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9740600585937,0.9990000128746032,0.5425218939781189,0.3433692753314972,297.0662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9751281738281,0.5144410133361816,0.0694720670580864,0.0684770196676254,297.1957092285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.7062514424324036,0.1690245568752288,0.769394040107727,293.9742431640625,284.95001220703125,282.9666748046875,282.0731506347656,293.9604187011719,297.1958312988281,293.9734191894531,1.0,0.3488595485687256,0.0,0.0,1.0,1.0,-1.6774760484695437,1.5764023828523932e-06,1.6774744987487793,-0.3817069232463836,0.0,0.0,0.0,76.51106262207031,67.0,-15.616783142089844,-0.0,487.8885192871094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.0708923339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.96490478515625,0.4697831571102142,0.0532586798071861,0.0503636859357357,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.9638061523437,0.7126038074493408,0.1703699827194214,0.163727268576622,297.1651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,0.5419703722000122,0.3377211689949035,297.06298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9645690917969,0.5134979486465454,0.0680062547326088,0.0670281797647476,297.1922912597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.9638061523437,0.7106039524078369,0.1692695170640945,0.7702077627182007,293.963623046875,284.95001220703125,282.92999267578125,282.0393981933594,293.9488830566406,297.19244384765625,293.9627380371094,1.0,0.3451048731803894,0.0,0.0,1.0,1.0,-1.6671723127365112,1.5583310641886785e-06,1.667170763015747,-0.3794378936290741,0.0,0.0,0.0,74.41709899902344,70.0,-15.504738807678224,-0.0,475.66302490234375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.0708923339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.96490478515625,0.4697831571102142,0.0532586798071861,0.0503636859357357,297.0996398925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.9638061523437,0.7126038074493408,0.1703699827194214,0.163727268576622,297.1651611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.96343994140625,0.9990000128746032,0.5419703722000122,0.3377211689949035,297.06298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9645690917969,0.5134979486465454,0.0680062547326088,0.0670281797647476,297.1922912597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.9638061523437,0.7106039524078369,0.1692695170640945,0.7702077627182007,293.963623046875,284.95001220703125,282.92999267578125,282.0393981933594,293.9488830566406,297.19244384765625,293.9627380371094,1.0,0.3451048731803894,0.0,0.0,1.0,1.0,-1.6671723127365112,1.5583310641886785e-06,1.667170763015747,-0.3794378936290741,0.0,0.0,0.0,74.41709899902344,70.0,-15.504738807678224,-0.0,475.66302490234375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.0683288574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.9527587890625,0.4658433794975281,0.0519287586212158,0.0491358488798141,297.0956115722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.9515075683594,0.7130092978477478,0.1692693531513214,0.1626587510108947,297.16131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9511413574219,0.9990000128746032,0.5417609214782715,0.3349446058273315,297.0599975585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.9523620605469,0.5108997225761414,0.0665266215801239,0.0655937641859054,297.1890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9515075683594,0.7128462195396423,0.169492170214653,0.771052896976471,293.9513244628906,284.95001220703125,282.8933410644531,282.0045471191406,293.9361877441406,297.189208984375,293.9504089355469,1.0,0.3435386717319488,0.0,0.0,1.0,1.0,-1.6603672504425049,1.5465410569959204e-06,1.6603657007217407,-0.3781051337718963,0.0,0.0,0.0,73.3602523803711,73.0,-16.512344360351562,-0.0,468.588134765625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.0683288574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.9527587890625,0.4658433794975281,0.0519287586212158,0.0491358488798141,297.0956115722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.9515075683594,0.7130092978477478,0.1692693531513214,0.1626587510108947,297.16131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9511413574219,0.9990000128746032,0.5417609214782715,0.3349446058273315,297.0599975585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.9523620605469,0.5108997225761414,0.0665266215801239,0.0655937641859054,297.1890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9515075683594,0.7128462195396423,0.169492170214653,0.771052896976471,293.9513244628906,284.95001220703125,282.8933410644531,282.0045471191406,293.9361877441406,297.189208984375,293.9504089355469,1.0,0.3435386717319488,0.0,0.0,1.0,1.0,-1.6603672504425049,1.5465410569959204e-06,1.6603657007217407,-0.3781051337718963,0.0,0.0,0.0,73.3602523803711,73.0,-16.512344360351562,-0.0,468.588134765625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.06707763671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9468078613281,0.4626992642879486,0.0512565523386001,0.0485329031944274,297.0936584472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.945556640625,0.7123052477836609,0.1687038391828537,0.1621282547712326,297.1590270996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.9451904296875,0.9990000128746032,0.5415990948677063,0.334842324256897,297.05859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9464111328125,0.5088886618614197,0.0657789781689643,0.0648878142237663,297.18756103515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.945556640625,0.7130614519119263,0.1695934385061264,0.7715172171592712,293.94537353515625,284.95001220703125,282.875,281.9867553710937,293.930419921875,297.18768310546875,293.9444885253906,1.0,0.3433012068271637,0.0,0.0,1.0,1.0,-1.6585925817489624,1.5434717397511122e-06,1.6585910320281982,-0.3777497708797455,0.0,0.0,0.0,73.28995513916016,73.0,-16.47136116027832,-0.0,467.3309326171875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.0658874511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.94097900390625,0.4589564204216003,0.0505785457789897,0.0479326359927654,297.0917053222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.9397277832031,0.711143434047699,0.1681275367736816,0.1615957617759704,297.1561584472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.9393615722656,0.9990000128746032,0.5413631796836853,0.3353638052940368,297.05718994140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9405822753906,0.5065400004386902,0.0650245621800422,0.0641839653253555,297.18603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9397277832031,0.7128363847732544,0.1696866601705551,0.7719857096672058,293.9395446777344,284.95001220703125,282.8566589355469,281.9687194824219,293.9248046875,297.1861572265625,293.9386901855469,1.0,0.34336918592453,0.0,0.0,1.0,1.0,-1.6575753688812256,1.5417160739161773e-06,1.6575738191604614,-0.377550333738327,0.0,0.0,0.0,73.43997192382812,76.0,-16.31996726989746,-0.0,467.1482849121094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.0635070800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.9295959472656,0.4504223763942718,0.0492041818797588,0.0467346608638763,297.087890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9283447265625,0.7076501846313477,0.166942611336708,0.1605200171470642,297.1484069824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.927978515625,0.9990000128746032,0.5406201481819153,0.3379099667072296,297.054443359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.92919921875,0.5010756254196167,0.0634936317801475,0.0627756863832473,297.1830139160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.9283447265625,0.7113121151924133,0.1698465794324875,0.7729015350341797,293.9281616210937,284.95001220703125,282.82000732421875,281.9320373535156,293.9139099121094,297.18316650390625,293.9273376464844,1.0,0.3442359566688537,0.0,0.0,1.0,1.0,-1.657309889793396,1.541265760351962e-06,1.6573083400726318,-0.37751504778862,0.0,0.0,0.0,74.27359771728516,79.0,-15.871907234191896,-0.0,469.34228515625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.0635070800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.9295959472656,0.4504223763942718,0.0492041818797588,0.0467346608638763,297.087890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9283447265625,0.7076501846313477,0.166942611336708,0.1605200171470642,297.1484069824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.927978515625,0.9990000128746032,0.5406201481819153,0.3379099667072296,297.054443359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.92919921875,0.5010756254196167,0.0634936317801475,0.0627756863832473,297.1830139160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.9283447265625,0.7113121151924133,0.1698465794324875,0.7729015350341797,293.9281616210937,284.95001220703125,282.82000732421875,281.9320373535156,293.9139099121094,297.18316650390625,293.9273376464844,1.0,0.3442359566688537,0.0,0.0,1.0,1.0,-1.657309889793396,1.541265760351962e-06,1.6573083400726318,-0.37751504778862,0.0,0.0,0.0,74.27359771728516,79.0,-15.871907234191896,-0.0,469.34228515625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.0611877441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9185791015625,0.4410090148448944,0.047803558409214,0.0455337613821029,297.0841369628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.9173583984375,0.7029191255569458,0.1657134443521499,0.1594239175319671,297.1378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9169921875,0.9990000128746032,0.5394724607467651,0.3420571982860565,297.0517272949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.918212890625,0.49484983086586,0.0619318000972271,0.0613596625626087,297.1800231933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9173278808594,0.7086023688316345,0.169966772198677,0.7737458944320679,293.91717529296875,284.95001220703125,282.7833251953125,281.8946228027344,293.9034118652344,297.1801452636719,293.9163818359375,1.0,0.34587562084198,0.0,0.0,1.0,1.0,-1.6588441133499146,1.543928760838753e-06,1.6588425636291504,-0.3778486549854278,0.0,0.0,0.0,75.68574523925781,67.0,-15.383098602294922,-0.0,474.2467346191406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.0611877441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9185791015625,0.4410090148448944,0.047803558409214,0.0455337613821029,297.0841369628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.9173583984375,0.7029191255569458,0.1657134443521499,0.1594239175319671,297.1378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9169921875,0.9990000128746032,0.5394724607467651,0.3420571982860565,297.0517272949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.918212890625,0.49484983086586,0.0619318000972271,0.0613596625626087,297.1800231933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9173278808594,0.7086023688316345,0.169966772198677,0.7737458944320679,293.91717529296875,284.95001220703125,282.7833251953125,281.8946228027344,293.9034118652344,297.1801452636719,293.9163818359375,1.0,0.34587562084198,0.0,0.0,1.0,1.0,-1.6588441133499146,1.543928760838753e-06,1.6588425636291504,-0.3778486549854278,0.0,0.0,0.0,75.68574523925781,67.0,-15.383098602294922,-0.0,474.2467346191406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.0596618652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.91217041015625,0.4380126893520355,0.0469025932252407,0.0447077378630638,297.08172607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9109802246094,0.7031018137931824,0.1649111062288284,0.1586515456438064,297.1310729980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.91064453125,0.9990000128746032,0.5386661887168884,0.3401497304439544,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.91180419921875,0.4930488169193268,0.0609289817512035,0.0603935420513153,297.17803955078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9109802246094,0.7100178003311157,0.1700116842985153,0.7738778591156006,293.91082763671875,284.95001220703125,282.7603454589844,281.87078857421875,293.8966979980469,297.1781921386719,293.90997314453125,1.0,0.3441520929336548,0.0,0.0,1.0,1.0,-1.6536420583724976,1.5348886108768056e-06,1.6536405086517334,-0.3766695857048034,0.0,0.0,0.0,74.944580078125,67.0,-14.960741996765137,-0.0,469.0426635742188,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.05877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.908203125,0.4372389018535614,0.0463609285652637,0.0441882126033306,297.0802917480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.9068908691406,0.7044047713279724,0.1644243150949478,0.1581591665744781,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9065246582031,0.9990000128746032,0.5382870435714722,0.3373195230960846,297.0489807128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.9078063964844,0.4927515983581543,0.0603269673883914,0.0597893334925174,297.1768493652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.9068908691406,0.71201092004776,0.170029804110527,0.7738019824028015,293.90673828125,284.95001220703125,282.7466735839844,281.8565368652344,293.8919677734375,297.177001953125,293.90582275390625,1.0,0.342365950345993,0.0,0.0,1.0,1.0,-1.6482150554656982,1.5255272955982946e-06,1.648213505744934,-0.3755176663398742,0.0,0.0,0.0,73.89556884765625,70.0,-15.311566352844238,-0.0,462.87200927734375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.0565490722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.89617919921875,0.4317300319671631,0.044908694922924,0.042858101427555,297.0766296386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.8946838378906,0.7039421200752258,0.1631039381027221,0.1568909585475921,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.894287109375,0.9990000128746032,0.5374383926391602,0.3352386653423309,297.04644775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.89569091796875,0.4892272055149078,0.0587107874453067,0.0582345277070999,297.1739196777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.8946533203125,0.7135052680969238,0.1700727790594101,0.7738813757896423,293.8945007324219,284.95001220703125,282.7099914550781,281.81793212890625,293.8793029785156,297.1740417480469,293.8935852050781,1.0,0.3409416079521179,0.0,0.0,1.0,1.0,-1.6408188343048096,1.512877133791335e-06,1.640817403793335,-0.3740601241588592,0.0,0.0,0.0,73.05810546875,73.0,-16.388120651245117,-0.0,456.1772766113281,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.0565490722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.89617919921875,0.4317300319671631,0.044908694922924,0.042858101427555,297.0766296386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.8946838378906,0.7039421200752258,0.1631039381027221,0.1568909585475921,297.123046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.894287109375,0.9990000128746032,0.5374383926391602,0.3352386653423309,297.04644775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.89569091796875,0.4892272055149078,0.0587107874453067,0.0582345277070999,297.1739196777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.8946533203125,0.7135052680969238,0.1700727790594101,0.7738813757896423,293.8945007324219,284.95001220703125,282.7099914550781,281.81793212890625,293.8793029785156,297.1740417480469,293.8935852050781,1.0,0.3409416079521179,0.0,0.0,1.0,1.0,-1.6408188343048096,1.512877133791335e-06,1.640817403793335,-0.3740601241588592,0.0,0.0,0.0,73.05810546875,73.0,-16.388120651245117,-0.0,456.1772766113281,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
