time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007500,297.0555114746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.8902893066406,0.4282792210578918,0.0441768355667591,0.042204599827528,297.0748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8887939453125,0.7028089165687561,0.1624301522970199,0.1562613248825073,297.1201477050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.888427734375,0.9990000128746032,0.5369583964347839,0.3354204595088959,297.0452575683594,297.1499938964844,285.1499938964844,0.0,-0.0,293.88983154296875,0.4868017435073852,0.0578951872885227,0.0574677512049675,297.1724853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8887939453125,0.7134026288986206,0.1700853705406189,0.7739644050598145,293.8886108398437,284.95001220703125,282.6916809082031,281.7984619140625,293.8735656738281,297.172607421875,293.8877258300781,1.0,0.3407467007637024,0.0,0.0,1.0,1.0,-1.6386749744415283,1.5092166449903743e-06,1.6386734247207642,-0.3736252188682556,0.0,0.0,0.0,73.07422637939453,73.0,-16.341920852661133,-0.0,454.9681091308594,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.0544738769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8844909667969,0.4245525002479553,0.0434402599930763,0.0415541641414165,297.0730895996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.8830261230469,0.7012410163879395,0.1617467999458313,0.1556302160024643,297.1167297363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.88262939453125,0.9990000128746032,0.5364066362380981,0.3361824750900268,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.884033203125,0.4840101301670074,0.057073924690485,0.056703183799982,297.17108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.88299560546875,0.7128921747207642,0.1700906157493591,0.7740522623062134,293.8828125,284.95001220703125,282.67333984375,281.7789306640625,293.86798095703125,297.17120361328125,293.8819580078125,1.0,0.3408378362655639,0.0,0.0,1.0,1.0,-1.6372379064559937,1.5067663525769603e-06,1.6372363567352295,-0.3733344376087188,0.0,0.0,0.0,73.29566192626953,76.0,-16.193519592285156,-0.0,454.74609375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.0524597167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.87322998046875,0.4165912270545959,0.0419516749680042,0.0402575731277465,297.0696105957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.8717346191406,0.6970458626747131,0.1603508740663528,0.1543591916561126,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8713684082031,0.9990000128746032,0.5350387096405029,0.3391267955303192,297.041748046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.87274169921875,0.4772686660289764,0.0554149076342582,0.0551768913865089,297.1683044433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.8717041015625,0.7108523845672607,0.1700756400823593,0.7742077708244324,293.8715515136719,284.95001220703125,282.6366577148437,281.7395935058594,293.8572082519531,297.1684265136719,293.8707275390625,1.0,0.3417169153690338,0.0,0.0,1.0,1.0,-1.6360433101654053,1.504731926615932e-06,1.6360417604446411,-0.3730939030647278,0.0,0.0,0.0,74.24517822265625,64.0,-15.736775398254396,-0.0,456.693359375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.0524597167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.87322998046875,0.4165912270545959,0.0419516749680042,0.0402575731277465,297.0696105957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.8717346191406,0.6970458626747131,0.1603508740663528,0.1543591916561126,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8713684082031,0.9990000128746032,0.5350387096405029,0.3391267955303192,297.041748046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.87274169921875,0.4772686660289764,0.0554149076342582,0.0551768913865089,297.1683044433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.8717041015625,0.7108523845672607,0.1700756400823593,0.7742077708244324,293.8715515136719,284.95001220703125,282.6366577148437,281.7395935058594,293.8572082519531,297.1684265136719,293.8707275390625,1.0,0.3417169153690338,0.0,0.0,1.0,1.0,-1.6360433101654053,1.504731926615932e-06,1.6360417604446411,-0.3730939030647278,0.0,0.0,0.0,74.24517822265625,64.0,-15.736775398254396,-0.0,456.693359375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.05035400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8626403808594,0.4129681587219238,0.0404264740645885,0.0388262756168842,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8610534667969,0.6988776922225952,0.1588998287916183,0.1529293805360794,297.10040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.86065673828125,0.9990000128746032,0.5336555242538452,0.3335107266902923,297.0393981933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.8621520996094,0.4744491875171661,0.0537213124334812,0.0535098165273666,297.1654052734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.86102294921875,0.7146424651145935,0.1700093448162078,0.7736263871192932,293.8608703613281,284.95001220703125,282.6000061035156,281.7000732421875,293.8454895019531,297.16552734375,293.85992431640625,1.0,0.3376113772392273,0.0,0.0,1.0,1.0,-1.6231765747070312,1.4828329994998055e-06,1.6231751441955566,-0.3702982366085052,0.0,0.0,0.0,72.14018249511719,67.0,-15.652661323547363,-0.0,443.3939208984375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.05035400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8626403808594,0.4129681587219238,0.0404264740645885,0.0388262756168842,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8610534667969,0.6988776922225952,0.1588998287916183,0.1529293805360794,297.10040283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.86065673828125,0.9990000128746032,0.5336555242538452,0.3335107266902923,297.0393981933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.8621520996094,0.4744491875171661,0.0537213124334812,0.0535098165273666,297.1654052734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.86102294921875,0.7146424651145935,0.1700093448162078,0.7736263871192932,293.8608703613281,284.95001220703125,282.6000061035156,281.7000732421875,293.8454895019531,297.16552734375,293.85992431640625,1.0,0.3376113772392273,0.0,0.0,1.0,1.0,-1.6231765747070312,1.4828329994998055e-06,1.6231751441955566,-0.3702982366085052,0.0,0.0,0.0,72.14018249511719,67.0,-15.652661323547363,-0.0,443.3939208984375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.0484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8504333496094,0.4078225195407867,0.0388963520526886,0.0374171584844589,297.06268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8486328125,0.6986063122749329,0.157421663403511,0.151502639055252,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.84820556640625,0.9990000128746032,0.5326099991798401,0.330761194229126,297.0372619628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.849853515625,0.4694375991821289,0.0520183108747005,0.0518644340336322,297.1627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8485717773437,0.7164119482040405,0.1699289977550506,0.7731072306632996,293.8484191894531,284.95001220703125,282.5633239746094,281.6604919433594,293.8326721191406,297.162841796875,293.84747314453125,1.0,0.3357076346874237,0.0,0.0,1.0,1.0,-1.6138653755187988,1.467180823055969e-06,1.613863825798035,-0.3684350252151489,0.0,0.0,0.0,71.05867004394531,70.0,-16.683425903320312,-0.0,435.1022338867188,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.0484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8504333496094,0.4078225195407867,0.0388963520526886,0.0374171584844589,297.06268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8486328125,0.6986063122749329,0.157421663403511,0.151502639055252,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.84820556640625,0.9990000128746032,0.5326099991798401,0.330761194229126,297.0372619628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.849853515625,0.4694375991821289,0.0520183108747005,0.0518644340336322,297.1627197265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8485717773437,0.7164119482040405,0.1699289977550506,0.7731072306632996,293.8484191894531,284.95001220703125,282.5633239746094,281.6604919433594,293.8326721191406,297.162841796875,293.84747314453125,1.0,0.3357076346874237,0.0,0.0,1.0,1.0,-1.6138653755187988,1.467180823055969e-06,1.613863825798035,-0.3684350252151489,0.0,0.0,0.0,71.05867004394531,70.0,-16.683425903320312,-0.0,435.1022338867188,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.0467224121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.838623046875,0.4009838700294494,0.0373547188937664,0.036039900034666,297.0594482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8368225097656,0.6959652304649353,0.1559112817049026,0.150089144706726,297.09185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.83642578125,0.9990000128746032,0.5313743948936462,0.3311881721019745,297.03521728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8380432128906,0.4610743820667267,0.0502959191799163,0.0502447858452796,297.1601867675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.8367919921875,0.7159943580627441,0.1698284745216369,0.7727106809616089,293.8366394042969,284.95001220703125,282.52667236328125,281.62091064453125,293.8213195800781,297.1603088378906,293.8357238769531,1.0,0.3352074921131134,0.0,0.0,1.0,1.0,-1.6086050271987915,1.4583681604563026e-06,1.6086034774780271,-0.3673488199710846,0.0,0.0,0.0,71.09286499023438,73.0,-16.387304306030273,-0.0,432.2203674316406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.0467224121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.838623046875,0.4009838700294494,0.0373547188937664,0.036039900034666,297.0594482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8368225097656,0.6959652304649353,0.1559112817049026,0.150089144706726,297.09185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.83642578125,0.9990000128746032,0.5313743948936462,0.3311881721019745,297.03521728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8380432128906,0.4610743820667267,0.0502959191799163,0.0502447858452796,297.1601867675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.8367919921875,0.7159943580627441,0.1698284745216369,0.7727106809616089,293.8366394042969,284.95001220703125,282.52667236328125,281.62091064453125,293.8213195800781,297.1603088378906,293.8357238769531,1.0,0.3352074921131134,0.0,0.0,1.0,1.0,-1.6086050271987915,1.4583681604563026e-06,1.6086034774780271,-0.3673488199710846,0.0,0.0,0.0,71.09286499023438,73.0,-16.387304306030273,-0.0,432.2203674316406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.0458679199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.8329162597656,0.3969241082668304,0.0365780927240848,0.0353567339479923,297.057861328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.83111572265625,0.6940006017684937,0.1551431715488433,0.1493812352418899,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.8307189941406,0.9990000128746032,0.5306330919265747,0.332255870103836,297.0342102050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.8323059082031,0.4559451043605804,0.0494276024401187,0.049438901245594,297.1589660644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8310546875,0.7151889204978943,0.1697677224874496,0.772520899772644,293.8309020996094,284.95001220703125,282.5083312988281,281.6011657714844,293.81591796875,297.1590576171875,293.8300170898437,1.0,0.3353804349899292,0.0,0.0,1.0,1.0,-1.6070208549499512,1.4557189160768758e-06,1.607019305229187,-0.3670177161693573,0.0,0.0,0.0,71.40858459472656,73.0,-16.116933822631836,-0.0,432.1907958984375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.0450134277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.82733154296875,0.3922561109066009,0.0357969664037227,0.0346755124628543,297.0562744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.82550048828125,0.6916831731796265,0.1543660163879394,0.1486709415912628,297.0842590332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.8251037597656,0.9990000128746032,0.529792845249176,0.3337967693805694,297.0332336425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.82672119140625,0.4505274891853332,0.0485550835728645,0.0486349277198314,297.15771484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.8254699707031,0.7140461206436157,0.1696983575820922,0.7723238468170166,293.8253173828125,284.95001220703125,282.489990234375,281.5814514160156,293.81060791015625,297.1578063964844,293.824462890625,1.0,0.3357865214347839,0.0,0.0,1.0,1.0,-1.6059978008270264,1.4540079291691654e-06,1.6059963703155518,-0.3668000996112823,0.0,0.0,0.0,71.89118957519531,76.0,-15.816079139709473,-0.0,432.9335021972656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.0433654785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.3808047473430633,0.0342205427587032,0.0333148464560508,297.0531921386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.81463623046875,0.6862388849258423,0.1527850478887558,0.1472401767969131,297.0740051269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8142395019531,0.9990000128746032,0.527822732925415,0.3379969894886017,297.0313415527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.8158569335937,0.439245194196701,0.046793807297945,0.0470284707844257,297.1551818847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.8145751953125,0.710931122303009,0.1695316284894943,0.7718799114227295,293.814453125,284.95001220703125,282.4533386230469,281.542236328125,293.80035400390625,297.1553039550781,293.8136291503906,1.0,0.337147980928421,0.0,0.0,1.0,1.0,-1.6052266359329224,1.4527124676533276e-06,1.6052252054214478,-0.3666218221187591,0.0,0.0,0.0,73.25836944580078,64.0,-15.217610359191896,-0.0,436.2342834472656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.0433654785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.3808047473430633,0.0342205427587032,0.0333148464560508,297.0531921386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.81463623046875,0.6862388849258423,0.1527850478887558,0.1472401767969131,297.0740051269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8142395019531,0.9990000128746032,0.527822732925415,0.3379969894886017,297.0313415527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.8158569335937,0.439245194196701,0.046793807297945,0.0470284707844257,297.1551818847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.8145751953125,0.710931122303009,0.1695316284894943,0.7718799114227295,293.814453125,284.95001220703125,282.4533386230469,281.542236328125,293.80035400390625,297.1553039550781,293.8136291503906,1.0,0.337147980928421,0.0,0.0,1.0,1.0,-1.6052266359329224,1.4527124676533276e-06,1.6052252054214478,-0.3666218221187591,0.0,0.0,0.0,73.25836944580078,64.0,-15.217610359191896,-0.0,436.2342834472656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.0415954589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8063049316406,0.3737150728702545,0.0326193384826183,0.0318273566663265,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.80438232421875,0.6869438290596008,0.1511624306440353,0.1456605195999145,297.0651550292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.803955078125,0.9990000128746032,0.5258660316467285,0.3334088325500488,297.0292358398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.8056640625,0.4336804747581482,0.044997327029705,0.0452804826200008,297.1524963378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8043212890625,0.7138190269470215,0.1693134009838104,0.7706820368766785,293.8041687011719,284.95001220703125,282.4168701171875,281.50360107421875,293.78887939453125,297.1526184082031,293.80322265625,1.0,0.3333942294120788,0.0,0.0,1.0,1.0,-1.592509627342224,1.4315277212517683e-06,1.5925081968307495,-0.363848865032196,0.0,0.0,0.0,71.50374603271484,64.0,-15.206500053405762,-0.0,424.3197937011719,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.0415954589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8062438964844,0.3736861646175384,0.0326097980141639,0.0318181589245796,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8043212890625,0.6869661211967468,0.1511527001857757,0.1456506997346878,297.06512451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.80389404296875,0.9990000128746032,0.5258563756942749,0.3333559930324554,297.0292053222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.8056030273437,0.4336625039577484,0.0449865870177745,0.0452696830034256,297.1524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.80426025390625,0.7138535380363464,0.1693120002746582,0.7706727385520935,293.8041076660156,284.95001220703125,282.4166564941406,281.5033874511719,293.7887878417969,297.152587890625,293.8031616210937,1.0,0.3333598673343658,0.0,0.0,1.0,1.0,-1.5923992395401,1.43134502650355e-06,1.5923978090286257,-0.3638255596160888,0.0,0.0,0.0,71.4843521118164,52.0,-15.214607238769531,-0.0,424.2058410644531,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.0398864746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.79461669921875,0.3704599142074585,0.0309828389436006,0.0302119962871074,297.0468139648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.792236328125,0.6931883692741394,0.1494814455509185,0.1439262330532074,297.06427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7917785644531,0.9990000128746032,0.5246230363845825,0.3211776316165924,297.027099609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7938232421875,0.4324687421321869,0.0431499630212783,0.0433832332491874,297.1498718261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.7921447753906,0.7218676805496216,0.1690683960914611,0.7688695192337036,293.7919921875,284.95001220703125,282.3800048828125,281.4649658203125,293.7743835449219,297.1499938964844,293.7908630371094,1.0,0.3258986175060272,0.0,0.0,1.0,1.0,-1.5693552494049072,1.3935406286691432e-06,1.5693538188934326,-0.3590018153190613,0.0,0.0,0.0,67.13595581054688,55.0,-16.93195915222168,-0.0,399.91888427734375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.0398864746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.79461669921875,0.3704599142074585,0.0309828389436006,0.0302119962871074,297.0468139648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.792236328125,0.6931883692741394,0.1494814455509185,0.1439262330532074,297.06427001953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7917785644531,0.9990000128746032,0.5246230363845825,0.3211776316165924,297.027099609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7938232421875,0.4324687421321869,0.0431499630212783,0.0433832332491874,297.1498718261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.7921447753906,0.7218676805496216,0.1690683960914611,0.7688695192337036,293.7919921875,284.95001220703125,282.3800048828125,281.4649658203125,293.7743835449219,297.1499938964844,293.7908630371094,1.0,0.3258986175060272,0.0,0.0,1.0,1.0,-1.5693552494049072,1.3935406286691432e-06,1.5693538188934326,-0.3590018153190613,0.0,0.0,0.0,67.13595581054688,55.0,-16.93195915222168,-0.0,399.91888427734375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.0385131835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7812194824219,0.3641597330570221,0.0293664671480655,0.0286672506481409,297.0439147949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.7784729003906,0.6961894631385803,0.1477943360805511,0.1422417610883712,297.06854248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7779846191406,0.9990000128746032,0.5239368677139282,0.3135877847671509,297.0252380371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7802734375,0.4282757341861725,0.0413126312196254,0.0415499359369277,297.1477355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.77838134765625,0.7268102765083313,0.1688381433486938,0.7673770785331726,293.7781982421875,284.95001220703125,282.34332275390625,281.4271240234375,293.75994873046875,297.1478271484375,293.777099609375,1.0,0.321377545595169,0.0,0.0,1.0,1.0,-1.55236554145813,1.3661292541655712e-06,1.5523641109466553,-0.3555718958377838,0.0,0.0,0.0,64.45068359375,58.0,-18.38000869750977,-0.0,383.793701171875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.0385131835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7812194824219,0.3641597330570221,0.0293664671480655,0.0286672506481409,297.0439147949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.7784729003906,0.6961894631385803,0.1477943360805511,0.1422417610883712,297.06854248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7779846191406,0.9990000128746032,0.5239368677139282,0.3135877847671509,297.0252380371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7802734375,0.4282757341861725,0.0413126312196254,0.0415499359369277,297.1477355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.77838134765625,0.7268102765083313,0.1688381433486938,0.7673770785331726,293.7781982421875,284.95001220703125,282.34332275390625,281.4271240234375,293.75994873046875,297.1478271484375,293.777099609375,1.0,0.321377545595169,0.0,0.0,1.0,1.0,-1.55236554145813,1.3661292541655712e-06,1.5523641109466553,-0.3555718958377838,0.0,0.0,0.0,64.45068359375,58.0,-18.38000869750977,-0.0,383.793701171875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.0378723144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.7746276855469,0.3597922623157501,0.0285591147840023,0.0279180686920881,297.0425109863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.7718505859375,0.6963691115379333,0.1469424217939376,0.1414147913455963,297.07012939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7713623046875,0.9990000128746032,0.5235568284988403,0.3115383684635162,297.0243835449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.773681640625,0.4250792264938354,0.0403918698430061,0.040654607117176,297.14678955078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7717590332031,0.7280983924865723,0.1687236726284027,0.7667490839958191,293.7716064453125,284.95001220703125,282.32501220703125,281.408447265625,293.7535705566406,297.1468811035156,293.7705383300781,1.0,0.3199076652526855,0.0,0.0,1.0,1.0,-1.5461827516555786,1.3562303138314746e-06,1.546181321144104,-0.3543047904968261,0.0,0.0,0.0,63.70621871948242,58.0,-18.31166648864746,-0.0,378.6144714355469,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.03729248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7682189941406,0.354777067899704,0.0277509037405252,0.0271785482764244,297.0411376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7654113769531,0.6958647966384888,0.146084263920784,0.1405926495790481,297.0708923339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.76495361328125,0.9990000128746032,0.5231061577796936,0.3103590905666351,297.0235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7672424316406,0.4213798940181732,0.0394686535000801,0.0397678315639495,297.1458435058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.76531982421875,0.7287786602973938,0.1686064749956131,0.7661638855934143,293.7651672363281,284.95001220703125,282.3066711425781,281.38995361328125,293.7474975585937,297.1459350585937,293.7641296386719,1.0,0.31887286901474,0.0,0.0,1.0,1.0,-1.541123628616333,1.3481635505740996e-06,1.541122317314148,-0.3532661497592926,0.0,0.0,0.0,63.25175094604492,61.0,-18.050092697143555,-0.0,374.8091430664063,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.03619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7558898925781,0.3431136310100555,0.026129100471735,0.0257207676768302,297.0384521484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7530822753906,0.6930955648422241,0.1443478912115097,0.1389562785625457,297.0696716308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.75262451171875,0.9990000128746032,0.5219241976737976,0.3102035522460937,297.0219421386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.7548828125,0.4128905534744262,0.0376127138733863,0.0380125120282173,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.75299072265625,0.7285681962966919,0.1683569699525833,0.7650627493858337,293.7528381347656,284.95001220703125,282.2699890136719,281.353515625,293.7360534667969,297.1441345214844,293.7518615722656,1.0,0.3178962469100952,0.0,0.0,1.0,1.0,-1.533791184425354,1.336522473138757e-06,1.5337897539138794,-0.3517540991306305,0.0,0.0,0.0,63.067176818847656,64.0,-17.241024017333984,-0.0,370.5693359375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.03619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7558898925781,0.3431136310100555,0.026129100471735,0.0257207676768302,297.0384521484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7530822753906,0.6930955648422241,0.1443478912115097,0.1389562785625457,297.0696716308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.75262451171875,0.9990000128746032,0.5219241976737976,0.3102035522460937,297.0219421386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.7548828125,0.4128905534744262,0.0376127138733863,0.0380125120282173,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.75299072265625,0.7285681962966919,0.1683569699525833,0.7650627493858337,293.7528381347656,284.95001220703125,282.2699890136719,281.353515625,293.7360534667969,297.1441345214844,293.7518615722656,1.0,0.3178962469100952,0.0,0.0,1.0,1.0,-1.533791184425354,1.336522473138757e-06,1.5337897539138794,-0.3517540991306305,0.0,0.0,0.0,63.067176818847656,64.0,-17.241024017333984,-0.0,370.5693359375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.0350952148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7442626953125,0.3297983705997467,0.0244963858276605,0.0242812652140855,297.0358581542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7414245605469,0.6884326934814453,0.1425830274820327,0.1373218446969986,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.7409973144531,0.9990000128746032,0.5203156471252441,0.3124182820320129,297.0204162597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7432556152344,0.4032959043979645,0.0357411429286003,0.0362717360258102,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7413330078125,0.7266529202461243,0.1680788993835449,0.7639796137809753,293.7411804199219,284.95001220703125,282.2333374023437,281.3179931640625,293.7253112792969,297.14227294921875,293.7402648925781,1.0,0.3180883824825287,0.0,0.0,1.0,1.0,-1.529368281364441,1.3295270946400706e-06,1.529366970062256,-0.3508318364620209,0.0,0.0,0.0,63.660301208496094,67.0,-16.332054138183594,-0.0,369.8616027832031,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.0350952148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7442626953125,0.3297983705997467,0.0244963858276605,0.0242812652140855,297.0358581542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7414245605469,0.6884326934814453,0.1425830274820327,0.1373218446969986,297.0646057128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.7409973144531,0.9990000128746032,0.5203156471252441,0.3124182820320129,297.0204162597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7432556152344,0.4032959043979645,0.0357411429286003,0.0362717360258102,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7413330078125,0.7266529202461243,0.1680788993835449,0.7639796137809753,293.7411804199219,284.95001220703125,282.2333374023437,281.3179931640625,293.7253112792969,297.14227294921875,293.7402648925781,1.0,0.3180883824825287,0.0,0.0,1.0,1.0,-1.529368281364441,1.3295270946400706e-06,1.529366970062256,-0.3508318364620209,0.0,0.0,0.0,63.660301208496094,67.0,-16.332054138183594,-0.0,369.8616027832031,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.0340270996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7332763671875,0.3152714073657989,0.0228492822498083,0.0228504259139299,297.0332946777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7303771972656,0.6823899149894714,0.1407880336046219,0.1356812119483947,297.0560607910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7299499511719,0.9990000128746032,0.518265962600708,0.3164215087890625,297.0188903808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7322082519531,0.3917943835258484,0.0338510759174823,0.034536063671112,297.14019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.73028564453125,0.7234586477279663,0.1677650064229965,0.7628473043441772,293.7301330566406,284.95001220703125,282.1966552734375,281.2834167480469,293.71502685546875,297.14031982421875,293.729248046875,1.0,0.319159060716629,0.0,0.0,1.0,1.0,-1.5270428657531738,1.3258528497317457e-06,1.5270415544509888,-0.3503346443176269,0.0,0.0,0.0,64.85033416748047,70.0,-15.514164924621582,-0.0,371.7724914550781,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.0340270996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7332763671875,0.3152714073657989,0.0228492822498083,0.0228504259139299,297.0332946777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7303771972656,0.6823899149894714,0.1407880336046219,0.1356812119483947,297.0560607910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7299499511719,0.9990000128746032,0.518265962600708,0.3164215087890625,297.0188903808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7322082519531,0.3917943835258484,0.0338510759174823,0.034536063671112,297.14019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.73028564453125,0.7234586477279663,0.1677650064229965,0.7628473043441772,293.7301330566406,284.95001220703125,282.1966552734375,281.2834167480469,293.71502685546875,297.14031982421875,293.729248046875,1.0,0.319159060716629,0.0,0.0,1.0,1.0,-1.5270428657531738,1.3258528497317457e-06,1.5270415544509888,-0.3503346443176269,0.0,0.0,0.0,64.85033416748047,70.0,-15.514164924621582,-0.0,371.7724914550781,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.0334167480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.7273864746094,0.3064267337322235,0.0219267439097166,0.022056333720684,297.0318908691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.72442626953125,0.6785995364189148,0.1397769451141357,0.1347644329071045,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7239990234375,0.9990000128746032,0.5169418454170227,0.3192489445209503,297.01806640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7262878417969,0.3836895227432251,0.0327918566763401,0.0335710160434246,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7243347167969,0.7212534546852112,0.1675732582807541,0.7621791362762451,293.7242126464844,284.95001220703125,282.1763000488281,281.2646789550781,293.70947265625,297.13916015625,293.7233581542969,1.0,0.3200500309467315,0.0,0.0,1.0,1.0,-1.5264222621917725,1.32487014070648e-06,1.5264209508895874,-0.3501946330070495,0.0,0.0,0.0,65.71930694580078,70.0,-15.129800796508787,-0.0,373.7138366699219,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.0329284667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7227478027344,0.2987153232097626,0.021185340359807,0.0214213021099567,297.03076171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7197570800781,0.6754042506217957,0.138961523771286,0.1340282261371612,297.0445861816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.7193603515625,0.9990000128746032,0.5157911777496338,0.3217642307281494,297.0173645019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.7216491699219,0.3767977356910705,0.0319403558969497,0.0327985174953937,297.1381225585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7196655273437,0.7193046808242798,0.1674103438854217,0.7616187930107117,293.71954345703125,284.95001220703125,282.1600036621094,281.2499389648437,293.7050476074219,297.1382141113281,293.7186889648437,1.0,0.3208875358104706,0.0,0.0,1.0,1.0,-1.526195406913757,1.3245081618151744e-06,1.5261940956115725,-0.3501373827457428,0.0,0.0,0.0,66.50495910644531,73.0,-14.86420440673828,-0.0,375.63873291015625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.0323486328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7176513671875,0.279421716928482,0.0203465409576892,0.0207056980580091,297.0295104980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.714599609375,0.671678900718689,0.1380361318588256,0.133195549249649,297.0379943847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.71417236328125,0.9990000128746032,0.5144044756889343,0.3248202502727508,297.0166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7165222167969,0.3687486350536346,0.0309767667204141,0.0319273136556148,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.7145080566406,0.716939389705658,0.1672166287899017,0.7609571218490601,293.71435546875,284.95001220703125,282.14166259765625,281.233642578125,293.7001037597656,297.1371154785156,293.7135314941406,1.0,0.3219408392906189,0.0,0.0,1.0,1.0,-1.526165008544922,1.324454842688283e-06,1.5261636972427368,-0.3501187860965729,0.0,0.0,0.0,67.4723892211914,73.0,-14.608686447143556,-0.0,378.13616943359375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.03179931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.712646484375,0.1263695359230041,0.0195030178874731,0.0199887081980705,297.0282592773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7095031738281,0.6678534150123596,0.1371025294065475,0.1323580890893936,297.0309143066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.7090759277344,0.9990000128746032,0.5129242539405823,0.3280816376209259,297.0158386230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.7114562988281,0.3604516685009002,0.03000751696527,0.0310537628829479,297.1358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7093811035156,0.714404284954071,0.1670115888118744,0.7602594494819641,293.7092590332031,284.95001220703125,282.1233215332031,281.2176513671875,293.6951904296875,297.135986328125,293.7084350585937,1.0,0.3230952322483063,0.0,0.0,1.0,1.0,-1.5263278484344482,1.3247054084786214e-06,1.5263264179229736,-0.3501395881175995,0.0,0.0,0.0,68.51853942871094,61.0,-14.398215293884276,-0.0,380.9375305175781,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.0304870605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.7029113769531,0.0,0.0177891831845045,0.018419312313199,297.0256042480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.699462890625,0.6667783856391907,0.135197103023529,0.1305306702852249,297.019287109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.698974609375,0.9990000128746032,0.5100904107093811,0.3250498473644256,297.0141296386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.7016296386719,0.3488512933254242,0.0280374847352504,0.0291604697704315,297.1333923339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.6993408203125,0.7159087061882019,0.1665581166744232,0.7581088542938232,293.6991882324219,284.95001220703125,282.086669921875,281.1866455078125,293.6832580566406,297.13348388671875,293.6982116699219,1.0,0.3198729157447815,0.0,0.0,1.0,1.0,-1.513765573501587,1.304970965065877e-06,1.513764262199402,-0.3474369645118713,0.0,0.0,0.0,67.31934356689453,49.0,-14.859965324401855,-0.0,371.4084167480469,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.0304870605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.7029113769531,0.0,0.0177891831845045,0.018419312313199,297.0256042480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.699462890625,0.6667783856391907,0.135197103023529,0.1305306702852249,297.019287109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.698974609375,0.9990000128746032,0.5100904107093811,0.3250498473644256,297.0141296386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.7016296386719,0.3488512933254242,0.0280374847352504,0.0291604697704315,297.1333923339844,297.1499938964844,285.1499938964844,0.0,-0.0,293.6993408203125,0.7159087061882019,0.1665581166744232,0.7581088542938232,293.6991882324219,284.95001220703125,282.086669921875,281.1866455078125,293.6832580566406,297.13348388671875,293.6982116699219,1.0,0.3198729157447815,0.0,0.0,1.0,1.0,-1.513765573501587,1.304970965065877e-06,1.513764262199402,-0.3474369645118713,0.0,0.0,0.0,67.31934356689453,49.0,-14.859965324401855,-0.0,371.4084167480469,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
