time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12009540,297.0292663574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6917419433594,0.0,0.0160630997270345,0.0167403370141983,297.0229797363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6871337890625,0.671279788017273,0.1332572102546692,0.1285689622163772,297.01629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6865539550781,0.9990000128746032,0.508019745349884,0.3140681385993957,297.012451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.69000244140625,0.3409667611122131,0.0260450188070535,0.027143033221364,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.6869812011719,0.7229160666465759,0.1660833358764648,0.755351722240448,293.68682861328125,284.95001220703125,282.04998779296875,281.1570129394531,293.6676940917969,297.131103515625,293.68560791015625,1.0,0.3127371668815613,0.0,0.0,1.0,1.0,-1.4904844760894775,1.2689838513324505e-06,1.4904831647872925,-0.3426324725151062,0.0,0.0,0.0,63.45813751220703,52.0,-17.278871536254883,-0.0,349.9469299316406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.0292663574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6917419433594,0.0,0.0160630997270345,0.0167403370141983,297.0229797363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6871337890625,0.671279788017273,0.1332572102546692,0.1285689622163772,297.01629638671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6865539550781,0.9990000128746032,0.508019745349884,0.3140681385993957,297.012451171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.69000244140625,0.3409667611122131,0.0260450188070535,0.027143033221364,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.6869812011719,0.7229160666465759,0.1660833358764648,0.755351722240448,293.68682861328125,284.95001220703125,282.04998779296875,281.1570129394531,293.6676940917969,297.131103515625,293.68560791015625,1.0,0.3127371668815613,0.0,0.0,1.0,1.0,-1.4904844760894775,1.2689838513324505e-06,1.4904831647872925,-0.3426324725151062,0.0,0.0,0.0,63.45813751220703,52.0,-17.278871536254883,-0.0,349.9469299316406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.0283508300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.67852783203125,0.0,0.0143566522747278,0.0151233272626996,297.0205993652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6726989746094,0.6728482246398926,0.1313098669052124,0.126647412776947,297.0188293457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6720886230469,0.9990000128746032,0.5065072178840637,0.307328999042511,297.01104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6762084960937,0.3300219178199768,0.024061981588602,0.0251807272434234,297.129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6725158691406,0.7270638346672058,0.1656320542097091,0.7529112100601196,293.67236328125,284.95001220703125,282.0133361816406,281.1287536621094,293.6521301269531,297.1292419433594,293.6711120605469,1.0,0.3083865344524383,0.0,0.0,1.0,1.0,-1.4728529453277588,1.2422160580172203e-06,1.4728517532348633,-0.3391278088092804,0.0,0.0,0.0,61.08838272094727,55.0,-19.218629837036133,-0.0,335.4745788574219,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.0283508300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.67852783203125,0.0,0.0143566522747278,0.0151233272626996,297.0205993652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6726989746094,0.6728482246398926,0.1313098669052124,0.126647412776947,297.0188293457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6720886230469,0.9990000128746032,0.5065072178840637,0.307328999042511,297.01104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6762084960937,0.3300219178199768,0.024061981588602,0.0251807272434234,297.129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6725158691406,0.7270638346672058,0.1656320542097091,0.7529112100601196,293.67236328125,284.95001220703125,282.0133361816406,281.1287536621094,293.6521301269531,297.1292419433594,293.6711120605469,1.0,0.3083865344524383,0.0,0.0,1.0,1.0,-1.4728529453277588,1.2422160580172203e-06,1.4728517532348633,-0.3391278088092804,0.0,0.0,0.0,61.08838272094727,55.0,-19.218629837036133,-0.0,335.4745788574219,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.0276794433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.66522216796875,0.0,0.0126639790832996,0.0135696055367589,297.0184326171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.65887451171875,0.6713553667068481,0.1293520182371139,0.1247682720422744,297.0197448730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.65826416015625,0.9990000128746032,0.5048564076423645,0.3046861886978149,297.0098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6625366210937,0.3161777257919311,0.0220856983214616,0.0232777521014213,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.65869140625,0.7283692359924316,0.1651929467916488,0.7507898211479187,293.6585388183594,284.95001220703125,281.9766540527344,281.1016845703125,293.6387023925781,297.1277160644531,293.6573486328125,1.0,0.3059495687484741,0.0,0.0,1.0,1.0,-1.4607254266738892,1.2240099067639676e-06,1.4607242345809937,-0.3367011845111847,0.0,0.0,0.0,60.07991409301758,58.0,-19.12130546569824,-0.0,327.2383728027344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.0276794433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.66522216796875,0.0,0.0126639790832996,0.0135696055367589,297.0184326171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.65887451171875,0.6713553667068481,0.1293520182371139,0.1247682720422744,297.0197448730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.65826416015625,0.9990000128746032,0.5048564076423645,0.3046861886978149,297.0098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6625366210937,0.3161777257919311,0.0220856983214616,0.0232777521014213,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.65869140625,0.7283692359924316,0.1651929467916488,0.7507898211479187,293.6585388183594,284.95001220703125,281.9766540527344,281.1016845703125,293.6387023925781,297.1277160644531,293.6573486328125,1.0,0.3059495687484741,0.0,0.0,1.0,1.0,-1.4607254266738892,1.2240099067639676e-06,1.4607242345809937,-0.3367011845111847,0.0,0.0,0.0,60.07991409301758,58.0,-19.12130546569824,-0.0,327.2383728027344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.02740478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6587829589844,0.0,0.0118199652060866,0.0128083983436226,297.01739501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6521911621094,0.6697299480438232,0.1283675581216812,0.1238373667001724,297.0190124511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.651611328125,0.9990000128746032,0.5039132237434387,0.3045088052749634,297.0093688964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.65594482421875,0.3081338405609131,0.0210977345705032,0.0223405826836824,297.126953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6520080566406,0.7282020449638367,0.1649718135595321,0.7497941851615906,293.65185546875,284.95001220703125,281.9583435058594,281.08856201171875,293.6324157714844,297.12701416015625,293.65069580078125,1.0,0.3053119480609894,0.0,0.0,1.0,1.0,-1.456160068511963,1.2172035894764122e-06,1.4561588764190674,-0.3357930183410644,0.0,0.0,0.0,59.94598007202149,58.0,-18.799734115600582,-0.0,324.7767028808594,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.02716064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.65252685546875,0.0,0.0109762828797101,0.0120550524443387,297.016357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.64569091796875,0.6676158905029297,0.1273786872625351,0.122910052537918,297.01739501953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6451110839844,0.9990000128746032,0.5028732419013977,0.3049730062484741,297.0088806152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6495361328125,0.2703195810317993,0.0201088581234216,0.0214104503393173,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6455078125,0.7275686860084534,0.1647469103336334,0.7488216757774353,293.6453552246094,284.95001220703125,281.94000244140625,281.07568359375,293.6263732910156,297.1263427734375,293.64422607421875,1.0,0.3049980700016022,0.0,0.0,1.0,1.0,-1.4524147510528564,1.211639869325154e-06,1.452413558959961,-0.3350518643856048,0.0,0.0,0.0,60.0181999206543,61.0,-18.39548110961914,-0.0,323.2166748046875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.0268859863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6455383300781,0.0,0.0,0.0111916037276387,297.0152282714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.63836669921875,0.6646533608436584,0.1262290328741073,0.1218404173851013,297.0144348144531,297.1499938964844,285.1499938964844,0.0,-0.0,293.6378173828125,0.9990000128746032,0.5015425682067871,0.306208461523056,297.0083312988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.642333984375,0.0404830686748027,0.0189632456749677,0.0203415565192699,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.63818359375,0.7263277173042297,0.1644800752401352,0.7477102875709534,293.6380615234375,284.95001220703125,281.9187927246094,281.06109619140625,293.61962890625,297.1255187988281,293.636962890625,1.0,0.3049869835376739,0.0,0.0,1.0,1.0,-1.448959469795227,1.2065237342540058e-06,1.4489582777023315,-0.3343731164932251,0.0,0.0,0.0,60.32685852050781,61.0,-17.88466453552246,-0.0,322.37957763671875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.02838134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6423034667969,0.0,0.0,0.0033277759794145,297.0143127441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.633544921875,0.660786509513855,0.125377669930458,0.1210808455944061,297.010986328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6329650878906,0.9990000128746032,0.5004281997680664,0.3094886541366577,297.0078430175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.63739013671875,0.0,0.0181170143187046,0.0195848029106855,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.63336181640625,0.7237184047698975,0.1642720401287078,0.7469946146011353,293.6332092285156,284.95001220703125,281.9033203125,281.0506591796875,293.61346435546875,297.1248474121094,293.632080078125,1.0,0.3050050437450409,0.0,0.0,1.0,1.0,-1.440780520439148,1.194440415019926e-06,1.4407793283462524,-0.3326999843120575,0.0,0.0,0.0,61.17338562011719,64.0,-17.626537322998047,-0.0,320.6905822753906,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.0337829589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.6383056640625,0.0,0.0,0.0018952580867335,297.01239013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6200561523437,0.6545818448066711,0.1233619824051857,0.1192223578691482,297.0007629394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.6194763183594,0.9990000128746032,0.497484415769577,0.3133072555065155,297.0069274902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.624755859375,0.0,0.0161231979727745,0.0177414957433938,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.619873046875,0.720352828502655,0.1637826114892959,0.7450269460678101,293.6197204589844,284.95001220703125,281.8666687011719,281.0265197753906,293.6015319824219,297.1234130859375,293.6186828613281,1.0,0.305855393409729,0.0,0.0,1.0,1.0,-1.4368340969085691,1.1886811535077868e-06,1.4368329048156738,-0.3319901525974273,0.0,0.0,0.0,62.2674560546875,67.0,-17.77311897277832,-0.0,321.556884765625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.0337829589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.6383056640625,0.0,0.0,0.0018952580867335,297.01239013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6200561523437,0.6545818448066711,0.1233619824051857,0.1192223578691482,297.0007629394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.6194763183594,0.9990000128746032,0.497484415769577,0.3133072555065155,297.0069274902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.624755859375,0.0,0.0161231979727745,0.0177414957433938,297.12335205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.619873046875,0.720352828502655,0.1637826114892959,0.7450269460678101,293.6197204589844,284.95001220703125,281.8666687011719,281.0265197753906,293.6015319824219,297.1234130859375,293.6186828613281,1.0,0.305855393409729,0.0,0.0,1.0,1.0,-1.4368340969085691,1.1886811535077868e-06,1.4368329048156738,-0.3319901525974273,0.0,0.0,0.0,62.2674560546875,67.0,-17.77311897277832,-0.0,321.556884765625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.0353698730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.6325988769531,0.0,0.0,0.0019489643163979,297.0104675292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.6083374023437,0.6478330492973328,0.1213238984346389,0.1173601076006889,296.9891357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6077880859375,0.9990000128746032,0.4942560493946075,0.3181620836257934,297.0060119628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.61309814453125,0.0,0.0141186900436878,0.0159064196050167,297.1217956542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.7162120938301086,0.1632623970508575,0.7430166006088257,293.6080322265625,284.95001220703125,281.8299865722656,281.00311279296875,293.5910949707031,297.12188720703125,293.6070556640625,1.0,0.3074620366096496,0.0,0.0,1.0,1.0,-1.4358739852905271,1.187293037219206e-06,1.4358727931976318,-0.3318405747413635,0.0,0.0,0.0,63.75113677978516,55.0,-16.50318145751953,-0.0,324.7416687011719,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.0353698730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.6325988769531,0.0,0.0,0.0019489643163979,297.0104675292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.6083374023437,0.6478330492973328,0.1213238984346389,0.1173601076006889,296.9891357421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6077880859375,0.9990000128746032,0.4942560493946075,0.3181620836257934,297.0060119628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.61309814453125,0.0,0.0141186900436878,0.0159064196050167,297.1217956542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.7162120938301086,0.1632623970508575,0.7430166006088257,293.6080322265625,284.95001220703125,281.8299865722656,281.00311279296875,293.5910949707031,297.12188720703125,293.6070556640625,1.0,0.3074620366096496,0.0,0.0,1.0,1.0,-1.4358739852905271,1.187293037219206e-06,1.4358727931976318,-0.3318405747413635,0.0,0.0,0.0,63.75113677978516,55.0,-16.50318145751953,-0.0,324.7416687011719,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.0345764160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.6256103515625,0.0,0.0,0.0019010535907,297.0084533691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.6469509601593018,0.1192480996251106,0.1153566464781761,296.9797668457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.59649658203125,0.9990000128746032,0.4911041855812073,0.3140304982662201,297.00494384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6024475097656,0.0,0.0120855355635285,0.0139389149844646,297.1199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.596923828125,0.7183731198310852,0.1626944839954376,0.7402868270874023,293.5967712402344,284.95001220703125,281.7933349609375,280.9803771972656,293.5778503417969,297.1200866699219,293.5956115722656,1.0,0.3037947118282318,0.0,0.0,1.0,1.0,-1.422822117805481,1.168243215943221e-06,1.4228209257125854,-0.3291593194007873,0.0,0.0,0.0,62.24771118164063,43.0,-16.722972869873047,-0.0,315.1163024902344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.0345764160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.6256103515625,0.0,0.0,0.0019010535907,297.0084533691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.6469509601593018,0.1192480996251106,0.1153566464781761,296.9797668457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.59649658203125,0.9990000128746032,0.4911041855812073,0.3140304982662201,297.00494384765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6024475097656,0.0,0.0120855355635285,0.0139389149844646,297.1199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.596923828125,0.7183731198310852,0.1626944839954376,0.7402868270874023,293.5967712402344,284.95001220703125,281.7933349609375,280.9803771972656,293.5778503417969,297.1200866699219,293.5956115722656,1.0,0.3037947118282318,0.0,0.0,1.0,1.0,-1.422822117805481,1.168243215943221e-06,1.4228209257125854,-0.3291593194007873,0.0,0.0,0.0,62.24771118164063,43.0,-16.722972869873047,-0.0,315.1163024902344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.0336608886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.6217956542969,0.0,0.0,0.0018422603607177,297.0074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5905456542969,0.6485174298286438,0.118199348449707,0.1143063455820083,296.97821044921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.58984375,0.9990000128746032,0.4898067712783813,0.3088919520378113,297.00439453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5967712402344,0.0,0.0110622886568307,0.0129100549966096,297.1191101074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5903015136719,0.7216334939002991,0.162402406334877,0.7386927008628845,293.59014892578125,284.95001220703125,281.7749938964844,280.96923828125,293.56939697265625,297.11920166015625,293.5888366699219,1.0,0.3004592359066009,0.0,0.0,1.0,1.0,-1.412175536155701,1.1528763934620656e-06,1.4121743440628052,-0.327027678489685,0.0,0.0,0.0,60.49777603149414,43.0,-17.950878143310547,-0.0,306.1188659667969,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.0325622558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.6177062988281,0.0,0.0,0.0017658268334344,297.0064392089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.5833435058594,0.6512858867645264,0.1171446964144706,0.1132315024733543,296.9789428710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.58258056640625,0.9990000128746032,0.4887360334396362,0.3020808100700378,297.0038757324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5906982421875,0.0,0.0100368177518248,0.0118598192930221,297.1182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5830383300781,0.7261365056037903,0.1621107459068298,0.7370031476020813,293.5828857421875,284.95001220703125,281.75665283203125,280.9582214355469,293.56005859375,297.11834716796875,293.5814514160156,1.0,0.2962696254253387,0.0,0.0,1.0,1.0,-1.3993302583694458,1.1345175607857527e-06,1.3993291854858398,-0.324467122554779,0.0,0.0,0.0,58.24171447753906,46.0,-19.46410369873047,-0.0,295.0763854980469,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6086120605469,0.0,0.0,0.0017037740908563,297.0045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.56622314453125,0.6513771414756775,0.1150244027376174,0.1111625805497169,296.9817810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.5653076171875,0.9990000128746032,0.4867585897445678,0.296436607837677,297.0067749023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.58447265625,0.0,0.0,0.0018321189563721,297.1169128417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.5658569335937,0.7294902205467224,0.1615426838397979,0.7341154217720032,293.565673828125,284.95001220703125,281.7200012207031,280.9364929199219,293.5396728515625,297.1169738769531,293.5640563964844,1.0,0.2913064360618591,0.0,0.0,1.0,1.0,-1.3744852542877195,1.0996186574629974e-06,1.3744841814041138,-0.3196629881858825,0.0,0.0,0.0,56.16892623901367,49.0,-23.15375328063965,-0.0,279.5831604003906,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6086120605469,0.0,0.0,0.0017037740908563,297.0045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.56622314453125,0.6513771414756775,0.1150244027376174,0.1111625805497169,296.9817810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.5653076171875,0.9990000128746032,0.4867585897445678,0.296436607837677,297.0067749023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.58447265625,0.0,0.0,0.0018321189563721,297.1169128417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.5658569335937,0.7294902205467224,0.1615426838397979,0.7341154217720032,293.565673828125,284.95001220703125,281.7200012207031,280.9364929199219,293.5396728515625,297.1169738769531,293.5640563964844,1.0,0.2913064360618591,0.0,0.0,1.0,1.0,-1.3744852542877195,1.0996186574629974e-06,1.3744841814041138,-0.3196629881858825,0.0,0.0,0.0,56.16892623901367,49.0,-23.15375328063965,-0.0,279.5831604003906,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.02734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5981750488281,0.0,0.0,0.0016587265999987,297.0027770996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.5498962402344,0.6504063606262207,0.1129008904099464,0.1091100350022316,296.983642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5491027832031,0.9990000128746032,0.4847171008586883,0.2922703623771667,297.0085754394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.5788269042969,0.0,0.0,0.0017466614954173,297.1159362792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.549560546875,0.7318528294563293,0.1609956473112106,0.731433629989624,293.5494079589844,284.95001220703125,281.6833190917969,280.91510009765625,293.5250244140625,297.1159973144531,293.5480041503906,1.0,0.2885313928127289,0.0,0.0,1.0,1.0,-1.363641619682312,1.0846292752830775e-06,1.363640546798706,-0.3176063597202301,0.0,0.0,0.0,54.7870979309082,52.0,-22.31550407409668,-0.0,271.8602600097656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.02734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5981750488281,0.0,0.0,0.0016587265999987,297.0027770996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.5498962402344,0.6504063606262207,0.1129008904099464,0.1091100350022316,296.983642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5491027832031,0.9990000128746032,0.4847171008586883,0.2922703623771667,297.0085754394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.5788269042969,0.0,0.0,0.0017466614954173,297.1159362792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.549560546875,0.7318528294563293,0.1609956473112106,0.731433629989624,293.5494079589844,284.95001220703125,281.6833190917969,280.91510009765625,293.5250244140625,297.1159973144531,293.5480041503906,1.0,0.2885313928127289,0.0,0.0,1.0,1.0,-1.363641619682312,1.0846292752830775e-06,1.363640546798706,-0.3176063597202301,0.0,0.0,0.0,54.7870979309082,52.0,-22.31550407409668,-0.0,271.8602600097656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.0245361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5868835449219,0.0,0.0,0.0016483858926221,297.0011291503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.5350646972656,0.6470927000045776,0.1107622236013412,0.1070803329348564,296.9827880859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5343017578125,0.9990000128746032,0.4824114143848419,0.2913056015968323,297.0083312988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5713806152344,0.0,0.0,0.0017358363838866,297.1149597167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.5347595214844,0.7318162322044373,0.1604378223419189,0.7289010882377625,293.5346069335937,284.95001220703125,281.64666748046875,280.8939514160156,293.5119934082031,297.1150207519531,293.5332946777344,1.0,0.2873933613300323,0.0,0.0,1.0,1.0,-1.3569797277450562,1.075503519132326e-06,1.3569786548614502,-0.316379189491272,0.0,0.0,0.0,54.40043258666992,55.0,-20.782251358032227,-0.0,268.2357177734375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.0245361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5868835449219,0.0,0.0,0.0016483858926221,297.0011291503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.5350646972656,0.6470927000045776,0.1107622236013412,0.1070803329348564,296.9827880859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5343017578125,0.9990000128746032,0.4824114143848419,0.2913056015968323,297.0083312988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5713806152344,0.0,0.0,0.0017358363838866,297.1149597167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.5347595214844,0.7318162322044373,0.1604378223419189,0.7289010882377625,293.5346069335937,284.95001220703125,281.64666748046875,280.8939514160156,293.5119934082031,297.1150207519531,293.5332946777344,1.0,0.2873933613300323,0.0,0.0,1.0,1.0,-1.3569797277450562,1.075503519132326e-06,1.3569786548614502,-0.316379189491272,0.0,0.0,0.0,54.40043258666992,55.0,-20.782251358032227,-0.0,268.2357177734375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.02301025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.58074951171875,0.0,0.0,0.0016541267978027,297.00030517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.52783203125,0.6446259021759033,0.10964335501194,0.1060303971171379,296.98101806640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.527099609375,0.9990000128746032,0.4810673296451568,0.291841596364975,297.0076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5669250488281,0.0,0.0,0.0017418788047507,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.52752685546875,0.7310002446174622,0.1601381450891494,0.7276031970977783,293.5273742675781,284.95001220703125,281.6275939941406,280.88299560546875,293.50567626953125,297.1144714355469,293.526123046875,1.0,0.287325382232666,0.0,0.0,1.0,1.0,-1.3548182249069214,1.0725616448326036e-06,1.3548171520233154,-0.315999299287796,0.0,0.0,0.0,54.51726913452149,55.0,-19.944801330566406,-0.0,267.62469482421875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.0215759277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.57501220703125,0.0,0.0,0.0016650123288854,296.9995422363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5213928222656,0.6419954895973206,0.1086060926318168,0.1050629839301109,296.9785461425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.5206604003906,0.9990000128746032,0.4797307848930359,0.29285529255867,297.0068664550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.56256103515625,0.0,0.0,0.0017533415229991,297.1138610839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.5210876464844,0.7298478484153748,0.1598537713289261,0.7264010310173035,293.5209655761719,284.95001220703125,281.6099853515625,280.8729248046875,293.5000915527344,297.1139221191406,293.5197448730469,1.0,0.2875231802463531,0.0,0.0,1.0,1.0,-1.3534568548202517,1.0707177580115967e-06,1.3534557819366455,-0.3157742023468017,0.0,0.0,0.0,54.7844352722168,58.0,-19.19586753845215,-0.0,267.6864318847656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.02001953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5688781738281,0.0,0.0,0.0016816406277939,296.9987487792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.51495361328125,0.6389420032501221,0.1075206995010376,0.1040563210844993,296.97515869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5142517089844,0.9990000128746032,0.4782372117042541,0.2943969964981079,297.0057983398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.5577697753906,0.0,0.0,0.0017708516679704,297.1132507324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5146484375,0.7282769083976746,0.1595486402511596,0.7251375913619995,293.5145263671875,284.95001220703125,281.5916748046875,280.8624572753906,293.49444580078125,297.1133117675781,293.51336669921875,1.0,0.2879730761051178,0.0,0.0,1.0,1.0,-1.3526231050491333,1.0695977152863634e-06,1.3526220321655271,-0.3156552612781524,0.0,0.0,0.0,55.213287353515625,58.0,-18.457216262817383,-0.0,268.33453369140625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.0184631347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.56268310546875,0.0,0.0,0.0017029603477567,296.9979553222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.5087280273437,0.6356320977210999,0.1064300909638404,0.1030497327446937,296.9709777832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.5080261230469,0.9990000128746032,0.4766411483287811,0.2963619232177734,297.0046081542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.5527648925781,0.0,0.0,0.0017933020135387,297.1125793457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.5084228515625,0.7263861298561096,0.1592336446046829,0.7238549590110779,293.50830078125,284.95001220703125,281.5733337402344,280.8519592285156,293.4889831542969,297.1126403808594,293.5072021484375,1.0,0.2886352241039276,0.0,0.0,1.0,1.0,-1.352285861968994,1.0691569514165169e-06,1.3522847890853882,-0.3156345784664154,0.0,0.0,0.0,55.77531433105469,61.0,-17.776376724243164,-0.0,269.4906921386719,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.0152282714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.55010986328125,0.0,0.0,0.0017576442332938,296.996337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.49688720703125,0.6284112334251404,0.1042324230074882,0.1010339334607124,296.96063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4962158203125,0.9990000128746032,0.4731508791446686,0.3013433218002319,297.0018615722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.5422058105469,0.0,0.0,0.0018508862704038,297.1110534667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.49658203125,0.72181236743927,0.1585720479488372,0.7212114930152893,293.4964599609375,284.95001220703125,281.5366516113281,280.8309326171875,293.4783935546875,297.1111145019531,293.49542236328125,1.0,0.2904876470565796,0.0,0.0,1.0,1.0,-1.3528066873550415,1.0699087624743695e-06,1.3528056144714355,-0.315829336643219,0.0,0.0,0.0,57.23994827270508,49.0,-16.610925674438477,-0.0,273.0751342773437,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.0152282714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.55010986328125,0.0,0.0,0.0017576442332938,296.996337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.49688720703125,0.6284112334251404,0.1042324230074882,0.1010339334607124,296.96063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4962158203125,0.9990000128746032,0.4731508791446686,0.3013433218002319,297.0018615722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.5422058105469,0.0,0.0,0.0018508862704038,297.1110534667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.49658203125,0.72181236743927,0.1585720479488372,0.7212114930152893,293.4964599609375,284.95001220703125,281.5366516113281,280.8309326171875,293.4783935546875,297.1111145019531,293.49542236328125,1.0,0.2904876470565796,0.0,0.0,1.0,1.0,-1.3528066873550415,1.0699087624743695e-06,1.3528056144714355,-0.315829336643219,0.0,0.0,0.0,57.23994827270508,49.0,-16.610925674438477,-0.0,273.0751342773437,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.0117492675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.5376892089844,0.0,0.0,0.0017126168822869,296.99462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4853820800781,0.6268738508224487,0.101999245584011,0.0988834425806999,296.9518737792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.9990000128746032,0.4696835279464721,0.2972478568553924,296.9986267089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.53143310546875,0.0,0.0,0.0018034698441624,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.4850158691406,0.723842978477478,0.1578588783740997,0.7178471088409424,293.48486328125,284.95001220703125,281.5,280.80975341796875,293.46405029296875,297.1093139648437,293.48358154296875,1.0,0.2870168685913086,0.0,0.0,1.0,1.0,-1.3411686420440674,1.0540717312323975e-06,1.3411675691604614,-0.3135165572166443,0.0,0.0,0.0,55.85131072998047,37.0,-17.256698608398438,-0.0,265.1546936035156,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.0117492675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.5376892089844,0.0,0.0,0.0017126168822869,296.99462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4853820800781,0.6268738508224487,0.101999245584011,0.0988834425806999,296.9518737792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.9990000128746032,0.4696835279464721,0.2972478568553924,296.9986267089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.53143310546875,0.0,0.0,0.0018034698441624,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.4850158691406,0.723842978477478,0.1578588783740997,0.7178471088409424,293.48486328125,284.95001220703125,281.5,280.80975341796875,293.46405029296875,297.1093139648437,293.48358154296875,1.0,0.2870168685913086,0.0,0.0,1.0,1.0,-1.3411686420440674,1.0540717312323975e-06,1.3411675691604614,-0.3135165572166443,0.0,0.0,0.0,55.85131072998047,37.0,-17.256698608398438,-0.0,265.1546936035156,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.0082092285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.5256652832031,0.0,0.0,0.0015831569908186,296.99285888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.470703125,0.6304871439933777,0.0997409075498581,0.0966165587306022,296.9515991210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.4697265625,0.9990000128746032,0.4670034348964691,0.2851450145244598,296.99517822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5206298828125,0.0,0.0,0.0016671419143676,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.7319594621658325,0.1571296751499176,0.7139391303062439,293.4700622558594,284.95001220703125,281.4633483886719,280.7882995605469,293.444091796875,297.1075744628906,293.46844482421875,1.0,0.2796008884906769,0.0,0.0,1.0,1.0,-1.3189129829406738,1.024256448545202e-06,1.318911910057068,-0.3091784715652466,0.0,0.0,0.0,52.043304443359375,40.0,-20.780311584472656,-0.0,247.7509002685547,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.0082092285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.5256652832031,0.0,0.0,0.0015831569908186,296.99285888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.470703125,0.6304871439933777,0.0997409075498581,0.0966165587306022,296.9515991210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.4697265625,0.9990000128746032,0.4670034348964691,0.2851450145244598,296.99517822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5206298828125,0.0,0.0,0.0016671419143676,297.10748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.7319594621658325,0.1571296751499176,0.7139391303062439,293.4700622558594,284.95001220703125,281.4633483886719,280.7882995605469,293.444091796875,297.1075744628906,293.46844482421875,1.0,0.2796008884906769,0.0,0.0,1.0,1.0,-1.3189129829406738,1.024256448545202e-06,1.318911910057068,-0.3091784715652466,0.0,0.0,0.0,52.043304443359375,40.0,-20.780311584472656,-0.0,247.7509002685547,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.0049133300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.5135498046875,0.0,0.0,0.0015017427504062,296.9913024902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.631418764591217,0.0974776074290275,0.0943902060389518,296.9565734863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.9990000128746032,0.4648893773555755,0.2772632837295532,296.9917907714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.50946044921875,0.0,0.0,0.0015814085491001,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.4526062011719,0.7371740341186523,0.1564234644174575,0.7103366255760193,293.4524230957031,284.95001220703125,281.4266662597656,280.7665100097656,293.4246826171875,297.10626220703125,293.45074462890625,1.0,0.2749887108802795,0.0,0.0,1.0,1.0,-1.3022476434707642,1.002362409963098e-06,1.3022466897964478,-0.3060705661773681,0.0,0.0,0.0,49.60749816894531,43.0,-23.449853897094727,-0.0,235.9775390625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.0049133300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.5135498046875,0.0,0.0,0.0015017427504062,296.9913024902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.631418764591217,0.0974776074290275,0.0943902060389518,296.9565734863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.4520568847656,0.9990000128746032,0.4648893773555755,0.2772632837295532,296.9917907714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.50946044921875,0.0,0.0,0.0015814085491001,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.4526062011719,0.7371740341186523,0.1564234644174575,0.7103366255760193,293.4524230957031,284.95001220703125,281.4266662597656,280.7665100097656,293.4246826171875,297.10626220703125,293.45074462890625,1.0,0.2749887108802795,0.0,0.0,1.0,1.0,-1.3022476434707642,1.002362409963098e-06,1.3022466897964478,-0.3060705661773681,0.0,0.0,0.0,49.60749816894531,43.0,-23.449853897094727,-0.0,235.9775390625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
