time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12011700,297.0033264160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.5072937011719,0.0,0.0,0.0014789504930377,296.99053955078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4446105957031,0.6307182312011719,0.0963426902890205,0.0932938456535339,296.9584350585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.44354248046875,0.9990000128746032,0.4637920558452606,0.2750163078308105,296.9901428222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.50360107421875,0.0,0.0,0.0015574070857837,297.1056213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.444091796875,0.738495945930481,0.1560745984315872,0.7086560726165771,293.44390869140625,284.95001220703125,281.4083251953125,280.75543212890625,293.41632080078125,297.1056823730469,293.4422607421875,1.0,0.2734597623348236,0.0,0.0,1.0,1.0,-1.2961596250534058,9.944435532815987e-07,1.2961586713790894,-0.3049366176128387,0.0,0.0,0.0,48.90389251708984,43.0,-23.535865783691406,-0.0,232.152587890625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.0017395019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.5009155273437,0.0,0.0,0.001465048524551,296.9898376464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.436279296875,0.62939453125,0.0952051803469657,0.0922044143080711,296.95947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.43524169921875,0.9990000128746032,0.4626235961914062,0.2736366987228393,296.9884948730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.49755859375,0.0,0.0,0.001542767509818,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4357604980469,0.7391214370727539,0.1557249724864959,0.7070221900939941,293.43560791015625,284.95001220703125,281.3900146484375,280.7442321777344,293.40850830078125,297.10516357421875,293.4339904785156,1.0,0.2723723649978637,0.0,0.0,1.0,1.0,-1.2911993265151978,9.880268407869153e-07,1.2911983728408811,-0.3040222525596618,0.0,0.0,0.0,48.45528411865234,46.0,-23.2716007232666,-0.0,229.3330078125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,296.99859619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4877624511719,0.0,0.0,0.001459791441448,296.9884338378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.6251093149185181,0.0929213464260101,0.0900412574410438,296.958740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4194030761719,0.9990000128746032,0.4600095152854919,0.2731132209300995,296.9852294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4850158691406,0.0,0.0,0.0015372313791885,297.10406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.738521933555603,0.1550148278474807,0.7038319706916809,293.4197692871094,284.95001220703125,281.35333251953125,280.7214050292969,293.39422607421875,297.1041259765625,293.41827392578125,1.0,0.2713271975517273,0.0,0.0,1.0,1.0,-1.284130334854126,9.789422392714189e-07,1.2841293811798096,-0.3027463853359222,0.0,0.0,0.0,48.20410537719727,49.0,-22.09781265258789,-0.0,226.1948699951172,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,296.99859619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4877624511719,0.0,0.0,0.001459791441448,296.9884338378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.6251093149185181,0.0929213464260101,0.0900412574410438,296.958740234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4194030761719,0.9990000128746032,0.4600095152854919,0.2731132209300995,296.9852294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4850158691406,0.0,0.0,0.0015372313791885,297.10406494140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.738521933555603,0.1550148278474807,0.7038319706916809,293.4197692871094,284.95001220703125,281.35333251953125,280.7214050292969,293.39422607421875,297.1041259765625,293.41827392578125,1.0,0.2713271975517273,0.0,0.0,1.0,1.0,-1.284130334854126,9.789422392714189e-07,1.2841293811798096,-0.3027463853359222,0.0,0.0,0.0,48.20410537719727,49.0,-22.09781265258789,-0.0,226.1948699951172,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,296.9954528808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.4742126464844,0.0,0.0,0.0014792799483984,296.9870910644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.4057312011719,0.6189391016960144,0.0906241759657859,0.0878918915987014,296.9542236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.40478515625,0.9990000128746032,0.4569798409938812,0.2750490307807922,296.9819030761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.471923828125,0.0,0.0,0.0015577535377815,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4052124023437,0.7358758449554443,0.1542796939611435,0.7006665468215942,293.40509033203125,284.95001220703125,281.3166809082031,280.6979675292969,293.3814697265625,297.1029968261719,293.4037170410156,1.0,0.2715182602405548,0.0,0.0,1.0,1.0,-1.2801213264465332,9.738313337948057e-07,1.2801202535629272,-0.3020605146884918,0.0,0.0,0.0,48.66035079956055,52.0,-20.53972625732422,-0.0,225.73175048828125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,296.9954528808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.4742126464844,0.0,0.0,0.0014792799483984,296.9870910644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.4057312011719,0.6189391016960144,0.0906241759657859,0.0878918915987014,296.9542236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.40478515625,0.9990000128746032,0.4569798409938812,0.2750490307807922,296.9819030761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.471923828125,0.0,0.0,0.0015577535377815,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4052124023437,0.7358758449554443,0.1542796939611435,0.7006665468215942,293.40509033203125,284.95001220703125,281.3166809082031,280.6979675292969,293.3814697265625,297.1029968261719,293.4037170410156,1.0,0.2715182602405548,0.0,0.0,1.0,1.0,-1.2801213264465332,9.738313337948057e-07,1.2801202535629272,-0.3020605146884918,0.0,0.0,0.0,48.66035079956055,52.0,-20.53972625732422,-0.0,225.73175048828125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,296.9922790527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.4602966308594,0.0,0.0,0.0015184802468866,296.9857788085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3922119140625,0.6109642386436462,0.0883119702339172,0.0857493355870246,296.9462585449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.9990000128746032,0.4535226225852966,0.2789020836353302,296.97857666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4584350585937,0.0,0.0,0.0015990332467481,297.1015930175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3916931152344,0.7316845059394836,0.1535111516714096,0.6974577307701111,293.3915710449219,284.95001220703125,281.2799987792969,280.6737365722656,293.3698425292969,297.1016845703125,293.39031982421875,1.0,0.2726726531982422,0.0,0.0,1.0,1.0,-1.2784184217453003,9.716862905406742e-07,1.278417468070984,-0.3018160760402679,0.0,0.0,0.0,49.67780303955078,55.0,-18.948863983154297,-0.0,227.3271331787109,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,296.9922790527344,297.1499938964844,285.1499938964844,0.0,-0.0,293.4602966308594,0.0,0.0,0.0015184802468866,296.9857788085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.3922119140625,0.6109642386436462,0.0883119702339172,0.0857493355870246,296.9462585449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.9990000128746032,0.4535226225852966,0.2789020836353302,296.97857666015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4584350585937,0.0,0.0,0.0015990332467481,297.1015930175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.3916931152344,0.7316845059394836,0.1535111516714096,0.6974577307701111,293.3915710449219,284.95001220703125,281.2799987792969,280.6737365722656,293.3698425292969,297.1016845703125,293.39031982421875,1.0,0.2726726531982422,0.0,0.0,1.0,1.0,-1.2784184217453003,9.716862905406742e-07,1.278417468070984,-0.3018160760402679,0.0,0.0,0.0,49.67780303955078,55.0,-18.948863983154297,-0.0,227.3271331787109,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,296.9903259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.45184326171875,0.0,0.0,0.0015498446300625,296.9850158691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.38458251953125,0.6053216457366943,0.086916871368885,0.084464818239212,296.9400634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3836975097656,0.9990000128746032,0.4512483477592468,0.2819470465183258,296.9765319824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.4501953125,0.0,0.0,0.0016320614377036,297.1007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.38409423828125,0.7286067605018616,0.1530318856239318,0.6954924464225769,293.38397216796875,284.95001220703125,281.25799560546875,280.6588134765625,293.3632507324219,297.1007995605469,293.3827819824219,1.0,0.2737354040145874,0.0,0.0,1.0,1.0,-1.2782495021820068,9.714906354929551e-07,1.2782485485076904,-0.3018312752246856,0.0,0.0,0.0,50.51057052612305,55.0,-18.056480407714844,-0.0,229.0769958496093,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,296.989013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4461975097656,0.0,0.0,0.0015735300257802,296.9844970703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.37969970703125,0.6012968420982361,0.0859834924340248,0.0836082696914672,296.9354248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3788146972656,0.9990000128746032,0.4496532678604126,0.2842248380184173,296.97515869140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4446716308594,0.0,0.0,0.0016570031875744,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.37921142578125,0.7263702154159546,0.1527044624090194,0.6941612958908081,293.37908935546875,284.95001220703125,281.24334716796875,280.6487121582031,293.3590087890625,297.1001892089844,293.3779296875,1.0,0.2745698392391205,0.0,0.0,1.0,1.0,-1.2784156799316406,9.717165312395082e-07,1.2784147262573242,-0.3018938899040222,0.0,0.0,0.0,51.14405822753906,43.0,-17.500654220581055,-0.0,230.5159149169922,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,296.9872741699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.4391784667969,0.0,0.0,0.0015663512749597,296.9837951660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.5988472700119019,0.0848077982664108,0.0824931487441062,296.929931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3730773925781,0.9990000128746032,0.4476543068885803,0.2835364937782287,296.9733581542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.43780517578125,0.0,0.0,0.0016494436422362,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.7263001799583435,0.1522816121578216,0.6922641396522522,293.37335205078125,284.95001220703125,281.2250061035156,280.6358337402344,293.3524475097656,297.09930419921875,293.3721923828125,1.0,0.2733863294124603,0.0,0.0,1.0,1.0,-1.2739620208740234,9.660076329964795e-07,1.273961067199707,-0.3009904623031616,0.0,0.0,0.0,50.88535690307617,43.0,-17.086992263793945,-0.0,228.3245391845703,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,296.98553466796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4323425292969,0.0,0.0,0.0015331067843362,296.9830627441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.3676147460937,0.5982534885406494,0.0836260616779327,0.0813428163528442,296.9263610839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3665771484375,0.9990000128746032,0.4458167552947998,0.2803264260292053,296.9715270996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.4310913085937,0.0,0.0,0.0016144355759024,297.09832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3670349121094,0.7281806468963623,0.1518509089946746,0.6901838779449463,293.36688232421875,284.95001220703125,281.2066650390625,280.6227111816406,293.34344482421875,297.0984191894531,293.3654479980469,1.0,0.2710831463336944,0.0,0.0,1.0,1.0,-1.2661514282226562,9.56079247771413e-07,1.2661504745483398,-0.2994745671749115,0.0,0.0,0.0,49.88025665283203,46.0,-18.275798797607425,-0.0,223.32534790039065,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,296.9821472167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.41876220703125,0.0,0.0,0.0015161645133048,296.9817810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.5932586193084717,0.08126200735569,0.0790886655449867,296.9220886230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3512268066406,0.9990000128746032,0.4423795342445373,0.2786763608455658,296.9679870605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.4177551269531,0.0,0.0,0.0015965944621711,297.09674072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.7282225489616394,0.1509929597377777,0.6862494945526123,293.3515930175781,284.95001220703125,281.1700134277344,280.595703125,293.3268737792969,297.0968322753906,293.35009765625,1.0,0.2695366442203522,0.0,0.0,1.0,1.0,-1.2566955089569092,9.441987458558287e-07,1.2566945552825928,-0.297750174999237,0.0,0.0,0.0,49.2838134765625,49.0,-20.33281135559082,-0.0,218.67225646972656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,296.9821472167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.41876220703125,0.0,0.0,0.0015161645133048,296.9817810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.5932586193084717,0.08126200735569,0.0790886655449867,296.9220886230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.3512268066406,0.9990000128746032,0.4423795342445373,0.2786763608455658,296.9679870605469,297.1499938964844,285.1499938964844,0.0,-0.0,293.4177551269531,0.0,0.0,0.0015965944621711,297.09674072265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.7282225489616394,0.1509929597377777,0.6862494945526123,293.3515930175781,284.95001220703125,281.1700134277344,280.595703125,293.3268737792969,297.0968322753906,293.35009765625,1.0,0.2695366442203522,0.0,0.0,1.0,1.0,-1.2566955089569092,9.441987458558287e-07,1.2566945552825928,-0.297750174999237,0.0,0.0,0.0,49.2838134765625,49.0,-20.33281135559082,-0.0,218.67225646972656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,296.97882080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0015290894079953,296.9805603027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.5857153534889221,0.0788891613483429,0.0768593624234199,296.9165344238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.9990000128746032,0.4387500286102295,0.279936283826828,296.9645080566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.4040832519531,0.0,0.0,0.0016102050431072,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.7259618639945984,0.1501268446445465,0.6824449300765991,293.3370666503906,284.95001220703125,281.1333312988281,280.56756591796875,293.3131408691406,297.0953674316406,293.3356628417969,1.0,0.2692974507808685,0.0,0.0,1.0,1.0,-1.250995397567749,9.370831435262516e-07,1.2509944438934326,-0.2967050075531006,0.0,0.0,0.0,49.54189682006836,37.0,-20.04108619689941,-0.0,217.20968627929688,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,296.97882080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4049072265625,0.0,0.0,0.0015290894079953,296.9805603027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.5857153534889221,0.0788891613483429,0.0768593624234199,296.9165344238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.9990000128746032,0.4387500286102295,0.279936283826828,296.9645080566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.4040832519531,0.0,0.0,0.0016102050431072,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.7259618639945984,0.1501268446445465,0.6824449300765991,293.3370666503906,284.95001220703125,281.1333312988281,280.56756591796875,293.3131408691406,297.0953674316406,293.3356628417969,1.0,0.2692974507808685,0.0,0.0,1.0,1.0,-1.250995397567749,9.370831435262516e-07,1.2509944438934326,-0.2967050075531006,0.0,0.0,0.0,49.54189682006836,37.0,-20.04108619689941,-0.0,217.20968627929688,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,296.9754333496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3912048339844,0.0,0.0,0.0014570116763934,296.97930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.5845286250114441,0.0764950141310691,0.0745238065719604,296.9126892089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.9990000128746032,0.4352190196514129,0.2728367745876312,296.9609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.0015343036502599,297.0937805175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.7303035855293274,0.1492359042167663,0.678119421005249,293.3227844238281,284.95001220703125,281.0966796875,280.5382385253906,293.29498291015625,297.0938415527344,293.3210754394531,1.0,0.2641257643699646,0.0,0.0,1.0,1.0,-1.2343082427978516,9.163640584120004e-07,1.2343072891235352,-0.2934212684631347,0.0,0.0,0.0,47.37340927124024,40.0,-21.180816650390625,-0.0,206.83572387695312,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,296.9754333496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.3912048339844,0.0,0.0,0.0014570116763934,296.97930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.5845286250114441,0.0764950141310691,0.0745238065719604,296.9126892089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.9990000128746032,0.4352190196514129,0.2728367745876312,296.9609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.0015343036502599,297.0937805175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.7303035855293274,0.1492359042167663,0.678119421005249,293.3227844238281,284.95001220703125,281.0966796875,280.5382385253906,293.29498291015625,297.0938415527344,293.3210754394531,1.0,0.2641257643699646,0.0,0.0,1.0,1.0,-1.2343082427978516,9.163640584120004e-07,1.2343072891235352,-0.2934212684631347,0.0,0.0,0.0,47.37340927124024,40.0,-21.180816650390625,-0.0,206.83572387695312,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,296.97222900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.37762451171875,0.0,0.0,0.0014149048365652,296.9781799316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.5808773636817932,0.0741010904312133,0.0722131133079528,296.9130859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.9990000128746032,0.4320971071720123,0.2686025202274322,296.9574890136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3770751953125,0.0,0.0,0.0014899630332365,297.092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.7324358820915222,0.1483548283576965,0.6739416122436523,293.3053894042969,284.95001220703125,281.0599975585937,280.5075988769531,293.27642822265625,297.09259033203125,293.3036499023437,1.0,0.2612307369709015,0.0,0.0,1.0,1.0,-1.2213280200958252,9.00517761692754e-07,1.2213271856307983,-0.290997713804245,0.0,0.0,0.0,46.05894088745117,43.0,-23.22826385498047,-0.0,199.70870971679688,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,296.97222900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.37762451171875,0.0,0.0,0.0014149048365652,296.9781799316406,297.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.5808773636817932,0.0741010904312133,0.0722131133079528,296.9130859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.9990000128746032,0.4320971071720123,0.2686025202274322,296.9574890136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.3770751953125,0.0,0.0,0.0014899630332365,297.092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.7324358820915222,0.1483548283576965,0.6739416122436523,293.3053894042969,284.95001220703125,281.0599975585937,280.5075988769531,293.27642822265625,297.09259033203125,293.3036499023437,1.0,0.2612307369709015,0.0,0.0,1.0,1.0,-1.2213280200958252,9.00517761692754e-07,1.2213271856307983,-0.290997713804245,0.0,0.0,0.0,46.05894088745117,43.0,-23.22826385498047,-0.0,199.70870971679688,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,296.9706420898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3706970214844,0.0,0.0,0.0014076963998377,296.9776916503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.5778276920318604,0.0729032754898071,0.0710724741220474,296.9126281738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.9990000128746032,0.4304712414741516,0.2678709924221039,296.955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,0.0014823722885921,297.09197998046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.7323789000511169,0.1479154527187347,0.6719364523887634,293.2970886230469,284.95001220703125,281.0416564941406,280.49176025390625,293.2685852050781,297.0920715332031,293.29541015625,1.0,0.2604022026062011,0.0,0.0,1.0,1.0,-1.2166553735733032,8.948535423769499e-07,1.2166544198989868,-0.2901127934455871,0.0,0.0,0.0,45.79847717285156,43.0,-23.060407638549805,-0.0,197.61477661132807,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,296.9691162109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.3636779785156,0.0,0.0,0.0014073499478399,296.9772033691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2901306152344,0.5741292238235474,0.0717045590281486,0.0699382275342941,296.9114685058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.9990000128746032,0.4287690818309784,0.267835795879364,296.95416259765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0014820073265582,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2892150878906,0.7317442893981934,0.1474742293357849,0.6699614524841309,293.2890625,284.95001220703125,281.0233459472656,280.4755554199219,293.2613220214844,297.0915222167969,293.2874450683594,1.0,0.2599307894706726,0.0,0.0,1.0,1.0,-1.2128794193267822,8.902934496290982e-07,1.2128785848617554,-0.2893964052200317,0.0,0.0,0.0,45.73430633544922,46.0,-22.578594207763672,-0.0,196.2343139648437,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,296.9660339355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,0.001424343441613,296.9762878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2749938964844,0.5650333762168884,0.0693037509918212,0.067685343325138,296.9067687988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.9990000128746032,0.4250913262367248,0.2695576846599579,296.95086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0014999023405835,297.09039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.7289865612983704,0.1465796381235122,0.666056215763092,293.27398681640625,284.95001220703125,280.9866638183594,280.4420166015625,293.24835205078125,297.0904541015625,293.27252197265625,1.0,0.2599054276943207,0.0,0.0,1.0,1.0,-1.2075953483581543,8.839352858558414e-07,1.2075945138931274,-0.2883866429328918,0.0,0.0,0.0,46.1109733581543,34.0,-21.03534889221192,-0.0,195.2722930908203,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,296.9660339355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,0.001424343441613,296.9762878417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.2749938964844,0.5650333762168884,0.0693037509918212,0.067685343325138,296.9067687988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.27362060546875,0.9990000128746032,0.4250913262367248,0.2695576846599579,296.95086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.3489990234375,0.0,0.0,0.0014999023405835,297.09039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.7289865612983704,0.1465796381235122,0.666056215763092,293.27398681640625,284.95001220703125,280.9866638183594,280.4420166015625,293.24835205078125,297.0904541015625,293.27252197265625,1.0,0.2599054276943207,0.0,0.0,1.0,1.0,-1.2075953483581543,8.839352858558414e-07,1.2075945138931274,-0.2883866429328918,0.0,0.0,0.0,46.1109733581543,34.0,-21.03534889221192,-0.0,195.2722930908203,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,296.962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0013577900826931,296.975341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.5627555251121521,0.0668860450387001,0.0653319507837295,296.9031677246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.9990000128746032,0.4214547872543335,0.2627501785755157,296.947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.0014298183377832,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2596740722656,0.7332417368888855,0.1456553041934967,0.6616124510765076,293.259521484375,284.95001220703125,280.95001220703125,280.40692138671875,293.2302551269531,297.0892639160156,293.2577514648437,1.0,0.2548635005950928,0.0,0.0,1.0,1.0,-1.1911088228225708,8.642410307402315e-07,1.191107988357544,-0.2851109802722931,0.0,0.0,0.0,44.10254287719727,37.0,-21.652381896972656,-0.0,185.8473663330078,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,296.962890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0013577900826931,296.975341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.5627555251121521,0.0668860450387001,0.0653319507837295,296.9031677246094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.9990000128746032,0.4214547872543335,0.2627501785755157,296.947509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.0014298183377832,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2596740722656,0.7332417368888855,0.1456553041934967,0.6616124510765076,293.259521484375,284.95001220703125,280.95001220703125,280.40692138671875,293.2302551269531,297.0892639160156,293.2577514648437,1.0,0.2548635005950928,0.0,0.0,1.0,1.0,-1.1911088228225708,8.642410307402315e-07,1.191107988357544,-0.2851109802722931,0.0,0.0,0.0,44.10254287719727,37.0,-21.652381896972656,-0.0,185.8473663330078,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,296.9598999023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,0.0013191417092457,296.9745483398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.5579379796981812,0.0644722059369087,0.0630049481987953,296.9037170410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.9990000128746032,0.4182224869728088,0.2587148249149322,296.9442749023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.0013891197741031,297.08819580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2421875,0.7352661490440369,0.1447383314371109,0.6572930216789246,293.24200439453125,284.95001220703125,280.9143981933594,280.3720092773437,293.2120666503906,297.0882568359375,293.240234375,1.0,0.2520483732223511,0.0,0.0,1.0,1.0,-1.1781870126724243,8.490561071994307e-07,1.1781861782073977,-0.2826454043388366,0.0,0.0,0.0,42.88931655883789,40.0,-23.342981338500977,-0.0,179.342041015625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,296.9598999023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,0.0013191417092457,296.9745483398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.5579379796981812,0.0644722059369087,0.0630049481987953,296.9037170410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.9990000128746032,0.4182224869728088,0.2587148249149322,296.9442749023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.0013891197741031,297.08819580078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2421875,0.7352661490440369,0.1447383314371109,0.6572930216789246,293.24200439453125,284.95001220703125,280.9143981933594,280.3720092773437,293.2120666503906,297.0882568359375,293.240234375,1.0,0.2520483732223511,0.0,0.0,1.0,1.0,-1.1781870126724243,8.490561071994307e-07,1.1781861782073977,-0.2826454043388366,0.0,0.0,0.0,42.88931655883789,40.0,-23.342981338500977,-0.0,179.342041015625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,296.9579162597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0013124097604304,296.9740600585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2322692871094,0.5527921319007874,0.0628318712115287,0.0614452958106994,296.9029846191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.2305908203125,0.9990000128746032,0.4159164428710937,0.2580054998397827,296.9421081542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,0.0013820306630805,297.08758544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.7349119782447815,0.1441158652305603,0.6544701457023621,293.2309875488281,284.95001220703125,280.891357421875,280.34942626953125,293.2024230957031,297.087646484375,293.2293395996094,1.0,0.2510510683059692,0.0,0.0,1.0,1.0,-1.1720576286315918,8.418991797043418e-07,1.172056794166565,-0.2814349830150604,0.0,0.0,0.0,42.62459182739258,40.0,-22.59331321716309,-0.0,176.9180145263672,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,296.9570007324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.0013133101165294,296.973876953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2273254394531,0.5499703884124756,0.0620601959526538,0.0607158131897449,296.9021911621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.2257080078125,0.9990000128746032,0.4147813320159912,0.2581005096435547,296.9411315917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,0.0013829788658767,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2262268066406,0.7343732118606567,0.1438217908143997,0.6531590819358826,293.22607421875,284.95001220703125,280.8808288574219,280.339111328125,293.1983947753906,297.0873718261719,293.2244873046875,1.0,0.2508015036582947,0.0,0.0,1.0,1.0,-1.1697241067886353,8.391814958486066e-07,1.1697232723236084,-0.2809655666351318,0.0,0.0,0.0,42.61642456054688,43.0,-22.014572143554688,-0.0,176.1849365234375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,296.95556640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0013195445062592,296.9735717773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.5451014637947083,0.0608547255396842,0.0595813505351543,296.9003295898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.9990000128746032,0.4129345417022705,0.2587573230266571,296.9395751953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,0.0013895439915359,297.0868835449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.21893310546875,0.7330915927886963,0.1433597803115844,0.6511260271072388,293.21881103515625,284.95001220703125,280.8647766113281,280.3233947753906,293.1927185058594,297.0869445800781,293.2173156738281,1.0,0.2506721317768097,0.0,0.0,1.0,1.0,-1.1667252779006958,8.356921625818359e-07,1.166724443435669,-0.2803493142127991,0.0,0.0,0.0,42.74162673950195,43.0,-20.892364501953125,-0.0,175.51551818847656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,296.95416259765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2926940917969,0.0,0.0,0.0013310192152857,296.9732971191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.5397620797157288,0.0596496202051639,0.0584527142345905,296.89764404296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.9990000128746032,0.4109929203987121,0.2599618434906006,296.93804931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,0.0014016274362802,297.0864562988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.7313408255577087,0.1428935527801513,0.6491028070449829,293.2120361328125,284.95001220703125,280.8492126464844,280.3081359863281,293.1877136230469,297.0865173339844,293.21063232421875,1.0,0.2508236467838287,0.0,0.0,1.0,1.0,-1.164415717124939,8.330040373039083e-07,1.164414882659912,-0.279857188463211,0.0,0.0,0.0,43.016361236572266,31.0,-19.5992374420166,-0.0,175.35479736328125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,296.95123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,0.0012673640158027,296.9726867675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2004699707031,0.5364822745323181,0.0572296418249607,0.0560980699956417,296.894287109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.9990000128746032,0.4072637557983398,0.2532078921794891,296.9349060058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,0.0013345953775569,297.08544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.7357026934623718,0.1419403105974197,0.6445375680923462,293.1991882324219,284.95001220703125,280.8194274902344,280.2789611816406,293.1718139648437,297.08551025390625,293.197509765625,1.0,0.2457923889160156,0.0,0.0,1.0,1.0,-1.1478533744812012,8.139600709000661e-07,1.1478525400161743,-0.2764807641506195,0.0,0.0,0.0,41.094520568847656,34.0,-19.510028839111328,-0.0,166.5984649658203,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,296.95123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,0.0012673640158027,296.9726867675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.2004699707031,0.5364822745323181,0.0572296418249607,0.0560980699956417,296.894287109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.9990000128746032,0.4072637557983398,0.2532078921794891,296.9349060058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,0.0013345953775569,297.08544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.7357026934623718,0.1419403105974197,0.6445375680923462,293.1991882324219,284.95001220703125,280.8194274902344,280.2789611816406,293.1718139648437,297.08551025390625,293.197509765625,1.0,0.2457923889160156,0.0,0.0,1.0,1.0,-1.1478533744812012,8.139600709000661e-07,1.1478525400161743,-0.2764807641506195,0.0,0.0,0.0,41.094520568847656,34.0,-19.510028839111328,-0.0,166.5984649658203,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,296.9485168457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,0.001229990273714,296.9722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.5307786464691162,0.0548218265175819,0.0537757501006126,296.89532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.9990000128746032,0.4039637446403503,0.2491571903228759,296.9319152832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0012952390825375,297.084716796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1836853027344,0.737812340259552,0.1410000026226043,0.6401125192642212,293.1835327148437,284.95001220703125,280.7913513183594,280.25146484375,293.1561279296875,297.0847473144531,293.1819152832031,1.0,0.2429593652486801,0.0,0.0,1.0,1.0,-1.134795308113098,7.991847610355762e-07,1.1347944736480713,-0.2738944888114929,0.0,0.0,0.0,39.92198181152344,37.0,-20.733051300048828,-0.0,160.5105743408203,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,296.9485168457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,0.001229990273714,296.9722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.5307786464691162,0.0548218265175819,0.0537757501006126,296.89532470703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.18316650390625,0.9990000128746032,0.4039637446403503,0.2491571903228759,296.9319152832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0012952390825375,297.084716796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1836853027344,0.737812340259552,0.1410000026226043,0.6401125192642212,293.1835327148437,284.95001220703125,280.7913513183594,280.25146484375,293.1561279296875,297.0847473144531,293.1819152832031,1.0,0.2429593652486801,0.0,0.0,1.0,1.0,-1.134795308113098,7.991847610355762e-07,1.1347944736480713,-0.2738944888114929,0.0,0.0,0.0,39.92198181152344,37.0,-20.733051300048828,-0.0,160.5105743408203,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
