time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12013860,296.9459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,0.0012241578660905,296.9720153808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.5221818089485168,0.0524249412119388,0.0514985062181949,296.8943786621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.9990000128746032,0.4004705250263214,0.2485191524028778,296.9291076660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,0.0012890972429886,297.0841369628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.7368863224983215,0.1400664001703262,0.6358943581581116,293.16973876953125,284.95001220703125,280.7649230957031,280.2255554199219,293.14508056640625,297.08416748046875,293.1683349609375,1.0,0.2416926473379135,0.0,0.0,1.0,1.0,-1.1262173652648926,7.895387739154103e-07,1.1262165307998655,-0.2721040546894073,0.0,0.0,0.0,39.65348434448242,40.0,-19.041582107543945,-0.0,157.53697204589844,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,296.9459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,0.0012241578660905,296.9720153808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.5221818089485168,0.0524249412119388,0.0514985062181949,296.8943786621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.9990000128746032,0.4004705250263214,0.2485191524028778,296.9291076660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.2515869140625,0.0,0.0,0.0012890972429886,297.0841369628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.7368863224983215,0.1400664001703262,0.6358943581581116,293.16973876953125,284.95001220703125,280.7649230957031,280.2255554199219,293.14508056640625,297.08416748046875,293.1683349609375,1.0,0.2416926473379135,0.0,0.0,1.0,1.0,-1.1262173652648926,7.895387739154103e-07,1.1262165307998655,-0.2721040546894073,0.0,0.0,0.0,39.65348434448242,40.0,-19.041582107543945,-0.0,157.53697204589844,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,296.94342041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,0.0012409874470904,296.9718933105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.5117897391319275,0.0500383488833904,0.0492548570036888,296.8904113769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.9990000128746032,0.396642804145813,0.2503560781478882,296.9263610839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.0013068196130916,297.08355712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.7337343096733093,0.139127179980278,0.6317772269248962,293.1579895019531,284.95001220703125,280.7400207519531,280.201171875,293.1371154785156,297.0835876464844,293.15679931640625,1.0,0.2416985780000686,0.0,0.0,1.0,1.0,-1.1208277940750122,7.834846087462211e-07,1.120827078819275,-0.2708993256092071,0.0,0.0,0.0,40.032997131347656,28.0,-16.39499855041504,-0.0,156.7326202392578,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,296.94342041015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,0.0012409874470904,296.9718933105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1591796875,0.5117897391319275,0.0500383488833904,0.0492548570036888,296.8904113769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.1576843261719,0.9990000128746032,0.396642804145813,0.2503560781478882,296.9263610839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.2381591796875,0.0,0.0,0.0013068196130916,297.08355712890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.7337343096733093,0.139127179980278,0.6317772269248962,293.1579895019531,284.95001220703125,280.7400207519531,280.201171875,293.1371154785156,297.0835876464844,293.15679931640625,1.0,0.2416985780000686,0.0,0.0,1.0,1.0,-1.1208277940750122,7.834846087462211e-07,1.120827078819275,-0.2708993256092071,0.0,0.0,0.0,40.032997131347656,28.0,-16.39499855041504,-0.0,156.7326202392578,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,296.942138671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,0.0012209846172481,296.9718322753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.5089383721351624,0.0488441847264766,0.0481047593057155,296.8881530761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.9990000128746032,0.3946773707866668,0.2481713891029358,296.92498779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0012857556575909,297.0832214355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.1531066894531,0.7349212765693665,0.1386488229036331,0.6295502185821533,293.15301513671875,284.95001220703125,280.7281188964844,280.1894836425781,293.13165283203125,297.083251953125,293.15185546875,1.0,0.2397019863128662,0.0,0.0,1.0,1.0,-1.1141082048416138,7.760071412121761e-07,1.1141074895858765,-0.2694631814956665,0.0,0.0,0.0,39.41273498535156,28.0,-15.412010192871094,-0.0,153.662109375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,296.9408569335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.2253723144531,0.0,0.0,0.0011789754498749,296.9717712402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.5078422427177429,0.0476509630680084,0.046930506825447,296.8877868652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.9990000128746032,0.3928913474082947,0.2435193359851837,296.923583984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.22528076171875,0.0,0.0,0.001241517951712,297.0828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.7383845448493958,0.1381691098213195,0.6271911263465881,293.1474304199219,284.95001220703125,280.716552734375,280.1781616210937,293.1230163574219,297.0829162597656,293.1459350585937,1.0,0.2366298288106918,0.0,0.0,1.0,1.0,-1.1041820049285889,7.650955353710742e-07,1.104181170463562,-0.2674539983272552,0.0,0.0,0.0,38.16332626342773,31.0,-16.431476593017578,-0.0,148.55877685546875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,296.93853759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.0011420811060816,296.97186279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.5017967224121094,0.045283380895853,0.0446447730064392,296.8896179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.9990000128746032,0.3895917236804962,0.2393591850996017,296.9210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.001202666433528,297.0824584960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.7407236695289612,0.1372291594743728,0.6227641105651855,293.1337280273437,284.95001220703125,280.69439697265625,280.15643310546875,293.10894775390625,297.0824890136719,293.1322631835937,1.0,0.23375204205513,0.0,0.0,1.0,1.0,-1.0910354852676392,7.508064641115197e-07,1.091034770011902,-0.2648017108440399,0.0,0.0,0.0,37.00997161865234,34.0,-17.952434539794922,-0.0,142.85385131835938,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,296.93853759765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.0011420811060816,296.97186279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.5017967224121094,0.045283380895853,0.0446447730064392,296.8896179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.9990000128746032,0.3895917236804962,0.2393591850996017,296.9210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.001202666433528,297.0824584960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.7407236695289612,0.1372291594743728,0.6227641105651855,293.1337280273437,284.95001220703125,280.69439697265625,280.15643310546875,293.10894775390625,297.0824890136719,293.1322631835937,1.0,0.23375204205513,0.0,0.0,1.0,1.0,-1.0910354852676392,7.508064641115197e-07,1.091034770011902,-0.2648017108440399,0.0,0.0,0.0,37.00997161865234,34.0,-17.952434539794922,-0.0,142.85385131835938,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,296.93634033203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.20098876953125,0.0,0.0,0.0011356285540387,296.9721069335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.4932229518890381,0.0429339259862899,0.0424098894000053,296.8894958496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.9990000128746032,0.3861094117164612,0.2386241853237152,296.9185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,0.0011958715040236,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.739868700504303,0.1363004446029663,0.6185594201087952,293.12176513671875,284.95001220703125,280.6734619140625,280.13592529296875,293.0996398925781,297.08221435546875,293.1204833984375,1.0,0.2324476540088653,0.0,0.0,1.0,1.0,-1.0824068784713743,7.41484257105185e-07,1.0824060440063477,-0.2629624605178833,0.0,0.0,0.0,36.7292594909668,37.0,-16.44915008544922,-0.0,140.0494384765625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,296.93634033203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.20098876953125,0.0,0.0,0.0011356285540387,296.9721069335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.4932229518890381,0.0429339259862899,0.0424098894000053,296.8894958496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.9990000128746032,0.3861094117164612,0.2386241853237152,296.9185791015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.200927734375,0.0,0.0,0.0011958715040236,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.739868700504303,0.1363004446029663,0.6185594201087952,293.12176513671875,284.95001220703125,280.6734619140625,280.13592529296875,293.0996398925781,297.08221435546875,293.1204833984375,1.0,0.2324476540088653,0.0,0.0,1.0,1.0,-1.0824068784713743,7.41484257105185e-07,1.0824060440063477,-0.2629624605178833,0.0,0.0,0.0,36.7292594909668,37.0,-16.44915008544922,-0.0,140.0494384765625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,296.93426513671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,0.0011511761695146,296.97247314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.4825186133384704,0.0406012684106826,0.0402142442762851,296.88629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.9990000128746032,0.3822980225086212,0.2403915524482727,296.9162902832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,0.0012122439220547,297.0819396972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.7366531491279602,0.1353699415922165,0.6144704818725586,293.1117248535156,284.95001220703125,280.65362548828125,280.1164855957031,293.0933532714844,297.0819702148437,293.1106872558594,1.0,0.2324311882257461,0.0,0.0,1.0,1.0,-1.0770221948623655,7.35670937501709e-07,1.0770214796066284,-0.2617309987545013,0.0,0.0,0.0,37.0777587890625,40.0,-13.952950477600098,-0.0,139.27713012695312,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,296.93426513671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1889953613281,0.0,0.0,0.0011511761695146,296.97247314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.4825186133384704,0.0406012684106826,0.0402142442762851,296.88629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.9990000128746032,0.3822980225086212,0.2403915524482727,296.9162902832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1889343261719,0.0,0.0,0.0012122439220547,297.0819396972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.7366531491279602,0.1353699415922165,0.6144704818725586,293.1117248535156,284.95001220703125,280.65362548828125,280.1164855957031,293.0933532714844,297.0819702148437,293.1106872558594,1.0,0.2324311882257461,0.0,0.0,1.0,1.0,-1.0770221948623655,7.35670937501709e-07,1.0770214796066284,-0.2617309987545013,0.0,0.0,0.0,37.0777587890625,40.0,-13.952950477600098,-0.0,139.27713012695312,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,296.9327392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.17999267578125,0.0,0.0,0.0011752240825444,296.9728088378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.4720660448074341,0.0388389378786087,0.0385685265064239,296.8817749023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.9990000128746032,0.3791508078575134,0.2430998384952545,296.9145812988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.179931640625,0.0,0.0,0.0012375675141811,297.08172607421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.10552978515625,0.7329702973365784,0.1346555054187774,0.6113981008529663,293.10546875,284.95001220703125,280.63922119140625,280.1023864746094,293.09014892578125,297.08172607421875,293.1046142578125,1.0,0.2331244051456451,0.0,0.0,1.0,1.0,-1.0746686458587646,7.331101983254484e-07,1.0746679306030271,-0.2611227631568908,0.0,0.0,0.0,37.6912956237793,40.0,-11.809964179992676,-0.0,139.78416442871094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,296.9322509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1771850585937,0.0,0.0,0.0011847394052892,296.9729309082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.1048583984375,0.4680040776729584,0.0382841974496841,0.0380525663495063,296.8799743652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.9990000128746032,0.3781110346317291,0.2441631704568863,296.9140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,0.0012475877301767,297.0816345214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.7316271066665649,0.1344279944896698,0.6104297637939453,293.1037292480469,284.95001220703125,280.6347961425781,280.0980529785156,293.0893859863281,297.0816345214844,293.1029357910156,1.0,0.233451634645462,0.0,0.0,1.0,1.0,-1.0741865634918213,7.325788260459376e-07,1.074185848236084,-0.2609802484512329,0.0,0.0,0.0,37.93963241577149,28.0,-11.129375457763672,-0.0,140.1118621826172,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,296.93121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0011725814547389,296.9731750488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.4618649184703827,0.0371268056333065,0.0369447134435176,296.87664794921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.9990000128746032,0.3759639263153076,0.2428037673234939,296.91290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0012347847223281,297.0813903808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.7320725917816162,0.1339471042156219,0.6082311868667603,293.1006164550781,284.95001220703125,280.625732421875,280.08917236328125,293.0853881835937,297.0814208984375,293.09979248046875,1.0,0.2318816632032394,0.0,0.0,1.0,1.0,-1.0685616731643677,7.265779800036398e-07,1.0685609579086304,-0.2597497105598449,0.0,0.0,0.0,37.54608154296875,28.0,-10.303861618041992,-0.0,137.9274444580078,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,296.93017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1660461425781,0.0,0.0,0.0011379548814147,296.973388671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.4579130411148071,0.0359716303646564,0.0358135588467121,296.87530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.096435546875,0.9990000128746032,0.3740019202232361,0.2388896644115448,296.9117736816406,297.1499938964844,285.1499938964844,0.0,-0.0,293.166015625,0.0,0.0,0.0011983213480561,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.7348809242248535,0.1334647089242935,0.6058971285820007,293.0966796875,284.95001220703125,280.61688232421875,280.0804748535156,293.07781982421875,297.0811767578125,293.09552001953125,1.0,0.2291862070560455,0.0,0.0,1.0,1.0,-1.0596212148666382,7.17164311936358e-07,1.0596204996109009,-0.2579313516616821,0.0,0.0,0.0,36.51108932495117,25.0,-11.623655319213867,-0.0,133.75746154785156,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,296.92822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1557006835937,0.0,0.0,0.0010754587128758,296.9739990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.4491691887378692,0.033679723739624,0.0335722416639328,296.8772888183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.9990000128746032,0.3705490231513977,0.2316578775644302,296.9096069335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0011325097875669,297.08087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.7401797771453857,0.1325180530548095,0.6013109683990479,293.0854797363281,284.95001220703125,280.5997619628906,280.0636901855469,293.0616760253906,297.08087158203125,293.083984375,1.0,0.2244903147220611,0.0,0.0,1.0,1.0,-1.042591214179993,6.99483450716798e-07,1.0425904989242554,-0.254528284072876,0.0,0.0,0.0,34.63343048095703,28.0,-15.235162734985352,-0.0,126.14862823486328,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,296.92822265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1557006835937,0.0,0.0,0.0010754587128758,296.9739990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.4491691887378692,0.033679723739624,0.0335722416639328,296.8772888183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.08514404296875,0.9990000128746032,0.3705490231513977,0.2316578775644302,296.9096069335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1556701660156,0.0,0.0,0.0011325097875669,297.08087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.7401797771453857,0.1325180530548095,0.6013109683990479,293.0854797363281,284.95001220703125,280.5997619628906,280.0636901855469,293.0616760253906,297.08087158203125,293.083984375,1.0,0.2244903147220611,0.0,0.0,1.0,1.0,-1.042591214179993,6.99483450716798e-07,1.0425904989242554,-0.254528284072876,0.0,0.0,0.0,34.63343048095703,28.0,-15.235162734985352,-0.0,126.14862823486328,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,296.926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.001044321572408,296.9747619628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.4368056654930115,0.0314150974154472,0.0313888229429721,296.88067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.9990000128746032,0.367275059223175,0.227969229221344,296.9076538085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0010997208300977,297.0809020996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.7422351837158203,0.1315992325544357,0.5970045328140259,293.0731506347656,284.95001220703125,280.5833435058594,280.047607421875,293.04901123046875,297.0809020996094,293.0717163085937,1.0,0.2217708677053451,0.0,0.0,1.0,1.0,-1.0302947759628296,6.868907007628877e-07,1.0302940607070925,-0.2520503997802734,0.0,0.0,0.0,33.65298080444336,31.0,-16.44852638244629,-0.0,121.44491577148438,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,296.926513671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.001044321572408,296.9747619628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.4368056654930115,0.0314150974154472,0.0313888229429721,296.88067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.9990000128746032,0.367275059223175,0.227969229221344,296.9076538085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0010997208300977,297.0809020996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.7422351837158203,0.1315992325544357,0.5970045328140259,293.0731506347656,284.95001220703125,280.5833435058594,280.047607421875,293.04901123046875,297.0809020996094,293.0717163085937,1.0,0.2217708677053451,0.0,0.0,1.0,1.0,-1.0302947759628296,6.868907007628877e-07,1.0302940607070925,-0.2520503997802734,0.0,0.0,0.0,33.65298080444336,31.0,-16.44852638244629,-0.0,121.44491577148438,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,296.9249267578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0010398998856544,296.9756774902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643310546875,0.4221674501895904,0.0291756894439458,0.0292583499103784,296.8814392089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.9990000128746032,0.363768458366394,0.2274406254291534,296.9058532714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.001095064682886,297.0810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.7411761283874512,0.1306934803724289,0.5929113030433655,293.06207275390625,284.95001220703125,280.5675048828125,280.0321044921875,293.04034423828125,297.0810241699219,293.0608215332031,1.0,0.2206074297428131,0.0,0.0,1.0,1.0,-1.022178053855896,6.786378889955813e-07,1.0221774578094482,-0.2503578960895538,0.0,0.0,0.0,33.43769836425781,34.0,-15.223261833190918,-0.0,119.1427993774414,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,296.9249267578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0010398998856544,296.9756774902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0643310546875,0.4221674501895904,0.0291756894439458,0.0292583499103784,296.8814392089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0617980957031,0.9990000128746032,0.363768458366394,0.2274406254291534,296.9058532714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.001095064682886,297.0810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0621643066406,0.7411761283874512,0.1306934803724289,0.5929113030433655,293.06207275390625,284.95001220703125,280.5675048828125,280.0321044921875,293.04034423828125,297.0810241699219,293.0608215332031,1.0,0.2206074297428131,0.0,0.0,1.0,1.0,-1.022178053855896,6.786378889955813e-07,1.0221774578094482,-0.2503578960895538,0.0,0.0,0.0,33.43769836425781,34.0,-15.223261833190918,-0.0,119.1427993774414,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,296.9234619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1250915527344,0.0,0.0,0.0010562014067545,296.9766845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.05474853515625,0.4068284928798675,0.0269592348486185,0.0271719004958868,296.8788452148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.9990000128746032,0.3599118292331695,0.2293837070465088,296.9041442871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0011122309369966,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.7376633882522583,0.1297860294580459,0.5889291763305664,293.0527038574219,284.95001220703125,280.5521545410156,280.0170593261719,293.0345153808594,297.0811462402344,293.0516662597656,1.0,0.2207186073064804,0.0,0.0,1.0,1.0,-1.0172656774520874,6.736531759088393e-07,1.01726496219635,-0.2492808997631073,0.0,0.0,0.0,33.814544677734375,25.0,-13.019281387329102,-0.0,118.64126586914062,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,296.9234619140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1250915527344,0.0,0.0,0.0010562014067545,296.9766845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.05474853515625,0.4068284928798675,0.0269592348486185,0.0271719004958868,296.8788452148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.9990000128746032,0.3599118292331695,0.2293837070465088,296.9041442871094,297.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0011122309369966,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.0527648925781,0.7376633882522583,0.1297860294580459,0.5889291763305664,293.0527038574219,284.95001220703125,280.5521545410156,280.0170593261719,293.0345153808594,297.0811462402344,293.0516662597656,1.0,0.2207186073064804,0.0,0.0,1.0,1.0,-1.0172656774520874,6.736531759088393e-07,1.01726496219635,-0.2492808997631073,0.0,0.0,0.0,33.814544677734375,25.0,-13.019281387329102,-0.0,118.64126586914062,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,296.9226989746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0010445867665112,296.9771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.400894433259964,0.0258555524051189,0.0261141415685415,296.8769836425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.9990000128746032,0.3579138219356537,0.2280010282993316,296.9032897949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0011000001104548,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.7382270693778992,0.129325732588768,0.5868203639984131,293.0487670898437,284.95001220703125,280.5446472167969,280.0096740722656,293.02996826171875,297.0811462402344,293.0477294921875,1.0,0.219239667057991,0.0,0.0,1.0,1.0,-1.011780858039856,6.68138113724126e-07,1.0117801427841189,-0.248131662607193,0.0,0.0,0.0,33.43982696533203,25.0,-12.265019416809082,-0.0,116.71398162841795,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,296.92193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1151123046875,0.0,0.0,0.0010170671157538,296.9776916503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.3959031105041504,0.0247558187693357,0.0250420533120632,296.8765563964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.9990000128746032,0.356047123670578,0.2246909439563751,296.90240478515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,0.0010710207279771,297.08111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.7407294511795044,0.1288643330335617,0.5846149921417236,293.04425048828125,284.95001220703125,280.5372009277344,280.0024108886719,293.0222473144531,297.08111572265625,293.0429077148437,1.0,0.2169243693351745,0.0,0.0,1.0,1.0,-1.003807783126831,6.602097073482582e-07,1.0038071870803833,-0.2465467005968094,0.0,0.0,0.0,32.61082077026367,25.0,-13.322627067565918,-0.0,113.45844268798828,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,296.9205627441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.0009805636946111,296.97882080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.3815503418445587,0.0225780885666608,0.0229350347071886,296.8782653808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.9990000128746032,0.3525843620300293,0.2202235460281372,296.9007873535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.0010325808543711,297.0812072753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.7436937093734741,0.1279551982879638,0.5803345441818237,293.0325622558594,284.95001220703125,280.52252197265625,279.9880065917969,293.007568359375,297.0812072753906,293.0310363769531,1.0,0.2137819975614547,0.0,0.0,1.0,1.0,-0.9906873106956482,6.473159146480612e-07,0.9906866550445556,-0.2439799904823303,0.0,0.0,0.0,31.481664657592773,28.0,-15.803089141845703,-0.0,108.59424591064452,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,296.9205627441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.0009805636946111,296.97882080078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.3815503418445587,0.0225780885666608,0.0229350347071886,296.8782653808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.9990000128746032,0.3525843620300293,0.2202235460281372,296.9007873535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.0010325808543711,297.0812072753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.7436937093734741,0.1279551982879638,0.5803345441818237,293.0325622558594,284.95001220703125,280.52252197265625,279.9880065917969,293.007568359375,297.0812072753906,293.0310363769531,1.0,0.2137819975614547,0.0,0.0,1.0,1.0,-0.9906873106956482,6.473159146480612e-07,0.9906866550445556,-0.2439799904823303,0.0,0.0,0.0,31.481664657592773,28.0,-15.803089141845703,-0.0,108.59424591064452,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,296.9192810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0009702983661554,296.98004150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.361985445022583,0.0204279236495494,0.0208820439875125,296.87939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.9990000128746032,0.3490842580795288,0.2189508378505706,296.8993225097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,0.0010217708768323,297.0814208984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.7433999180793762,0.1270605027675628,0.5762568116188049,293.0207824707031,284.95001220703125,280.5080261230469,279.97381591796875,292.9965515136719,297.0813903808594,293.01934814453125,1.0,0.2122975885868072,0.0,0.0,1.0,1.0,-0.9817742705345154,6.386465543073427e-07,0.9817736744880676,-0.2422213107347488,0.0,0.0,0.0,31.10335731506348,31.0,-15.957916259765623,-0.0,106.0013427734375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,296.9192810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.0957946777344,0.0,0.0,0.0009702983661554,296.98004150390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.361985445022583,0.0204279236495494,0.0208820439875125,296.87939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.9990000128746032,0.3490842580795288,0.2189508378505706,296.8993225097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,0.0010217708768323,297.0814208984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.7433999180793762,0.1270605027675628,0.5762568116188049,293.0207824707031,284.95001220703125,280.5080261230469,279.97381591796875,292.9965515136719,297.0813903808594,293.01934814453125,1.0,0.2122975885868072,0.0,0.0,1.0,1.0,-0.9817742705345154,6.386465543073427e-07,0.9817736744880676,-0.2422213107347488,0.0,0.0,0.0,31.10335731506348,31.0,-15.957916259765623,-0.0,106.0013427734375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,296.9180908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,0.0009815999073907,296.9813842773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0183026753365993,0.0188761744648218,296.8775939941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0099792480469,0.9990000128746032,0.3452860116958618,0.2203516960144043,296.8979187011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,0.0010336720151826,297.0816345214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.7403199672698975,0.1261676102876663,0.5723108053207397,293.0102844238281,284.95001220703125,280.4935913085937,279.9596862792969,292.98883056640625,297.08160400390625,293.009033203125,1.0,0.212152674794197,0.0,0.0,1.0,1.0,-0.9763387441635132,6.333877990982728e-07,0.9763380885124208,-0.2411255985498428,0.0,0.0,0.0,31.34165000915528,25.0,-14.460321426391602,-0.0,105.21780395507812,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,296.9180908203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,0.0009815999073907,296.9813842773437,297.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0183026753365993,0.0188761744648218,296.8775939941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0099792480469,0.9990000128746032,0.3452860116958618,0.2203516960144043,296.8979187011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,0.0010336720151826,297.0816345214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.7403199672698975,0.1261676102876663,0.5723108053207397,293.0102844238281,284.95001220703125,280.4935913085937,279.9596862792969,292.98883056640625,297.08160400390625,293.009033203125,1.0,0.212152674794197,0.0,0.0,1.0,1.0,-0.9763387441635132,6.333877990982728e-07,0.9763380885124208,-0.2411255985498428,0.0,0.0,0.0,31.34165000915528,25.0,-14.460321426391602,-0.0,105.21780395507812,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,296.91705322265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,0.0009640225325711,296.98248291015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0165301039814949,0.017176728695631,296.8754272460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.9990000128746032,0.3420031666755676,0.218169167637825,296.8966979980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,0.0010151622118428,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.741212785243988,0.1254086792469024,0.5688316822052002,293.0023498535156,284.95001220703125,280.4814758300781,279.9477844238281,292.9789733886719,297.0816955566406,293.0010070800781,1.0,0.2099754214286804,0.0,0.0,1.0,1.0,-0.967464029788971,6.248756108107045e-07,0.9674633741378784,-0.2393670678138733,0.0,0.0,0.0,30.770299911499023,25.0,-14.22072410583496,-0.0,102.36898040771484,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,296.9168701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,0.000957608281169,296.9826965332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0045166015625,0.0,0.0161939803510904,0.0168509874492883,296.87530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.9990000128746032,0.3414054811000824,0.2173672616481781,296.896484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,0.0010084076784551,297.0816955566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.0007629394531,0.7417894601821899,0.1252639293670654,0.5681504011154175,293.00067138671875,284.95001220703125,280.4791564941406,279.94549560546875,292.9764404296875,297.0816955566406,292.9992370605469,1.0,0.2093845158815384,0.0,0.0,1.0,1.0,-0.965277373790741,6.227944027159538e-07,0.9652767181396484,-0.2389446645975113,0.0,0.0,0.0,30.57394790649414,25.0,-14.55601692199707,-0.0,101.58251953125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,296.916259765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,0.0009450166253373,296.9833679199219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9994506835937,0.0,0.0151487374678254,0.0158447492867708,296.8753356933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.9990000128746032,0.3395762145519256,0.2157844007015228,296.8957824707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,0.0009951480897143,297.0817565917969,297.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.7426338791847229,0.1248140186071395,0.566062867641449,292.9948425292969,284.95001220703125,280.47186279296875,279.9383850097656,292.9688720703125,297.08172607421875,292.99322509765625,1.0,0.2081758081912994,0.0,0.0,1.0,1.0,-0.9596320986747742,6.174506097522681e-07,0.9596314430236816,-0.2378737777471542,0.0,0.0,0.0,30.172771453857425,25.0,-15.748600006103516,-0.0,99.73902130126952,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,296.91571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,0.0009347758023068,296.98406982421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0141098778694868,0.014847538433969,296.87548828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.98834228515625,0.9990000128746032,0.3377614617347717,0.2144884467124939,296.8951110839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0009843639563769,297.0818176269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9888000488281,0.7431873679161072,0.1243662983179092,0.5639990568161011,292.9887084960937,284.95001220703125,280.4645690917969,279.93121337890625,292.9619445800781,297.0818176269531,292.9870910644531,1.0,0.2070398330688476,0.0,0.0,1.0,1.0,-0.9543773531913756,6.125004574641935e-07,0.954376757144928,-0.2368689179420471,0.0,0.0,0.0,29.83922576904297,25.0,-16.412826538085938,-0.0,98.1040267944336,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
