time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016020,296.9145812988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,0.0009174306178465,296.9854736328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0120495511218905,0.0128730935975909,296.8757629394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.9990000128746032,0.3341310024261474,0.2122754007577896,296.893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.0009660986252129,297.0820007324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.743911862373352,0.1234757006168365,0.559910774230957,292.9763488769531,284.95001220703125,280.4497375488281,279.91668701171875,292.9482421875,297.0819702148437,292.97467041015625,1.0,0.2049678862094879,0.0,0.0,1.0,1.0,-0.9444016218185424,6.031789894223039e-07,0.9444010257720948,-0.2349710464477539,0.0,0.0,0.0,29.26256561279297,25.0,-17.246286392211914,-0.0,95.13214111328124,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,296.9145812988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0565185546875,0.0,0.0,0.0009174306178465,296.9854736328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0120495511218905,0.0128730935975909,296.8757629394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.9990000128746032,0.3341310024261474,0.2122754007577896,296.893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.0009660986252129,297.0820007324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.743911862373352,0.1234757006168365,0.559910774230957,292.9763488769531,284.95001220703125,280.4497375488281,279.91668701171875,292.9482421875,297.0819702148437,292.97467041015625,1.0,0.2049678862094879,0.0,0.0,1.0,1.0,-0.9444016218185424,6.031789894223039e-07,0.9444010257720948,-0.2349710464477539,0.0,0.0,0.0,29.26256561279297,25.0,-17.246286392211914,-0.0,95.13214111328124,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,296.9135131835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.0009036237606778,296.9869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0100117232650518,0.0109239360317587,296.87567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.9990000128746032,0.3304653167724609,0.210497185587883,296.8924865722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0465087890625,0.0,0.0,0.0009515593410469,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9637451171875,0.7441825866699219,0.1225892156362533,0.5558619499206543,292.9636535644531,284.95001220703125,280.4345703125,279.9018249511719,292.93463134765625,297.0821838378906,292.9619445800781,1.0,0.2031255960464477,0.0,0.0,1.0,1.0,-0.9350342750549316,5.94516336605011e-07,0.935033679008484,-0.2332008332014084,0.0,0.0,0.0,28.78799629211425,25.0,-17.73851776123047,-0.0,92.4950714111328,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,296.9135131835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.0009036237606778,296.9869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0100117232650518,0.0109239360317587,296.87567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.9990000128746032,0.3304653167724609,0.210497185587883,296.8924865722656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0465087890625,0.0,0.0,0.0009515593410469,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.9637451171875,0.7441825866699219,0.1225892156362533,0.5558619499206543,292.9636535644531,284.95001220703125,280.4345703125,279.9018249511719,292.93463134765625,297.0821838378906,292.9619445800781,1.0,0.2031255960464477,0.0,0.0,1.0,1.0,-0.9350342750549316,5.94516336605011e-07,0.935033679008484,-0.2332008332014084,0.0,0.0,0.0,28.78799629211425,25.0,-17.73851776123047,-0.0,92.4950714111328,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,296.912353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,0.0009082619217224,296.992919921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9667053222656,0.0,0.0,0.0009910947410389,296.873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9481201171875,0.9990000128746032,0.326555073261261,0.2110964953899383,296.8911437988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,0.0009564435458742,297.0823059082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.7418432831764221,0.1216979846358299,0.5518878102302551,292.9486999511719,284.95001220703125,280.4189453125,279.88653564453125,292.9127502441406,297.0823059082031,292.9463806152344,1.0,0.201246753334999,0.0,0.0,1.0,1.0,-0.919073224067688,5.799582254439883e-07,0.919072687625885,-0.2302175164222717,0.0,0.0,0.0,28.731969833374023,25.0,-21.50885963439941,-0.0,89.27781677246094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,296.912353515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,0.0009082619217224,296.992919921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9667053222656,0.0,0.0,0.0009910947410389,296.873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9481201171875,0.9990000128746032,0.326555073261261,0.2110964953899383,296.8911437988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,0.0009564435458742,297.0823059082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.7418432831764221,0.1216979846358299,0.5518878102302551,292.9486999511719,284.95001220703125,280.4189453125,279.88653564453125,292.9127502441406,297.0823059082031,292.9463806152344,1.0,0.201246753334999,0.0,0.0,1.0,1.0,-0.919073224067688,5.799582254439883e-07,0.919072687625885,-0.2302175164222717,0.0,0.0,0.0,28.731969833374023,25.0,-21.50885963439941,-0.0,89.27781677246094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,296.9112854003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0252380371094,0.0,0.0,0.0008938221144489,296.9973449707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9636535644531,0.0,0.0,0.0009411080973222,296.8715515136719,297.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.9990000128746032,0.3226800858974457,0.2092257589101791,296.889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0252380371094,0.0,0.0,0.0009412377257831,297.0824584960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.7422031760215759,0.1208126619458198,0.5478442311286926,292.93359375,284.95001220703125,280.4028015136719,279.8706970214844,292.9004211425781,297.0824584960937,292.93170166015625,1.0,0.199656993150711,0.0,0.0,1.0,1.0,-0.911879062652588,5.734737555940228e-07,0.91187846660614,-0.2288736253976822,0.0,0.0,0.0,28.26680564880371,25.0,-20.44171905517578,-0.0,87.17256927490234,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,296.9112854003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.0252380371094,0.0,0.0,0.0008938221144489,296.9973449707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9636535644531,0.0,0.0,0.0009411080973222,296.8715515136719,297.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.9990000128746032,0.3226800858974457,0.2092257589101791,296.889892578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.0252380371094,0.0,0.0,0.0009412377257831,297.0824584960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.7422031760215759,0.1208126619458198,0.5478442311286926,292.93359375,284.95001220703125,280.4028015136719,279.8706970214844,292.9004211425781,297.0824584960937,292.93170166015625,1.0,0.199656993150711,0.0,0.0,1.0,1.0,-0.911879062652588,5.734737555940228e-07,0.91187846660614,-0.2288736253976822,0.0,0.0,0.0,28.26680564880371,25.0,-20.44171905517578,-0.0,87.17256927490234,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,296.9107360839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,0.000887690053787,296.9985656738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.961669921875,0.0,0.0,0.0009347892482765,296.87091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.9990000128746032,0.3207572102546692,0.208425685763359,296.88922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.01971435546875,0.0,0.0,0.000934780400712,297.0825500488281,297.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.7422360777854919,0.12036994099617,0.5458278656005859,292.9266967773437,284.95001220703125,280.3944702148437,279.862548828125,292.89434814453125,297.08251953125,292.9248352050781,1.0,0.1989346593618393,0.0,0.0,1.0,1.0,-0.9084759950637816,5.704235945813707e-07,0.908475399017334,-0.228239357471466,0.0,0.0,0.0,28.06555557250977,25.0,-19.804319381713867,-0.0,86.2153549194336,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,296.9101867675781,297.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,0.0008822111994959,296.9992980957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9594116210937,0.0,0.0,0.0009290162124671,296.87030029296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.91949462890625,0.9990000128746032,0.3188325762748718,0.2077073901891708,296.8885803222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,0.0009290108573623,297.0826110839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.9200439453125,0.7421776652336121,0.1199269071221351,0.543813943862915,292.9199523925781,284.95001220703125,280.385986328125,279.8542175292969,292.8883056640625,297.08258056640625,292.9181213378906,1.0,0.1982545852661132,0.0,0.0,1.0,1.0,-0.9051763415336608,5.67476604373951e-07,0.9051757454872132,-0.2276252508163452,0.0,0.0,0.0,27.88296890258789,25.0,-19.25586128234864,-0.0,85.31221008300781,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,296.9090270996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,0.0008729628752917,296.99981689453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,0.0009192766738124,296.86895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.9990000128746032,0.3149591982364654,0.2064865231513977,296.8872375488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,0.0009192719589918,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.7418144941329956,0.119038850069046,0.5397873520851135,292.9068298339844,284.95001220703125,280.3684387207031,279.8370056152344,292.8762512207031,297.08270263671875,292.9050598144531,1.0,0.1970052421092987,0.0,0.0,1.0,1.0,-0.8988437056541443,5.618492764369876e-07,0.8988431692123413,-0.2264483124017715,0.0,0.0,0.0,27.56661796569824,25.0,-18.393535614013672,-0.0,83.64618682861328,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,296.9090270996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,0.0008729628752917,296.99981689453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,0.0009192766738124,296.86895751953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.9990000128746032,0.3149591982364654,0.2064865231513977,296.8872375488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,0.0009192719589918,297.08270263671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.7418144941329956,0.119038850069046,0.5397873520851135,292.9068298339844,284.95001220703125,280.3684387207031,279.8370056152344,292.8762512207031,297.08270263671875,292.9050598144531,1.0,0.1970052421092987,0.0,0.0,1.0,1.0,-0.8988437056541443,5.618492764369876e-07,0.8988431692123413,-0.2264483124017715,0.0,0.0,0.0,27.56661796569824,25.0,-18.393535614013672,-0.0,83.64618682861328,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,296.9078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0008656706195324,296.9993896484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,0.0009115970460698,296.8673095703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8936767578125,0.9990000128746032,0.3110361993312835,0.2055154591798782,296.8858337402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0009115928551182,297.082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.7411595582962036,0.1181467920541763,0.5357544422149658,292.89410400390625,284.95001220703125,280.3500061035156,279.8189392089844,292.8641967773437,297.082763671875,292.8923645019531,1.0,0.1958829760551452,0.0,0.0,1.0,1.0,-0.8928107023239136,5.565224796555412e-07,0.8928101658821106,-0.2253280729055404,0.0,0.0,0.0,27.30608367919922,25.0,-17.804841995239258,-0.0,82.13883972167969,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,296.9078369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0008656706195324,296.9993896484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,0.0009115970460698,296.8673095703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8936767578125,0.9990000128746032,0.3110361993312835,0.2055154591798782,296.8858337402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0009115928551182,297.082763671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.7411595582962036,0.1181467920541763,0.5357544422149658,292.89410400390625,284.95001220703125,280.3500061035156,279.8189392089844,292.8641967773437,297.082763671875,292.8923645019531,1.0,0.1958829760551452,0.0,0.0,1.0,1.0,-0.8928107023239136,5.565224796555412e-07,0.8928101658821106,-0.2253280729055404,0.0,0.0,0.0,27.30608367919922,25.0,-17.804841995239258,-0.0,82.13883972167969,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,296.9065246582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.980224609375,0.0,0.0,0.000859981868416,296.9983215332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0009056060225702,296.8652648925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.8812255859375,0.9990000128746032,0.3070517182350158,0.2047522068023681,296.88433837890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.980224609375,0.0,0.0,0.0009056022972799,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.7402557730674744,0.1172492131590843,0.5317063331604004,292.88165283203125,284.95001220703125,280.3307189941406,279.800048828125,292.8520202636719,297.0827331542969,292.8799133300781,1.0,0.194864735007286,0.0,0.0,1.0,1.0,-0.8870148658752441,5.514362442227139e-07,0.8870143294334412,-0.2242522686719894,0.0,0.0,0.0,27.091243743896484,25.0,-17.43817138671875,-0.0,80.75975799560547,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,296.9065246582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.980224609375,0.0,0.0,0.000859981868416,296.9983215332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0009056060225702,296.8652648925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.8812255859375,0.9990000128746032,0.3070517182350158,0.2047522068023681,296.88433837890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.980224609375,0.0,0.0,0.0009056022972799,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.7402557730674744,0.1172492131590843,0.5317063331604004,292.88165283203125,284.95001220703125,280.3307189941406,279.800048828125,292.8520202636719,297.0827331542969,292.8799133300781,1.0,0.194864735007286,0.0,0.0,1.0,1.0,-0.8870148658752441,5.514362442227139e-07,0.8870143294334412,-0.2242522686719894,0.0,0.0,0.0,27.091243743896484,25.0,-17.43817138671875,-0.0,80.75975799560547,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,296.9052124023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.9697265625,0.0,0.0,0.0008559292764402,296.9969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9349365234375,0.0,0.0,0.0009013381204567,296.86309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.869873046875,0.9990000128746032,0.3033272922039032,0.204205185174942,296.8828430175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9697265625,0.0,0.0,0.0009013347444124,297.0826721191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.8703918457031,0.739234447479248,0.1164175271987915,0.5279624462127686,292.87030029296875,284.95001220703125,280.3123474121094,279.78204345703125,292.8407592773437,297.08270263671875,292.8685607910156,1.0,0.1940042525529861,0.0,0.0,1.0,1.0,-0.8818498253822327,5.469290726978215e-07,0.8818492293357849,-0.2232938110828399,0.0,0.0,0.0,26.92718315124512,25.0,-17.247316360473633,-0.0,79.58403015136719,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,296.90509033203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,0.0008556235115975,296.996826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,0.0009010160574689,296.8628845214844,297.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.9990000128746032,0.3030007481575012,0.2041638046503067,296.8827209472656,297.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,0.0009010127978399,297.0826721191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.869384765625,0.7391379475593567,0.1163449138402938,0.5276358723640442,292.8692932128906,284.95001220703125,280.31072998046875,279.78045654296875,292.8397827148437,297.0826721191406,292.8675537109375,1.0,0.1939324289560318,0.0,0.0,1.0,1.0,-0.8814070224761963,5.465438448482018e-07,0.8814064860343933,-0.2232116609811782,0.0,0.0,0.0,26.914241790771484,25.0,-17.236127853393555,-0.0,79.48542785644531,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,296.90435791015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,0.0008538730326108,296.9959716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.9305114746094,0.0,0.0,0.0008991725044324,296.861572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8627319335937,0.9990000128746032,0.3009496927261352,0.203926533460617,296.8818664550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,0.0008991694194264,297.0826110839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.8632507324219,0.7385081052780151,0.1158899962902069,0.5255905985832214,292.8631591796875,284.95001220703125,280.30047607421875,279.7704162597656,292.8336181640625,297.0826110839844,292.8614196777344,1.0,0.1934938281774521,0.0,0.0,1.0,1.0,-0.878661036491394,5.441584676191269e-07,0.8786605000495911,-0.2227022051811218,0.0,0.0,0.0,26.83791160583496,25.0,-17.1834659576416,-0.0,78.88158416748047,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,296.903564453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9573669433594,0.0,0.0,0.0008523731376044,296.9950256347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.92657470703125,0.0,0.0,0.0008975929231382,296.86016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8565979003906,0.9990000128746032,0.2988815009593963,0.2037228196859359,296.8809814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.95733642578125,0.0,0.0,0.0008975899545475,297.0825500488281,297.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.7378358244895935,0.1154331266880035,0.5235379934310913,292.8570251464844,284.95001220703125,280.29010009765625,279.76025390625,292.827392578125,297.0825500488281,292.85528564453125,1.0,0.1930712461471557,0.0,0.0,1.0,1.0,-0.8759473562240601,5.418078785623948e-07,0.8759468197822571,-0.2221988290548324,0.0,0.0,0.0,26.768686294555664,25.0,-17.15650749206543,-0.0,78.2970199584961,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,296.9019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,0.0008500326657667,296.9930114746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,0.0008951279451139,296.85711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.9990000128746032,0.2946940660476684,0.2034040838479995,296.8791809082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,0.0008951253257691,297.08233642578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8448486328125,0.7363772392272949,0.114513412117958,0.5194094777107239,292.8447570800781,284.95001220703125,280.2689514160156,279.7395324707031,292.8148803710937,297.0823669433594,292.8429870605469,1.0,0.1922679543495178,0.0,0.0,1.0,1.0,-0.8706010580062866,5.371961151467985e-07,0.8706005215644836,-0.2212073057889938,0.0,0.0,0.0,26.648897171020508,25.0,-17.164688110351562,-0.0,77.17825317382812,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,296.9019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,0.0008500326657667,296.9930114746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,0.0008951279451139,296.85711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.9990000128746032,0.2946940660476684,0.2034040838479995,296.8791809082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,0.0008951253257691,297.08233642578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8448486328125,0.7363772392272949,0.114513412117958,0.5194094777107239,292.8447570800781,284.95001220703125,280.2689514160156,279.7395324707031,292.8148803710937,297.0823669433594,292.8429870605469,1.0,0.1922679543495178,0.0,0.0,1.0,1.0,-0.8706010580062866,5.371961151467985e-07,0.8706005215644836,-0.2212073057889938,0.0,0.0,0.0,26.648897171020508,25.0,-17.164688110351562,-0.0,77.17825317382812,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,296.9002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.93426513671875,0.0,0.0,0.0008486352744512,296.9908142089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0008936561644077,296.8538513183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.8319702148437,0.9990000128746032,0.2904405891895294,0.2031389623880386,296.87725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.93426513671875,0.0,0.0,0.0008936538361012,297.08209228515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.83251953125,0.7347564697265625,0.1135854795575141,0.5152490735054016,292.8324279785156,284.95001220703125,280.24737548828125,279.7183837890625,292.8021545410156,297.0821228027344,292.83062744140625,1.0,0.1915109157562255,0.0,0.0,1.0,1.0,-0.8652629852294922,5.326162977326021e-07,0.8652624487876892,-0.2202165275812149,0.0,0.0,0.0,26.55463218688965,25.0,-17.250951766967773,-0.0,76.11103820800781,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,296.9002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.93426513671875,0.0,0.0,0.0008486352744512,296.9908142089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0008936561644077,296.8538513183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.8319702148437,0.9990000128746032,0.2904405891895294,0.2031389623880386,296.87725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.93426513671875,0.0,0.0,0.0008936538361012,297.08209228515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.83251953125,0.7347564697265625,0.1135854795575141,0.5152490735054016,292.8324279785156,284.95001220703125,280.24737548828125,279.7183837890625,292.8021545410156,297.0821228027344,292.83062744140625,1.0,0.1915109157562255,0.0,0.0,1.0,1.0,-0.8652629852294922,5.326162977326021e-07,0.8652624487876892,-0.2202165275812149,0.0,0.0,0.0,26.55463218688965,25.0,-17.250951766967773,-0.0,76.11103820800781,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,296.89849853515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.000852542638313,296.9884948730469,297.1499938964844,285.1499938964844,0.0,-0.0,292.9006652832031,0.0,0.0,0.0008977705147117,296.85113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8193359375,0.9969581365585328,0.2861998975276947,0.2011912316083908,296.8752746582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0008977684192359,297.0818176269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.8199157714844,0.7323339581489563,0.1126486957073211,0.5110758543014526,292.81982421875,284.95001220703125,280.2254638671875,279.6968994140625,292.7869873046875,297.08184814453125,292.8179016113281,1.0,0.1907467544078827,0.0,0.0,1.0,1.0,-0.8579288125038147,5.263606226435513e-07,0.8579282760620117,-0.218844473361969,0.0,0.0,0.0,26.58109474182129,25.0,-18.024965286254883,-0.0,74.88655853271484,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,296.89849853515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.000852542638313,296.9884948730469,297.1499938964844,285.1499938964844,0.0,-0.0,292.9006652832031,0.0,0.0,0.0008977705147117,296.85113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8193359375,0.9969581365585328,0.2861998975276947,0.2011912316083908,296.8752746582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0008977684192359,297.0818176269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.8199157714844,0.7323339581489563,0.1126486957073211,0.5110758543014526,292.81982421875,284.95001220703125,280.2254638671875,279.6968994140625,292.7869873046875,297.08184814453125,292.8179016113281,1.0,0.1907467544078827,0.0,0.0,1.0,1.0,-0.8579288125038147,5.263606226435513e-07,0.8579282760620117,-0.218844473361969,0.0,0.0,0.0,26.58109474182129,25.0,-18.024965286254883,-0.0,74.88655853271484,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,296.89666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,0.0008583747548982,296.9860534667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.8910827636719,0.0,0.0,0.0009039118303917,296.8501892089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.992424726486206,0.2821111381053924,0.1983243227005005,296.87322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,0.0009039099677465,297.0815124511719,297.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.7296236753463745,0.1117092370986938,0.5068905353546143,292.8057556152344,284.95001220703125,280.20330810546875,279.6752014160156,292.7694396972656,297.08154296875,292.8035888671875,1.0,0.1899421364068985,0.0,0.0,1.0,1.0,-0.8495113849639893,5.192458729652571e-07,0.8495108485221863,-0.2172866761684417,0.0,0.0,0.0,26.64781951904297,25.0,-19.81689453125,-0.0,73.54999542236328,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,296.89666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,0.0008583747548982,296.9860534667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.8910827636719,0.0,0.0,0.0009039118303917,296.8501892089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.992424726486206,0.2821111381053924,0.1983243227005005,296.87322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,0.0009039099677465,297.0815124511719,297.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.7296236753463745,0.1117092370986938,0.5068905353546143,292.8057556152344,284.95001220703125,280.20330810546875,279.6752014160156,292.7694396972656,297.08154296875,292.8035888671875,1.0,0.1899421364068985,0.0,0.0,1.0,1.0,-0.8495113849639893,5.192458729652571e-07,0.8495108485221863,-0.2172866761684417,0.0,0.0,0.0,26.64781951904297,25.0,-19.81689453125,-0.0,73.54999542236328,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,296.8957214355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.904541015625,0.0,0.0,0.0008609910146333,296.9848022460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.8860778808594,0.0,0.0,0.0009066667989827,296.8500671386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.7977294921875,0.9901347160339355,0.2800997495651245,0.1969203948974609,296.8721618652344,297.1499938964844,285.1499938964844,0.0,-0.0,292.904541015625,0.0,0.0,0.0009066649945452,297.0813903808594,297.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.728312075138092,0.1112398579716682,0.504797101020813,292.7982788085937,284.95001220703125,280.19219970703125,279.664306640625,292.7606201171875,297.0814208984375,292.7960510253906,1.0,0.1895304173231125,0.0,0.0,1.0,1.0,-0.8453236818313599,5.157290843271767e-07,0.8453231453895569,-0.2165110856294632,0.0,0.0,0.0,26.67367172241211,25.0,-20.55671119689941,-0.0,72.88253784179688,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,296.8948059082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,0.0008634435944259,296.9835510253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,0.0009092493564821,296.8500671386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.7900695800781,0.98781418800354,0.2780993580818176,0.1955261081457138,296.8711242675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.8983154296875,0.0,0.0,0.00090924766846,297.081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.7907409667969,0.7270227670669556,0.1107707098126411,0.5027040839195251,292.7906188964844,284.95001220703125,280.1810302734375,279.65338134765625,292.75177001953125,297.081298828125,292.788330078125,1.0,0.1891137957572937,0.0,0.0,1.0,1.0,-0.8411474227905273,5.122370225763007e-07,0.8411468863487244,-0.2157377153635025,0.0,0.0,0.0,26.695446014404297,25.0,-21.18951797485352,-0.0,72.21585083007812,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,296.8929138183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0008679785532876,296.9810485839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.8700561523437,0.0,0.0,0.0009140247711911,296.8502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.77423095703125,0.9830488562583924,0.2741169035434723,0.1927531510591507,296.8690185546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0009140232577919,297.0810852050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.7749328613281,0.7244883179664612,0.1098325699567794,0.4985176920890808,292.7748107910156,284.95001220703125,280.15869140625,279.6314697265625,292.7338562011719,297.08111572265625,292.7723999023437,1.0,0.1882692128419876,0.0,0.0,1.0,1.0,-0.8328118324279785,5.053121299170016e-07,0.8328112959861755,-0.214194506406784,0.0,0.0,0.0,26.729793548583984,25.0,-22.22624397277832,-0.0,70.88633728027344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,296.8929138183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0008679785532876,296.9810485839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.8700561523437,0.0,0.0,0.0009140247711911,296.8502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.77423095703125,0.9830488562583924,0.2741169035434723,0.1927531510591507,296.8690185546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0009140232577919,297.0810852050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.7749328613281,0.7244883179664612,0.1098325699567794,0.4985176920890808,292.7748107910156,284.95001220703125,280.15869140625,279.6314697265625,292.7338562011719,297.08111572265625,292.7723999023437,1.0,0.1882692128419876,0.0,0.0,1.0,1.0,-0.8328118324279785,5.053121299170016e-07,0.8328112959861755,-0.214194506406784,0.0,0.0,0.0,26.729793548583984,25.0,-22.22624397277832,-0.0,70.88633728027344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,296.8910522460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0008721332415007,296.9784851074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.85858154296875,0.0,0.0,0.0009183996589854,296.8504943847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.9780911803245544,0.270148754119873,0.1899916231632232,296.86688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0009183983202092,297.0809020996094,297.1499938964844,285.1499938964844,0.0,-0.0,292.7585754394531,0.7219871282577515,0.1088937297463417,0.4943274557590484,292.7584533691406,284.95001220703125,280.13641357421875,279.6096496582031,292.7156982421875,297.0809020996094,292.75592041015625,1.0,0.187412828207016,0.0,0.0,1.0,1.0,-0.8244839906692505,4.984532893104188e-07,0.8244835138320923,-0.2126531898975372,0.0,0.0,0.0,26.75473022460937,25.0,-23.039718627929688,-0.0,69.5636978149414,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,296.8910522460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0008721332415007,296.9784851074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.85858154296875,0.0,0.0,0.0009183996589854,296.8504943847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.9780911803245544,0.270148754119873,0.1899916231632232,296.86688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0009183983202092,297.0809020996094,297.1499938964844,285.1499938964844,0.0,-0.0,292.7585754394531,0.7219871282577515,0.1088937297463417,0.4943274557590484,292.7584533691406,284.95001220703125,280.13641357421875,279.6096496582031,292.7156982421875,297.0809020996094,292.75592041015625,1.0,0.187412828207016,0.0,0.0,1.0,1.0,-0.8244839906692505,4.984532893104188e-07,0.8244835138320923,-0.2126531898975372,0.0,0.0,0.0,26.75473022460937,25.0,-23.039718627929688,-0.0,69.5636978149414,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,296.88916015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,0.0008760032942518,296.9759216308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.84649658203125,0.0,0.0,0.0009224748355336,296.8507995605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.740966796875,0.9729223251342772,0.2661896049976349,0.1872365921735763,296.86474609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,0.0009224736713804,297.0807189941406,297.1499938964844,285.1499938964844,0.0,-0.0,292.7417297363281,0.7194942831993103,0.1079533472657203,0.4901296198368072,292.7416076660156,284.95001220703125,280.1142883300781,279.58795166015625,292.6972961425781,297.08074951171875,292.7389831542969,1.0,0.1865477710962295,0.0,0.0,1.0,1.0,-0.8161537647247314,4.916515763397911e-07,0.8161532878875732,-0.211111843585968,0.0,0.0,0.0,26.77269744873047,25.0,-23.696441650390625,-0.0,68.2498550415039,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,296.88916015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,0.0008760032942518,296.9759216308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.84649658203125,0.0,0.0,0.0009224748355336,296.8507995605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.740966796875,0.9729223251342772,0.2661896049976349,0.1872365921735763,296.86474609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.8587951660156,0.0,0.0,0.0009224736713804,297.0807189941406,297.1499938964844,285.1499938964844,0.0,-0.0,292.7417297363281,0.7194942831993103,0.1079533472657203,0.4901296198368072,292.7416076660156,284.95001220703125,280.1142883300781,279.58795166015625,292.6972961425781,297.08074951171875,292.7389831542969,1.0,0.1865477710962295,0.0,0.0,1.0,1.0,-0.8161537647247314,4.916515763397911e-07,0.8161532878875732,-0.211111843585968,0.0,0.0,0.0,26.77269744873047,25.0,-23.696441650390625,-0.0,68.2498550415039,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,296.8872985839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.8447570800781,0.0,0.0,0.0008796553593128,296.97332763671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.83380126953125,0.0,0.0,0.0009263204992748,296.8511657714844,297.1499938964844,285.1499938964844,0.0,-0.0,292.7237243652344,0.9675334692001344,0.2622377872467041,0.1844864189624786,296.86260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8447570800781,0.0,0.0,0.0009263194515369,297.0805358886719,297.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.7169889211654663,0.1070109382271766,0.4859220087528229,292.724365234375,284.95001220703125,280.0924072265625,279.5664978027344,292.6786193847656,297.08056640625,292.7216796875,1.0,0.1856765896081924,0.0,0.0,1.0,1.0,-0.8078168630599976,4.849031256526359e-07,0.8078163862228394,-0.2095695734024047,0.0,0.0,0.0,26.7854232788086,25.0,-24.24344253540039,-0.0,66.94661712646484,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
