time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12018240,296.8872985839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.8447570800781,0.0,0.0,0.0008796553593128,296.97332763671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.83380126953125,0.0,0.0,0.0009263204992748,296.8511657714844,297.1499938964844,285.1499938964844,0.0,-0.0,292.7237243652344,0.9675334692001344,0.2622377872467041,0.1844864189624786,296.86260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.8447570800781,0.0,0.0,0.0009263194515369,297.0805358886719,297.1499938964844,285.1499938964844,0.0,-0.0,292.7244873046875,0.7169889211654663,0.1070109382271766,0.4859220087528229,292.724365234375,284.95001220703125,280.0924072265625,279.5664978027344,292.6786193847656,297.08056640625,292.7216796875,1.0,0.1856765896081924,0.0,0.0,1.0,1.0,-0.8078168630599976,4.849031256526359e-07,0.8078163862228394,-0.2095695734024047,0.0,0.0,0.0,26.7854232788086,25.0,-24.24344253540039,-0.0,66.94661712646484,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,296.8863525390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.8375549316406,0.0,0.0,0.0008814124739728,296.9720458984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.82720947265625,0.0,0.0,0.0009281707461923,296.8513488769531,297.1499938964844,285.1499938964844,0.0,-0.0,292.7149353027344,0.9647565484046936,0.2602646946907043,0.183113157749176,296.8615417480469,297.1499938964844,285.1499938964844,0.0,-0.0,292.8375549316406,0.0,0.0,0.0009281697566621,297.0804443359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.7157257795333862,0.1065388545393943,0.4838139116764068,292.7156066894531,284.95001220703125,280.0815734863281,279.555908203125,292.6692199707031,297.0804748535156,292.712890625,1.0,0.1852392107248306,0.0,0.0,1.0,1.0,-0.8036454319953918,4.815483407583088e-07,0.8036449551582336,-0.2087980210781097,0.0,0.0,0.0,26.7901554107666,25.0,-24.483135223388672,-0.0,66.29936981201172,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,296.8854064941406,297.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0008831331506371,296.97076416015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.82049560546875,0.0,0.0,0.0009299826924689,296.8515319824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.70611572265625,0.961924135684967,0.2582933008670807,0.1817409545183181,296.8604431152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0009299817611463,297.08038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.7069091796875,0.7144524455070496,0.1060662493109703,0.4817033112049103,292.706787109375,284.95001220703125,280.07086181640625,279.5453796386719,292.6597595214844,297.08038330078125,292.7040100097656,1.0,0.1848010867834091,0.0,0.0,1.0,1.0,-0.7994717359542847,4.782061751029687e-07,0.7994712591171265,-0.20802603662014,0.0,0.0,0.0,26.79405403137207,25.0,-24.70667266845703,-0.0,65.65538024902344,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,296.8835144042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0008864727569743,296.9681701660156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,0.0009334993665106,296.8519287109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.688232421875,0.9560993909835817,0.254356324672699,0.1790002584457397,296.8583068847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0009334985516034,297.0802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6890563964844,0.7118668556213379,0.1051193848252296,0.4774740636348724,292.6889038085937,284.95001220703125,280.0497436523437,279.5246887207031,292.6406555175781,297.0802307128906,292.68609619140625,1.0,0.1839230358600616,0.0,0.0,1.0,1.0,-0.7911191582679749,4.715612078598497e-07,0.7911186814308167,-0.206481322646141,0.0,0.0,0.0,26.79955673217773,25.0,-25.11075782775879,-0.0,64.3775863647461,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,296.8835144042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0008864727569743,296.9681701660156,297.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,0.0009334993665106,296.8519287109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.688232421875,0.9560993909835817,0.254356324672699,0.1790002584457397,296.8583068847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0009334985516034,297.0802001953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6890563964844,0.7118668556213379,0.1051193848252296,0.4774740636348724,292.6889038085937,284.95001220703125,280.0497436523437,279.5246887207031,292.6406555175781,297.0802307128906,292.68609619140625,1.0,0.1839230358600616,0.0,0.0,1.0,1.0,-0.7911191582679749,4.715612078598497e-07,0.7911186814308167,-0.206481322646141,0.0,0.0,0.0,26.79955673217773,25.0,-25.11075782775879,-0.0,64.3775863647461,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,296.88165283203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,0.0008896973449736,296.965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.7923583984375,0.0,0.0,0.00093689491041,296.85235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.67010498046875,0.9500719308853148,0.2504271268844604,0.1762645542621612,296.85614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,0.0009368941537104,297.0800170898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.6709289550781,0.7092141509056091,0.1041705608367919,0.473235160112381,292.6708068847656,284.95001220703125,280.0291748046875,279.5045471191406,292.6213684082031,297.0800476074219,292.6679077148437,1.0,0.1830436587333679,0.0,0.0,1.0,1.0,-0.7827604413032532,4.649687355140486e-07,0.782759964466095,-0.2049355059862136,0.0,0.0,0.0,26.80255699157715,25.0,-25.470016479492188,-0.0,63.1142807006836,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,296.88165283203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,0.0008896973449736,296.965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.7923583984375,0.0,0.0,0.00093689491041,296.85235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.67010498046875,0.9500719308853148,0.2504271268844604,0.1762645542621612,296.85614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.800048828125,0.0,0.0,0.0009368941537104,297.0800170898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.6709289550781,0.7092141509056091,0.1041705608367919,0.473235160112381,292.6708068847656,284.95001220703125,280.0291748046875,279.5045471191406,292.6213684082031,297.0800476074219,292.6679077148437,1.0,0.1830436587333679,0.0,0.0,1.0,1.0,-0.7827604413032532,4.649687355140486e-07,0.782759964466095,-0.2049355059862136,0.0,0.0,0.0,26.80255699157715,25.0,-25.470016479492188,-0.0,63.1142807006836,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,296.8797607421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.78436279296875,0.0,0.0,0.0008928221068345,296.9629821777344,297.1499938964844,285.1499938964844,0.0,-0.0,292.77752685546875,0.0,0.0,0.0009401853894814,296.8528137207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.6517333984375,0.9438641667366028,0.2465070188045501,0.1735347062349319,296.85400390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.78436279296875,0.0,0.0,0.0009401846909895,297.0798645019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.7064950466156006,0.1032198071479797,0.4689868092536926,292.6524353027344,284.95001220703125,280.0092163085937,279.4849853515625,292.6018981933594,297.0798645019531,292.64947509765625,1.0,0.1821638345718383,0.0,0.0,1.0,1.0,-0.7743972539901733,4.584296959819767e-07,0.7743967771530151,-0.2033888697624206,0.0,0.0,0.0,26.80347442626953,25.0,-25.783802032470703,-0.0,61.86616897583008,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,296.8797607421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.78436279296875,0.0,0.0,0.0008928221068345,296.9629821777344,297.1499938964844,285.1499938964844,0.0,-0.0,292.77752685546875,0.0,0.0,0.0009401853894814,296.8528137207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.6517333984375,0.9438641667366028,0.2465070188045501,0.1735347062349319,296.85400390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.78436279296875,0.0,0.0,0.0009401846909895,297.0798645019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.7064950466156006,0.1032198071479797,0.4689868092536926,292.6524353027344,284.95001220703125,280.0092163085937,279.4849853515625,292.6018981933594,297.0798645019531,292.64947509765625,1.0,0.1821638345718383,0.0,0.0,1.0,1.0,-0.7743972539901733,4.584296959819767e-07,0.7743967771530151,-0.2033888697624206,0.0,0.0,0.0,26.80347442626953,25.0,-25.783802032470703,-0.0,61.86616897583008,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,296.8778991699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.0,0.0,0.0008958614780567,296.9604187011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.76220703125,0.0,0.0,0.0009433858795091,296.8533020019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.9375061988830566,0.2425965964794159,0.1708111613988876,296.8518371582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.7682800292969,0.0,0.0,0.0009433852392248,297.0797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.634033203125,0.7037614583969116,0.1022674366831779,0.4647304117679596,292.6339111328125,284.95001220703125,279.989990234375,279.4661560058594,292.582275390625,297.0797119140625,292.630859375,1.0,0.1812844425439834,0.0,0.0,1.0,1.0,-0.7660315036773682,4.519450556017546e-07,0.76603102684021,-0.2018415778875351,0.0,0.0,0.0,26.802705764770508,25.0,-26.058252334594727,-0.0,60.63399505615234,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,296.8778991699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.768310546875,0.0,0.0,0.0008958614780567,296.9604187011719,297.1499938964844,285.1499938964844,0.0,-0.0,292.76220703125,0.0,0.0,0.0009433858795091,296.8533020019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.6331787109375,0.9375061988830566,0.2425965964794159,0.1708111613988876,296.8518371582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.7682800292969,0.0,0.0,0.0009433852392248,297.0797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.634033203125,0.7037614583969116,0.1022674366831779,0.4647304117679596,292.6339111328125,284.95001220703125,279.989990234375,279.4661560058594,292.582275390625,297.0797119140625,292.630859375,1.0,0.1812844425439834,0.0,0.0,1.0,1.0,-0.7660315036773682,4.519450556017546e-07,0.76603102684021,-0.2018415778875351,0.0,0.0,0.0,26.802705764770508,25.0,-26.058252334594727,-0.0,60.63399505615234,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,296.876953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,0.0008973513031378,296.9591369628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,0.000944954692386,296.8535461425781,297.1499938964844,285.1499938964844,0.0,-0.0,292.62384033203125,0.9342833161354064,0.2406449317932129,0.1694517135620117,296.85076904296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.7601318359375,0.0,0.0,0.0009449541103094,297.0796203613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.7023911476135254,0.1017907708883285,0.4625997543334961,292.62457275390625,284.95001220703125,279.9806823730469,279.45703125,292.5724182128906,297.07965087890625,292.6215209960937,1.0,0.1808451116085052,0.0,0.0,1.0,1.0,-0.7618485689163208,4.48723767476622e-07,0.7618480920791626,-0.2010679244995117,0.0,0.0,0.0,26.80175399780273,25.0,-26.18327713012696,-0.0,60.0240478515625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,296.87603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7518920898437,0.0,0.0,0.0008988222689367,296.9578552246094,297.1499938964844,285.1499938964844,0.0,-0.0,292.7464904785156,0.0,0.0,0.0009465037146583,296.85382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.61444091796875,0.9310401678085328,0.2386963069438934,0.1680942326784134,296.8497009277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.7518920898437,0.0,0.0,0.0009465031907893,297.0795593261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6153259277344,0.7010184526443481,0.1013137847185134,0.4604674279689789,292.6151733398437,284.95001220703125,279.9715881347656,279.4481201171875,292.5625305175781,297.0795593261719,292.6120910644531,1.0,0.1804061979055404,0.0,0.0,1.0,1.0,-0.7576666474342346,4.45517173375265e-07,0.7576661705970764,-0.2002945095300674,0.0,0.0,0.0,26.800460815429688,25.0,-26.298784255981445,-0.0,59.41831970214844,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,296.8741760253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.73516845703125,0.0,0.0,0.0009017178090289,296.9552917480469,297.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0009495527483522,296.8543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5955810546875,0.9245197772979736,0.2348065823316574,0.1653842180967331,296.8475646972656,297.1499938964844,285.1499938964844,0.0,-0.0,292.73516845703125,0.0,0.0,0.000949552282691,297.07940673828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5964660644531,0.6982658505439758,0.100359171628952,0.4561994075775146,292.5963134765625,284.95001220703125,279.9541320800781,279.4309997558594,292.5426940917969,297.0794372558594,292.5931701660156,1.0,0.1795295476913452,0.0,0.0,1.0,1.0,-0.7493016123771667,4.391443155782327e-07,0.7493011951446533,-0.1987465471029281,0.0,0.0,0.0,26.79708480834961,25.0,-26.50727272033692,-0.0,58.21955108642578,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,296.8741760253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.73516845703125,0.0,0.0,0.0009017178090289,296.9552917480469,297.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0009495527483522,296.8543701171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5955810546875,0.9245197772979736,0.2348065823316574,0.1653842180967331,296.8475646972656,297.1499938964844,285.1499938964844,0.0,-0.0,292.73516845703125,0.0,0.0,0.000949552282691,297.07940673828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5964660644531,0.6982658505439758,0.100359171628952,0.4561994075775146,292.5963134765625,284.95001220703125,279.9541320800781,279.4309997558594,292.5426940917969,297.0794372558594,292.5931701660156,1.0,0.1795295476913452,0.0,0.0,1.0,1.0,-0.7493016123771667,4.391443155782327e-07,0.7493011951446533,-0.1987465471029281,0.0,0.0,0.0,26.79708480834961,25.0,-26.50727272033692,-0.0,58.21955108642578,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,296.872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.0009045485639944,296.9527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7138977050781,0.0,0.0,0.0009525336208753,296.8549499511719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5765686035156,0.9180195927619934,0.2309292256832122,0.162682369351387,296.8454284667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.000952533155214,297.07928466796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.57745361328125,0.6955053210258484,0.0994038507342338,0.4519274532794952,292.57733154296875,284.95001220703125,279.9376525878906,279.41485595703125,292.52276611328125,297.07928466796875,292.5741271972656,1.0,0.178655207157135,0.0,0.0,1.0,1.0,-0.740942656993866,4.328308591539098e-07,0.7409421801567078,-0.1971995085477829,0.0,0.0,0.0,26.79263687133789,25.0,-26.680971145629883,-0.0,57.038204193115234,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,296.872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.0009045485639944,296.9527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7138977050781,0.0,0.0,0.0009525336208753,296.8549499511719,297.1499938964844,285.1499938964844,0.0,-0.0,292.5765686035156,0.9180195927619934,0.2309292256832122,0.162682369351387,296.8454284667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.000952533155214,297.07928466796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.57745361328125,0.6955053210258484,0.0994038507342338,0.4519274532794952,292.57733154296875,284.95001220703125,279.9376525878906,279.41485595703125,292.52276611328125,297.07928466796875,292.5741271972656,1.0,0.178655207157135,0.0,0.0,1.0,1.0,-0.740942656993866,4.328308591539098e-07,0.7409421801567078,-0.1971995085477829,0.0,0.0,0.0,26.79263687133789,25.0,-26.680971145629883,-0.0,57.038204193115234,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,296.8704833984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.0009073194814845,296.95025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6970520019531,0.0,0.0,0.0009554515127092,296.8556213378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.9116311073303224,0.2270649671554565,0.1599892079830169,296.84332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.0009554511052556,297.07916259765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5583801269531,0.6927382946014404,0.0984482020139694,0.447653204202652,292.5582275390625,284.95001220703125,279.9223022460937,279.3998107910156,292.5027770996094,297.07916259765625,292.55499267578125,1.0,0.1777836084365844,0.0,0.0,1.0,1.0,-0.7325918674468994,4.265777704404172e-07,0.7325913906097412,-0.1956535726785659,0.0,0.0,0.0,26.78726577758789,25.0,-26.819786071777344,-0.0,55.874610900878906,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,296.8704833984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.0009073194814845,296.95025634765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6970520019531,0.0,0.0,0.0009554515127092,296.8556213378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5574645996094,0.9116311073303224,0.2270649671554565,0.1599892079830169,296.84332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.7008361816406,0.0,0.0,0.0009554511052556,297.07916259765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.5583801269531,0.6927382946014404,0.0984482020139694,0.447653204202652,292.5582275390625,284.95001220703125,279.9223022460937,279.3998107910156,292.5027770996094,297.07916259765625,292.55499267578125,1.0,0.1777836084365844,0.0,0.0,1.0,1.0,-0.7325918674468994,4.265777704404172e-07,0.7325913906097412,-0.1956535726785659,0.0,0.0,0.0,26.78726577758789,25.0,-26.819786071777344,-0.0,55.874610900878906,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,296.86865234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.6832580566406,0.0,0.0,0.0009100356255657,296.94775390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.679931640625,0.0,0.0,0.0009583116625435,296.8562927246094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5382995605469,0.9054676294326782,0.2232132852077484,0.1573043763637542,296.8412170410156,297.1499938964844,285.1499938964844,0.0,-0.0,292.6832580566406,0.0,0.0,0.0009583113132975,297.0790710449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.6899663209915161,0.0974925607442855,0.4433783292770386,292.5390625,284.95001220703125,279.9081420898437,279.3859558105469,292.4827880859375,297.0790710449219,292.5357666015625,1.0,0.1769148409366607,0.0,0.0,1.0,1.0,-0.724248468875885,4.203835146654457e-07,0.7242480516433716,-0.1941079497337341,0.0,0.0,0.0,26.78109359741211,25.0,-26.92811584472656,-0.0,54.72878646850586,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,296.86865234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.6832580566406,0.0,0.0,0.0009100356255657,296.94775390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.679931640625,0.0,0.0,0.0009583116625435,296.8562927246094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5382995605469,0.9054676294326782,0.2232132852077484,0.1573043763637542,296.8412170410156,297.1499938964844,285.1499938964844,0.0,-0.0,292.6832580566406,0.0,0.0,0.0009583113132975,297.0790710449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.6899663209915161,0.0974925607442855,0.4433783292770386,292.5390625,284.95001220703125,279.9081420898437,279.3859558105469,292.4827880859375,297.0790710449219,292.5357666015625,1.0,0.1769148409366607,0.0,0.0,1.0,1.0,-0.724248468875885,4.203835146654457e-07,0.7242480516433716,-0.1941079497337341,0.0,0.0,0.0,26.78109359741211,25.0,-26.92811584472656,-0.0,54.72878646850586,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,296.8677673339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.6744079589844,0.0,0.0,0.0009113728883676,296.9465026855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.6712341308594,0.0,0.0,0.000959719880484,296.8566589355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5286865234375,0.9025151133537292,0.2212931960821151,0.1559658199548721,296.84014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6744079589844,0.0,0.0,0.0009597195894457,297.0790100097656,297.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.688579261302948,0.0970148742198944,0.4412411749362945,292.52947998046875,284.95001220703125,279.90155029296875,279.3794860839844,292.4727783203125,297.0790100097656,292.5261535644531,1.0,0.1764818131923675,0.0,0.0,1.0,1.0,-0.7200824618339539,4.17310474176702e-07,0.7200820446014404,-0.1933360546827316,0.0,0.0,0.0,26.77772331237793,25.0,-26.968595504760746,-0.0,54.16276931762695,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,296.86688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,0.0009126972290687,296.9452514648437,297.1499938964844,285.1499938964844,0.0,-0.0,292.6625061035156,0.0,0.0,0.0009611144778318,296.8570251464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5190734863281,0.8996018767356873,0.2193769216537475,0.1546297669410705,296.839111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,0.0009611141867935,297.0789794921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5199890136719,0.6871917247772217,0.0965373367071151,0.4391044974327087,292.51983642578125,284.95001220703125,279.89532470703125,279.37335205078125,292.4627685546875,297.0789794921875,292.5165100097656,1.0,0.1760496944189071,0.0,0.0,1.0,1.0,-0.7159197926521301,4.1425298036301683e-07,0.7159193754196167,-0.1925645321607589,0.0,0.0,0.0,26.774185180664062,25.0,-27.000394821166992,-0.0,53.60133743286133,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,296.8650817871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.6474609375,0.0,0.0,0.0009153069113381,296.9428100585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,0.0009638625197112,296.8578186035156,297.1499938964844,285.1499938964844,0.0,-0.0,292.49981689453125,0.8937575817108154,0.215554878115654,0.1519647091627121,296.8370666503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.6474609375,0.0,0.0,0.0009638622868806,297.0788879394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.500732421875,0.6844164729118347,0.0955828353762626,0.4348331689834595,292.5006103515625,284.95001220703125,279.8838806152344,279.3621520996094,292.4428100585937,297.07891845703125,292.4972229003906,1.0,0.1751880496740341,0.0,0.0,1.0,1.0,-0.7076044082641602,4.0818406432663323e-07,0.7076039910316467,-0.1910223811864853,0.0,0.0,0.0,26.76658821105957,25.0,-27.040706634521484,-0.0,52.4920539855957,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,296.8650817871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.6474609375,0.0,0.0,0.0009153069113381,296.9428100585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,0.0009638625197112,296.8578186035156,297.1499938964844,285.1499938964844,0.0,-0.0,292.49981689453125,0.8937575817108154,0.215554878115654,0.1519647091627121,296.8370666503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.6474609375,0.0,0.0,0.0009638622868806,297.0788879394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.500732421875,0.6844164729118347,0.0955828353762626,0.4348331689834595,292.5006103515625,284.95001220703125,279.8838806152344,279.3621520996094,292.4428100585937,297.07891845703125,292.4972229003906,1.0,0.1751880496740341,0.0,0.0,1.0,1.0,-0.7076044082641602,4.0818406432663323e-07,0.7076039910316467,-0.1910223811864853,0.0,0.0,0.0,26.76658821105957,25.0,-27.040706634521484,-0.0,52.4920539855957,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,296.86334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6292419433594,0.0,0.0,0.000917863624636,296.9403686523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.6268920898437,0.0,0.0,0.0009665548568591,296.8586730957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.4805603027344,0.8879022002220154,0.2117502093315124,0.1493113189935684,296.8349914550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.6292419433594,0.0,0.0,0.0009665546240285,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4814758300781,0.681643545627594,0.0946295857429504,0.430566668510437,292.4813537597656,284.95001220703125,279.8739318847656,279.3523864746094,292.4228820800781,297.078857421875,292.4779357910156,1.0,0.1743307709693908,0.0,0.0,1.0,1.0,-0.6993091106414795,4.0218108665612817e-07,0.6993087530136108,-0.1894830167293548,0.0,0.0,0.0,26.758331298828125,25.0,-27.04359245300293,-0.0,51.4015007019043,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,296.86334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6292419433594,0.0,0.0,0.000917863624636,296.9403686523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.6268920898437,0.0,0.0,0.0009665548568591,296.8586730957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.4805603027344,0.8879022002220154,0.2117502093315124,0.1493113189935684,296.8349914550781,297.1499938964844,285.1499938964844,0.0,-0.0,292.6292419433594,0.0,0.0,0.0009665546240285,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4814758300781,0.681643545627594,0.0946295857429504,0.430566668510437,292.4813537597656,284.95001220703125,279.8739318847656,279.3523864746094,292.4228820800781,297.078857421875,292.4779357910156,1.0,0.1743307709693908,0.0,0.0,1.0,1.0,-0.6993091106414795,4.0218108665612817e-07,0.6993087530136108,-0.1894830167293548,0.0,0.0,0.0,26.758331298828125,25.0,-27.04359245300293,-0.0,51.4015007019043,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,296.8616027832031,297.1499938964844,285.1499938964844,0.0,-0.0,292.61083984375,0.0,0.0,0.000920352875255,296.9379577636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6087951660156,0.0,0.0,0.0009691760642454,296.85955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.8820487856864929,0.2079632133245468,0.146669790148735,296.8329772949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.61083984375,0.0,0.0,0.0009691758896224,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.6788776516914368,0.0936779752373695,0.426306664943695,292.4621276855469,284.95001220703125,279.8655700683594,279.3442077636719,292.403076171875,297.0788269042969,292.45867919921875,1.0,0.1734781861305236,0.0,0.0,1.0,1.0,-0.6910386681556702,3.962467189921881e-07,0.6910382509231567,-0.1879479736089706,0.0,0.0,0.0,26.7490463256836,25.0,-27.010427474975582,-0.0,50.32936096191406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,296.8616027832031,297.1499938964844,285.1499938964844,0.0,-0.0,292.61083984375,0.0,0.0,0.000920352875255,296.9379577636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.6087951660156,0.0,0.0,0.0009691760642454,296.85955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.8820487856864929,0.2079632133245468,0.146669790148735,296.8329772949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.61083984375,0.0,0.0,0.0009691758896224,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.6788776516914368,0.0936779752373695,0.426306664943695,292.4621276855469,284.95001220703125,279.8655700683594,279.3442077636719,292.403076171875,297.0788269042969,292.45867919921875,1.0,0.1734781861305236,0.0,0.0,1.0,1.0,-0.6910386681556702,3.962467189921881e-07,0.6910382509231567,-0.1879479736089706,0.0,0.0,0.0,26.7490463256836,25.0,-27.010427474975582,-0.0,50.32936096191406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,296.8598937988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5923156738281,0.0,0.0,0.0009227852569893,296.9355773925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5904846191406,0.0,0.0,0.0009717375505715,296.8605041503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.8762059807777405,0.2041942179203033,0.1440403759479522,296.8309936523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5923156738281,0.0,0.0,0.0009717373177409,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4430847167969,0.6761198043823242,0.0927283689379692,0.4220547974109649,292.4429626464844,284.95001220703125,279.85888671875,279.3376770019531,292.38336181640625,297.0788269042969,292.439453125,1.0,0.1726305484771728,0.0,0.0,1.0,1.0,-0.6827892661094666,3.903765843915608e-07,0.6827888488769531,-0.1864146143198013,0.0,0.0,0.0,26.73900032043457,25.0,-26.9419059753418,-0.0,49.275634765625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,296.8598937988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.5923156738281,0.0,0.0,0.0009227852569893,296.9355773925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5904846191406,0.0,0.0,0.0009717375505715,296.8605041503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.4421691894531,0.8762059807777405,0.2041942179203033,0.1440403759479522,296.8309936523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5923156738281,0.0,0.0,0.0009717373177409,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4430847167969,0.6761198043823242,0.0927283689379692,0.4220547974109649,292.4429626464844,284.95001220703125,279.85888671875,279.3376770019531,292.38336181640625,297.0788269042969,292.439453125,1.0,0.1726305484771728,0.0,0.0,1.0,1.0,-0.6827892661094666,3.903765843915608e-07,0.6827888488769531,-0.1864146143198013,0.0,0.0,0.0,26.73900032043457,25.0,-26.9419059753418,-0.0,49.275634765625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,296.85906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5830078125,0.0,0.0,0.0009239821811206,296.93438720703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.581298828125,0.0,0.0,0.0009729978628456,296.86102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4325866699219,0.8732911944389343,0.2023164182901382,0.1427302062511444,296.8299865722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.5830078125,0.0,0.0,0.0009729976882226,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4335021972656,0.6747444272041321,0.0922543928027153,0.4199323058128357,292.4333801269531,284.95001220703125,279.8562316894531,279.3350524902344,292.37353515625,297.0788269042969,292.4299011230469,1.0,0.1722086071968078,0.0,0.0,1.0,1.0,-0.6786717772483826,3.874646665735781e-07,0.6786714196205139,-0.1856479942798614,0.0,0.0,0.0,26.73373794555664,25.0,-26.894594192504883,-0.0,48.75563049316406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,296.8582458496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.5736999511719,0.0,0.0,0.0009251604205928,296.9332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.57208251953125,0.0,0.0,0.0009742386173456,296.86151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4230651855469,0.8703840374946594,0.2004435658454895,0.1414233297109604,296.8290100097656,297.1499938964844,285.1499938964844,0.0,-0.0,292.5736999511719,0.0,0.0,0.0009742384427227,297.0788269042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.6733726263046265,0.0917810797691345,0.4178125560283661,292.4238586425781,284.95001220703125,279.8540344238281,279.3328857421875,292.3638000488281,297.0788269042969,292.4203491210937,1.0,0.1717880964279174,0.0,0.0,1.0,1.0,-0.674563467502594,3.8457145024040084e-07,0.6745630502700806,-0.1848831921815872,0.0,0.0,0.0,26.72818946838379,25.0,-26.837013244628903,-0.0,48.24029541015625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,296.8565979003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5549621582031,0.0,0.0,0.0009274671901948,296.930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0009766677394509,296.8625793457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.404052734375,0.8645944595336914,0.1967115998268127,0.1388188302516937,296.8270874023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5549621582031,0.0,0.0,0.0009766676230356,297.0788879394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.40496826171875,0.6706400513648987,0.0908364579081535,0.4135813415050506,292.40484619140625,284.95001220703125,279.8510131835937,279.3299560546875,292.3444519042969,297.078857421875,292.4013061523437,1.0,0.1709511280059814,0.0,0.0,1.0,1.0,-0.6663687229156494,3.788355797951226e-07,0.666368305683136,-0.1833548545837402,0.0,0.0,0.0,26.71637916564941,25.0,-26.68204689025879,-0.0,47.223289489746094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,296.8565979003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.5549621582031,0.0,0.0,0.0009274671901948,296.930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0009766677394509,296.8625793457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.404052734375,0.8645944595336914,0.1967115998268127,0.1388188302516937,296.8270874023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.5549621582031,0.0,0.0,0.0009766676230356,297.0788879394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.40496826171875,0.6706400513648987,0.0908364579081535,0.4135813415050506,292.40484619140625,284.95001220703125,279.8510131835937,279.3299560546875,292.3444519042969,297.078857421875,292.4013061523437,1.0,0.1709511280059814,0.0,0.0,1.0,1.0,-0.6663687229156494,3.788355797951226e-07,0.666368305683136,-0.1833548545837402,0.0,0.0,0.0,26.71637916564941,25.0,-26.68204689025879,-0.0,47.223289489746094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,296.85498046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5361633300781,0.0,0.0,0.000929711968638,296.9286193847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.534912109375,0.0,0.0,0.0009790316689759,296.8637084960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.3852233886719,0.8588497042655945,0.1930024623870849,0.136229783296585,296.8251647949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.5361633300781,0.0,0.0,0.0009790314361453,297.0789489746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.3861389160156,0.6679251194000244,0.0898954272270202,0.4093652963638305,292.3860168457031,284.95001220703125,279.8500061035156,279.3289489746094,292.3254699707031,297.0789489746094,292.3824768066406,1.0,0.1701208055019378,0.0,0.0,1.0,1.0,-0.6582121253013611,3.731711046839337e-07,0.6582117080688477,-0.1818269044160843,0.0,0.0,0.0,26.703834533691406,25.0,-26.444578170776367,-0.0,46.22554397583008,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,296.85498046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5361633300781,0.0,0.0,0.000929711968638,296.9286193847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.534912109375,0.0,0.0,0.0009790316689759,296.8637084960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.3852233886719,0.8588497042655945,0.1930024623870849,0.136229783296585,296.8251647949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.5361633300781,0.0,0.0,0.0009790314361453,297.0789489746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.3861389160156,0.6679251194000244,0.0898954272270202,0.4093652963638305,292.3860168457031,284.95001220703125,279.8500061035156,279.3289489746094,292.3254699707031,297.0789489746094,292.3824768066406,1.0,0.1701208055019378,0.0,0.0,1.0,1.0,-0.6582121253013611,3.731711046839337e-07,0.6582117080688477,-0.1818269044160843,0.0,0.0,0.0,26.703834533691406,25.0,-26.444578170776367,-0.0,46.22554397583008,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
