time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12020460,296.8533935546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5173645019531,0.0,0.0,0.0009318987722508,296.9263610839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5162353515625,0.0,0.0,0.0009813343640416,296.86492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.8531523942947388,0.1893146187067031,0.1336551457643509,296.8232727050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5173645019531,0.0,0.0,0.0009813342476263,297.0790405273437,297.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.6652291417121887,0.0889580994844436,0.4051649570465088,292.3674011230469,284.95001220703125,279.85107421875,279.3291015625,292.30694580078125,297.0790100097656,292.3638610839844,1.0,0.1692967563867569,0.0,0.0,1.0,1.0,-0.6500875949859619,3.6757114685315173e-07,0.6500872373580933,-0.180294007062912,0.0,0.0,0.0,26.690637588500977,25.0,-26.116661071777344,-0.0,45.2464485168457,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,296.8533935546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5173645019531,0.0,0.0,0.0009318987722508,296.9263610839844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5162353515625,0.0,0.0,0.0009813343640416,296.86492919921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3666076660156,0.8531523942947388,0.1893146187067031,0.1336551457643509,296.8232727050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.5173645019531,0.0,0.0,0.0009813342476263,297.0790405273437,297.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.6652291417121887,0.0889580994844436,0.4051649570465088,292.3674011230469,284.95001220703125,279.85107421875,279.3291015625,292.30694580078125,297.0790100097656,292.3638610839844,1.0,0.1692967563867569,0.0,0.0,1.0,1.0,-0.6500875949859619,3.6757114685315173e-07,0.6500872373580933,-0.180294007062912,0.0,0.0,0.0,26.690637588500977,25.0,-26.116661071777344,-0.0,45.2464485168457,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,296.85186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.0009340138058178,296.9241638183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4975280761719,0.0,0.0,0.0009835616219788,296.8661804199219,297.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.8475106954574585,0.1856507658958435,0.131096750497818,296.8214416503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.0009835615055635,297.07916259765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.6625574827194214,0.0880253240466117,0.4009839296340942,292.3490905761719,284.95001220703125,279.85418701171875,279.3295593261719,292.2890014648437,297.0791320800781,292.3455810546875,1.0,0.1684798449277877,0.0,0.0,1.0,1.0,-0.6420095562934875,3.620440338636399e-07,0.6420091390609741,-0.1787581443786621,0.0,0.0,0.0,26.67654037475586,25.0,-25.678682327270508,-0.0,44.28651428222656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,296.85186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.0009340138058178,296.9241638183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.4975280761719,0.0,0.0,0.0009835616219788,296.8661804199219,297.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.8475106954574585,0.1856507658958435,0.131096750497818,296.8214416503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.0009835615055635,297.07916259765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.6625574827194214,0.0880253240466117,0.4009839296340942,292.3490905761719,284.95001220703125,279.85418701171875,279.3295593261719,292.2890014648437,297.0791320800781,292.3455810546875,1.0,0.1684798449277877,0.0,0.0,1.0,1.0,-0.6420095562934875,3.620440338636399e-07,0.6420091390609741,-0.1787581443786621,0.0,0.0,0.0,26.67654037475586,25.0,-25.678682327270508,-0.0,44.28651428222656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,296.8511047363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.4891357421875,0.0,0.0,0.0009350513573735,296.9230651855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4882202148437,0.0,0.0,0.0009846541797742,296.8668518066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.8447087407112122,0.1838276237249374,0.1298235207796096,296.8205261230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.4891357421875,0.0,0.0,0.0009846540633589,297.0792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.6612303853034973,0.0875607132911682,0.3989010453224182,292.3400573730469,284.95001220703125,279.8564758300781,279.3299255371094,292.2802124023437,297.0792236328125,292.3365783691406,1.0,0.1680739670991897,0.0,0.0,1.0,1.0,-0.637983500957489,3.593037547489075e-07,0.6379831433296204,-0.1779865324497223,0.0,0.0,0.0,26.66931533813477,25.0,-25.426511764526367,-0.0,43.813602447509766,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,296.850341796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4797668457031,0.0,0.0,0.0009360688272863,296.9219665527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.4788818359375,0.0,0.0,0.0009857256663963,296.8675231933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.33038330078125,0.8419197201728821,0.1820105910301208,0.1285544037818908,296.81964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4797668457031,0.0,0.0,0.0009857255499809,297.0793151855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.33123779296875,0.6599105596542358,0.0870973914861679,0.3968235850334167,292.3311462402344,284.95001220703125,279.8592529296875,279.3303527832031,292.2716064453125,297.07928466796875,292.3276672363281,1.0,0.1676699072122573,0.0,0.0,1.0,1.0,-0.6339705586433411,3.565819781670143e-07,0.6339702010154724,-0.1772138178348541,0.0,0.0,0.0,26.661821365356445,25.0,-25.150531768798828,-0.0,43.34541320800781,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,296.848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4610595703125,0.0,0.0,0.0009380496921949,296.9198303222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,0.0009878115961328,296.8689270019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.8363732695579529,0.1783945709466934,0.1260284036397934,296.81787109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4610595703125,0.0,0.0,0.0009878114797174,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.657292366027832,0.0861747190356254,0.3926857411861419,292.3135986328125,284.95001220703125,279.8661804199219,279.3314514160156,292.2548828125,297.0794677734375,292.3101501464844,1.0,0.166867196559906,0.0,0.0,1.0,1.0,-0.6259800791740417,3.511900956709724e-07,0.6259797215461731,-0.1756626367568969,0.0,0.0,0.0,26.646169662475582,25.0,-24.53124618530273,-0.0,42.42303466796875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,296.848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4610595703125,0.0,0.0,0.0009380496921949,296.9198303222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.4602966308594,0.0,0.0,0.0009878115961328,296.8689270019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.8363732695579529,0.1783945709466934,0.1260284036397934,296.81787109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4610595703125,0.0,0.0,0.0009878114797174,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.657292366027832,0.0861747190356254,0.3926857411861419,292.3135986328125,284.95001220703125,279.8661804199219,279.3314514160156,292.2548828125,297.0794677734375,292.3101501464844,1.0,0.166867196559906,0.0,0.0,1.0,1.0,-0.6259800791740417,3.511900956709724e-07,0.6259797215461731,-0.1756626367568969,0.0,0.0,0.0,26.646169662475582,25.0,-24.53124618530273,-0.0,42.42303466796875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,296.84747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.000939960940741,296.9177551269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,0.0009898241842165,296.8703918457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.2958068847656,0.8308583498001099,0.1748065203428268,0.1235214471817016,296.816162109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0009898240678012,297.0797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.296630859375,0.6547062397003174,0.0852585062384605,0.3885757327079773,292.2965393066406,284.95001220703125,279.8748474121094,279.3329162597656,292.23883056640625,297.0796813964844,292.29315185546875,1.0,0.1660728305578231,0.0,0.0,1.0,1.0,-0.6180460453033447,3.458716548720986e-07,0.6180456876754761,-0.1741043031215667,0.0,0.0,0.0,26.62977600097656,25.0,-23.832544326782227,-0.0,41.52018356323242,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,296.84747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.000939960940741,296.9177551269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.4418334960937,0.0,0.0,0.0009898241842165,296.8703918457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.2958068847656,0.8308583498001099,0.1748065203428268,0.1235214471817016,296.816162109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0009898240678012,297.0797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.296630859375,0.6547062397003174,0.0852585062384605,0.3885757327079773,292.2965393066406,284.95001220703125,279.8748474121094,279.3329162597656,292.23883056640625,297.0796813964844,292.29315185546875,1.0,0.1660728305578231,0.0,0.0,1.0,1.0,-0.6180460453033447,3.458716548720986e-07,0.6180456876754761,-0.1741043031215667,0.0,0.0,0.0,26.62977600097656,25.0,-23.832544326782227,-0.0,41.52018356323242,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,296.8460998535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.4241638183594,0.0,0.0,0.0009418007684871,296.91571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4235534667969,0.0,0.0,0.0009917616844177,296.8719482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.279296875,0.8253453969955444,0.171246200799942,0.1210334151983261,296.814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4241638183594,0.0,0.0,0.0009917615680024,297.0799865722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.2801208496094,0.652153730392456,0.0843490436673164,0.3844949603080749,292.280029296875,284.95001220703125,279.8851318359375,279.3347473144531,292.2234802246094,297.0799560546875,292.2767028808594,1.0,0.1652867794036865,0.0,0.0,1.0,1.0,-0.6101696491241455,3.4062571785398177e-07,0.6101692914962769,-0.1725380420684814,0.0,0.0,0.0,26.61259651184082,25.0,-23.07408332824707,-0.0,40.63654327392578,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,296.8460998535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.4241638183594,0.0,0.0,0.0009418007684871,296.91571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4235534667969,0.0,0.0,0.0009917616844177,296.8719482421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.279296875,0.8253453969955444,0.171246200799942,0.1210334151983261,296.814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4241638183594,0.0,0.0,0.0009917615680024,297.0799865722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.2801208496094,0.652153730392456,0.0843490436673164,0.3844949603080749,292.280029296875,284.95001220703125,279.8851318359375,279.3347473144531,292.2234802246094,297.0799560546875,292.2767028808594,1.0,0.1652867794036865,0.0,0.0,1.0,1.0,-0.6101696491241455,3.4062571785398177e-07,0.6101692914962769,-0.1725380420684814,0.0,0.0,0.0,26.61259651184082,25.0,-23.07408332824707,-0.0,40.63654327392578,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,296.8447570800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,0.0009435700485482,296.9136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0009936247952282,296.87359619140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.26336669921875,0.8197919726371765,0.1677150130271911,0.1185652688145637,296.8128356933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,0.0009936246788129,297.08026123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.26416015625,0.6496367454528809,0.0834469869732856,0.3804463446140289,292.2640686035156,284.95001220703125,279.89697265625,279.3369140625,292.2088623046875,297.0802307128906,292.2608337402344,1.0,0.1645095199346542,0.0,0.0,1.0,1.0,-0.6023553609848022,3.3545353517183685e-07,0.6023550033569336,-0.1709638983011245,0.0,0.0,0.0,26.59467887878418,25.0,-22.260251998901367,-0.0,39.77222442626953,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,296.8447570800781,297.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,0.0009435700485482,296.9136962890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0009936247952282,296.87359619140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.26336669921875,0.8197919726371765,0.1677150130271911,0.1185652688145637,296.8128356933594,297.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,0.0009936246788129,297.08026123046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.26416015625,0.6496367454528809,0.0834469869732856,0.3804463446140289,292.2640686035156,284.95001220703125,279.89697265625,279.3369140625,292.2088623046875,297.0802307128906,292.2608337402344,1.0,0.1645095199346542,0.0,0.0,1.0,1.0,-0.6023553609848022,3.3545353517183685e-07,0.6023550033569336,-0.1709638983011245,0.0,0.0,0.0,26.59467887878418,25.0,-22.260251998901367,-0.0,39.77222442626953,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,296.8441162109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.39703369140625,0.0,0.0,0.0009444268653169,296.9127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.3965148925781,0.0,0.0,0.0009945270139724,296.8744506835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.255615234375,0.8169814348220825,0.1659604609012603,0.1173387616872787,296.81201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.39703369140625,0.0,0.0,0.0009945270139724,297.0804443359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.6483920216560364,0.0829988494515419,0.3784346580505371,292.2562866210937,284.95001220703125,279.9034118652344,279.338134765625,292.20184326171875,297.08038330078125,292.25311279296875,1.0,0.1641242504119873,0.0,0.0,1.0,1.0,-0.598473072052002,3.328957234316477e-07,0.5984727740287781,-0.170174241065979,0.0,0.0,0.0,26.58541488647461,25.0,-21.83710289001465,-0.0,39.34726333618164,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,296.8434753417969,297.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,0.0009452681988477,296.9117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.3876647949219,0.0,0.0,0.0009954129345715,296.87530517578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.248046875,0.8141359090805054,0.1642140746116638,0.1161178201436996,296.81121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,0.0009954129345715,297.0805969238281,297.1499938964844,285.1499938964844,0.0,-0.0,292.248779296875,0.6471567153930664,0.082552894949913,0.3764324784278869,292.2486877441406,284.95001220703125,279.91021728515625,279.3394470214844,292.19500732421875,297.08056640625,292.2455444335937,1.0,0.1637414395809173,0.0,0.0,1.0,1.0,-0.5946078896522522,3.303566700196825e-07,0.5946075320243835,-0.1693825274705886,0.0,0.0,0.0,26.57603073120117,25.0,-21.40412330627441,-0.0,38.92725372314453,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,296.8422241210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.3705444335937,0.0,0.0,0.000946897198446,296.9098205566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,0.0009971283143386,296.8771057128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.8082864284515381,0.1607424318790435,0.1136904433369636,296.8096618652344,297.1499938964844,285.1499938964844,0.0,-0.0,292.3705444335937,0.0,0.0,0.0009971283143386,297.0809631347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.2340087890625,0.6447128653526306,0.081666775047779,0.3724534809589386,292.2339172363281,284.95001220703125,279.9248046875,279.34234619140625,292.1818542480469,297.0809326171875,292.2308654785156,1.0,0.1629823595285415,0.0,0.0,1.0,1.0,-0.5869250893592834,3.253320812746097e-07,0.5869247913360596,-0.1677929759025573,0.0,0.0,0.0,26.556676864624023,25.0,-20.51340103149414,-0.0,38.10107421875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,296.8422241210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.3705444335937,0.0,0.0,0.000946897198446,296.9098205566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,0.0009971283143386,296.8771057128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.8082864284515381,0.1607424318790435,0.1136904433369636,296.8096618652344,297.1499938964844,285.1499938964844,0.0,-0.0,292.3705444335937,0.0,0.0,0.0009971283143386,297.0809631347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.2340087890625,0.6447128653526306,0.081666775047779,0.3724534809589386,292.2339172363281,284.95001220703125,279.9248046875,279.34234619140625,292.1818542480469,297.0809326171875,292.2308654785156,1.0,0.1629823595285415,0.0,0.0,1.0,1.0,-0.5869250893592834,3.253320812746097e-07,0.5869247913360596,-0.1677929759025573,0.0,0.0,0.0,26.556676864624023,25.0,-20.51340103149414,-0.0,38.10107421875,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,296.84100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.35333251953125,0.0,0.0,0.0009484580950811,296.9079284667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.3529663085937,0.0,0.0,0.0009987720986828,296.8789367675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.2192077636719,0.802183210849762,0.1573038101196289,0.1112857460975647,296.80816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.35333251953125,0.0,0.0,0.0009987719822674,297.08135986328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.21990966796875,0.6423074007034302,0.0807898715138435,0.3685149252414703,292.2198181152344,284.95001220703125,279.9405822753906,279.3456420898437,292.1694641113281,297.0813293457031,292.21685791015625,1.0,0.1622334569692611,0.0,0.0,1.0,1.0,-0.5793184041976929,3.203858796041459e-07,0.579318106174469,-0.1661978960037231,0.0,0.0,0.0,26.53671264648437,25.0,-19.59687232971192,-0.0,37.29441833496094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,296.84100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.35333251953125,0.0,0.0,0.0009484580950811,296.9079284667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.3529663085937,0.0,0.0,0.0009987720986828,296.8789367675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.2192077636719,0.802183210849762,0.1573038101196289,0.1112857460975647,296.80816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.35333251953125,0.0,0.0,0.0009987719822674,297.08135986328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.21990966796875,0.6423074007034302,0.0807898715138435,0.3685149252414703,292.2198181152344,284.95001220703125,279.9405822753906,279.3456420898437,292.1694641113281,297.0813293457031,292.21685791015625,1.0,0.1622334569692611,0.0,0.0,1.0,1.0,-0.5793184041976929,3.203858796041459e-07,0.579318106174469,-0.1661978960037231,0.0,0.0,0.0,26.53671264648437,25.0,-19.59687232971192,-0.0,37.29441833496094,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,296.8398742675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,0.0009499517036601,296.9060974121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,0.0010003448696807,296.8808898925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.2057800292969,0.7960116267204285,0.1538959890604019,0.1089022010564804,296.8066711425781,297.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,0.0010003448696807,297.0818176269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.2064208984375,0.6399378180503845,0.0799217596650123,0.3646150231361389,292.20635986328125,284.95001220703125,279.9574890136719,279.3493347167969,292.1578063964844,297.0817565917969,292.2034912109375,1.0,0.1614941209554672,0.0,0.0,1.0,1.0,-0.5717830657958984,3.155135175347823e-07,0.5717827081680298,-0.1645963042974472,0.0,0.0,0.0,26.51610565185547,25.0,-18.66446685791016,-0.0,36.506343841552734,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,296.8398742675781,297.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,0.0009499517036601,296.9060974121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.336181640625,0.0,0.0,0.0010003448696807,296.8808898925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.2057800292969,0.7960116267204285,0.1538959890604019,0.1089022010564804,296.8066711425781,297.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,0.0010003448696807,297.0818176269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.2064208984375,0.6399378180503845,0.0799217596650123,0.3646150231361389,292.20635986328125,284.95001220703125,279.9574890136719,279.3493347167969,292.1578063964844,297.0817565917969,292.2034912109375,1.0,0.1614941209554672,0.0,0.0,1.0,1.0,-0.5717830657958984,3.155135175347823e-07,0.5717827081680298,-0.1645963042974472,0.0,0.0,0.0,26.51610565185547,25.0,-18.66446685791016,-0.0,36.506343841552734,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,296.8387451171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,0.0009513816912658,296.9043273925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.31982421875,0.0,0.0,0.0010018508182838,296.88287353515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1929931640625,0.7898240089416504,0.1505229175090789,0.1065426021814346,296.8052673339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,0.0010018507018685,297.082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.6376050710678101,0.0790637731552124,0.3607597649097442,292.1935729980469,284.95001220703125,279.97540283203125,279.3534240722656,292.1468811035156,297.08221435546875,292.1908264160156,1.0,0.1607656478881836,0.0,0.0,1.0,1.0,-0.5643300414085388,3.107208499386616e-07,0.5643297433853149,-0.1629910320043563,0.0,0.0,0.0,26.49501609802246,25.0,-17.726537704467773,-0.0,35.73762130737305,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,296.8387451171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,0.0009513816912658,296.9043273925781,297.1499938964844,285.1499938964844,0.0,-0.0,292.31982421875,0.0,0.0,0.0010018508182838,296.88287353515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1929931640625,0.7898240089416504,0.1505229175090789,0.1065426021814346,296.8052673339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,0.0010018507018685,297.082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.6376050710678101,0.0790637731552124,0.3607597649097442,292.1935729980469,284.95001220703125,279.97540283203125,279.3534240722656,292.1468811035156,297.08221435546875,292.1908264160156,1.0,0.1607656478881836,0.0,0.0,1.0,1.0,-0.5643300414085388,3.107208499386616e-07,0.5643297433853149,-0.1629910320043563,0.0,0.0,0.0,26.49501609802246,25.0,-17.726537704467773,-0.0,35.73762130737305,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,296.83819580078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,0.0009520726744085,296.9034423828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.31182861328125,0.0,0.0,0.0010025784140452,296.8839111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.7867286801338196,0.1488491147756576,0.1053715869784355,296.8045654296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,0.0010025784140452,297.0825500488281,297.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.6364517211914062,0.0786385461688041,0.3588487803936004,292.1874084472656,284.95001220703125,279.9847106933594,279.3556213378906,292.1416931152344,297.0824584960937,292.1847229003906,1.0,0.1604054123163223,0.0,0.0,1.0,1.0,-0.5606343746185303,3.083539468207164e-07,0.5606340765953064,-0.1621871888637542,0.0,0.0,0.0,26.484277725219727,25.0,-17.258955001831055,-0.0,35.360328674316406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,296.8376770019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,0.000952749105636,296.9025573730469,297.1499938964844,285.1499938964844,0.0,-0.0,292.3039245605469,0.0,0.0,0.0010032907593995,296.88494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.180908203125,0.7836347818374634,0.1471838504076004,0.1042064279317855,296.8038635253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,0.0010032906429842,297.0827941894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.6353065371513367,0.0782158523797988,0.3569490015506744,292.18145751953125,284.95001220703125,279.99420166015625,279.3579406738281,292.1366577148437,297.0827331542969,292.1788024902344,1.0,0.1600478440523147,0.0,0.0,1.0,1.0,-0.5569587349891663,3.0600605782638013e-07,0.5569584369659424,-0.1613823920488357,0.0,0.0,0.0,26.47344207763672,25.0,-16.79281997680664,-0.0,34.98768615722656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,296.8366394042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,0.0009540567407384,296.90087890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.2884826660156,0.0,0.0,0.0010046677198261,296.8870544433594,297.1499938964844,285.1499938964844,0.0,-0.0,292.16943359375,0.7774560451507568,0.1438766121864318,0.1018922105431556,296.8025207519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,0.0010046677198261,297.0833435058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.16998291015625,0.6330373883247375,0.0773774832487106,0.3531804978847503,292.169921875,284.95001220703125,280.0138244628906,279.36285400390625,292.1271057128906,297.083251953125,292.1674194335937,1.0,0.1593401432037353,0.0,0.0,1.0,1.0,-0.5496631860733032,3.0136402529024053e-07,0.5496628880500793,-0.1597693562507629,0.0,0.0,0.0,26.451391220092773,25.0,-15.86212158203125,-0.0,34.25559616088867,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,296.8366394042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,0.0009540567407384,296.90087890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.2884826660156,0.0,0.0,0.0010046677198261,296.8870544433594,297.1499938964844,285.1499938964844,0.0,-0.0,292.16943359375,0.7774560451507568,0.1438766121864318,0.1018922105431556,296.8025207519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.2886962890625,0.0,0.0,0.0010046677198261,297.0833435058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.16998291015625,0.6330373883247375,0.0773774832487106,0.3531804978847503,292.169921875,284.95001220703125,280.0138244628906,279.36285400390625,292.1271057128906,297.083251953125,292.1674194335937,1.0,0.1593401432037353,0.0,0.0,1.0,1.0,-0.5496631860733032,3.0136402529024053e-07,0.5496628880500793,-0.1597693562507629,0.0,0.0,0.0,26.451391220092773,25.0,-15.86212158203125,-0.0,34.25559616088867,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,296.8356628417969,297.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0009553066920489,296.8992004394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.2735290527344,0.0,0.0,0.0010059839114546,296.8892517089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.1585998535156,0.7713084816932678,0.1406037360429763,0.0996017232537269,296.8012084960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0010059839114546,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.1591186523437,0.6307958960533142,0.0765495300292968,0.3494581282138824,292.1590881347656,284.95001220703125,280.0341186523437,279.36822509765625,292.11822509765625,297.0838317871094,292.1566772460937,1.0,0.1586433947086334,0.0,0.0,1.0,1.0,-0.5424518585205078,2.967991008517856e-07,0.5424515604972839,-0.1581548005342483,0.0,0.0,0.0,26.42895698547364,25.0,-14.940689086914062,-0.0,33.54170227050781,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,296.8356628417969,297.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0009553066920489,296.8992004394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.2735290527344,0.0,0.0,0.0010059839114546,296.8892517089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.1585998535156,0.7713084816932678,0.1406037360429763,0.0996017232537269,296.8012084960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0010059839114546,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.1591186523437,0.6307958960533142,0.0765495300292968,0.3494581282138824,292.1590881347656,284.95001220703125,280.0341186523437,279.36822509765625,292.11822509765625,297.0838317871094,292.1566772460937,1.0,0.1586433947086334,0.0,0.0,1.0,1.0,-0.5424518585205078,2.967991008517856e-07,0.5424515604972839,-0.1581548005342483,0.0,0.0,0.0,26.42895698547364,25.0,-14.940689086914062,-0.0,33.54170227050781,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,296.8346862792969,297.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,0.0009565028594806,296.8975524902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.25909423828125,0.0,0.0,0.0010072436416521,296.8914794921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.1484375,0.7652088403701782,0.1373661309480667,0.0973356291651725,296.7999572753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,0.0010072436416521,297.0845031738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.1488952636719,0.6285781860351562,0.0757323578000068,0.3457836508750915,292.1488647460937,284.95001220703125,280.05499267578125,279.3740539550781,292.1099853515625,297.0844116210937,292.1465759277344,1.0,0.157957911491394,0.0,0.0,1.0,1.0,-0.535327136516571,2.923115687281097e-07,0.5353268384933472,-0.1565398573875427,0.0,0.0,0.0,26.40624237060547,25.0,-14.041080474853516,-0.0,32.845890045166016,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,296.8346862792969,297.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,0.0009565028594806,296.8975524902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.25909423828125,0.0,0.0,0.0010072436416521,296.8914794921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.1484375,0.7652088403701782,0.1373661309480667,0.0973356291651725,296.7999572753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,0.0010072436416521,297.0845031738281,297.1499938964844,285.1499938964844,0.0,-0.0,292.1488952636719,0.6285781860351562,0.0757323578000068,0.3457836508750915,292.1488647460937,284.95001220703125,280.05499267578125,279.3740539550781,292.1099853515625,297.0844116210937,292.1465759277344,1.0,0.157957911491394,0.0,0.0,1.0,1.0,-0.535327136516571,2.923115687281097e-07,0.5353268384933472,-0.1565398573875427,0.0,0.0,0.0,26.40624237060547,25.0,-14.041080474853516,-0.0,32.845890045166016,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,296.8337707519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0009576485026627,296.8959655761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,0.0010084499372169,296.89373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.7591715455055237,0.134164348244667,0.0950943455100059,296.7987060546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0010084499372169,297.0851135253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.6263794302940369,0.0749262198805809,0.3421582579612732,292.1392822265625,284.95001220703125,280.07635498046875,279.3803405761719,292.10235595703125,297.08502197265625,292.1371154785156,1.0,0.1572839170694351,0.0,0.0,1.0,1.0,-0.5282908082008362,2.879014289192128e-07,0.5282905101776123,-0.1549256742000579,0.0,0.0,0.0,26.383319854736328,25.0,-13.16906452178955,-0.0,32.16793441772461,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,296.8337707519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0009576485026627,296.8959655761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,0.0010084499372169,296.89373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.7591715455055237,0.134164348244667,0.0950943455100059,296.7987060546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0010084499372169,297.0851135253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.13934326171875,0.6263794302940369,0.0749262198805809,0.3421582579612732,292.1392822265625,284.95001220703125,280.07635498046875,279.3803405761719,292.10235595703125,297.08502197265625,292.1371154785156,1.0,0.1572839170694351,0.0,0.0,1.0,1.0,-0.5282908082008362,2.879014289192128e-07,0.5282905101776123,-0.1549256742000579,0.0,0.0,0.0,26.383319854736328,25.0,-13.16906452178955,-0.0,32.16793441772461,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,296.8333435058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,0.0009582016500644,296.8951721191406,297.1499938964844,285.1499938964844,0.0,-0.0,292.23846435546875,0.0,0.0,0.0010090324794873,296.8948974609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.13433837890625,0.7561787366867065,0.1325762569904327,0.0939825773239135,296.798095703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,0.0010090324794873,297.08544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.6252849102020264,0.0745271146297454,0.3403632044792175,292.1347351074219,284.95001220703125,280.0871887207031,279.3836669921875,292.0987548828125,297.0853576660156,292.1325988769531,1.0,0.1569510549306869,0.0,0.0,1.0,1.0,-0.5248050689697266,2.8572461019393813e-07,0.5248047709465027,-0.1541191637516021,0.0,0.0,0.0,26.37174415588379,25.0,-12.744016647338867,-0.0,31.83536529541016,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,296.8328857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.2320251464844,0.0,0.0,0.0009587445529177,296.8944091796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.2318725585937,0.0,0.0,0.0010096041951328,296.89605712890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.12994384765625,0.7532055974006653,0.1309976875782013,0.0928773805499076,296.7975158691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.2320251464844,0.0,0.0,0.0010096041951328,297.0857849121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.1303405761719,0.6241930723190308,0.0741309449076652,0.3385812640190124,292.1303100585937,284.95001220703125,280.0981140136719,279.3870849609375,292.0953063964844,297.0856628417969,292.12823486328125,1.0,0.1566212326288223,0.0,0.0,1.0,1.0,-0.5213421583175659,2.835671466527856e-07,0.521341860294342,-0.1533131301403045,0.0,0.0,0.0,26.360183715820312,25.0,-12.327262878417969,-0.0,31.50726127624512,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,296.83203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,0.0009597946773283,296.89288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,0.0010107100242748,296.8984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.747312605381012,0.1278645992279052,0.0906836912035942,296.7963256835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,0.0010107100242748,297.0864562988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.6220108866691589,0.0733461081981659,0.3350507616996765,292.12188720703125,284.95001220703125,280.1201171875,279.39434814453125,292.0887756347656,297.0863342285156,292.11993408203125,1.0,0.1559693962335586,0.0,0.0,1.0,1.0,-0.5144760012626648,2.793043449855759e-07,0.5144757032394409,-0.151701420545578,0.0,0.0,0.0,26.336870193481445,25.0,-11.51624870300293,-0.0,30.863096237182617,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
