time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022680,296.83203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,0.0009597946773283,296.89288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,0.0010107100242748,296.8984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.747312605381012,0.1278645992279052,0.0906836912035942,296.7963256835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,0.0010107100242748,297.0864562988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.6220108866691589,0.0733461081981659,0.3350507616996765,292.12188720703125,284.95001220703125,280.1201171875,279.39434814453125,292.0887756347656,297.0863342285156,292.11993408203125,1.0,0.1559693962335586,0.0,0.0,1.0,1.0,-0.5144760012626648,2.793043449855759e-07,0.5144757032394409,-0.151701420545578,0.0,0.0,0.0,26.336870193481445,25.0,-11.51624870300293,-0.0,30.863096237182617,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,296.83123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,0.0009608014370314,296.8913879394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.2068176269531,0.0,0.0,0.0010117702186107,296.9008178710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.7414930462837219,0.1247673630714416,0.0885148718953132,296.7951965332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,0.0010117702186107,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.6198268532752991,0.0725724324584007,0.331570029258728,292.1140441894531,284.95001220703125,280.1423034667969,279.402099609375,292.0827331542969,297.0870361328125,292.1121826171875,1.0,0.1553291529417038,0.0,0.0,1.0,1.0,-0.5076998472213745,2.7511688927006617e-07,0.5076996088027954,-0.1500935554504394,0.0,0.0,0.0,26.313480377197266,25.0,-10.741304397583008,-0.0,30.235673904418945,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,296.83123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,0.0009608014370314,296.8913879394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.2068176269531,0.0,0.0,0.0010117702186107,296.9008178710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.7414930462837219,0.1247673630714416,0.0885148718953132,296.7951965332031,297.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,0.0010117702186107,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.6198268532752991,0.0725724324584007,0.331570029258728,292.1140441894531,284.95001220703125,280.1423034667969,279.402099609375,292.0827331542969,297.0870361328125,292.1121826171875,1.0,0.1553291529417038,0.0,0.0,1.0,1.0,-0.5076998472213745,2.7511688927006617e-07,0.5076996088027954,-0.1500935554504394,0.0,0.0,0.0,26.313480377197266,25.0,-10.741304397583008,-0.0,30.235673904418945,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,296.8304443359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.1952514648437,0.0,0.0,0.0009617688483558,296.8899230957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.1951599121094,0.0,0.0,0.001012788969092,296.9032592773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.7357319593429565,0.1217064335942268,0.0863712728023529,296.7940979003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.1952514648437,0.0,0.0,0.001012788969092,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.6176325678825378,0.0718100816011428,0.3281399309635162,292.1067199707031,284.95001220703125,280.1645202636719,279.4103698730469,292.0771484375,297.0877380371094,292.1049499511719,1.0,0.1547006666660308,0.0,0.0,1.0,1.0,-0.5010144710540771,2.710041258069396e-07,0.501014232635498,-0.1484904289245605,0.0,0.0,0.0,26.29010391235352,25.0,-10.009283065795898,-0.0,29.62474822998047,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,296.8304443359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.1952514648437,0.0,0.0,0.0009617688483558,296.8899230957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.1951599121094,0.0,0.0,0.001012788969092,296.9032592773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.7357319593429565,0.1217064335942268,0.0863712728023529,296.7940979003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.1952514648437,0.0,0.0,0.001012788969092,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.6176325678825378,0.0718100816011428,0.3281399309635162,292.1067199707031,284.95001220703125,280.1645202636719,279.4103698730469,292.0771484375,297.0877380371094,292.1049499511719,1.0,0.1547006666660308,0.0,0.0,1.0,1.0,-0.5010144710540771,2.710041258069396e-07,0.501014232635498,-0.1484904289245605,0.0,0.0,0.0,26.29010391235352,25.0,-10.009283065795898,-0.0,29.62474822998047,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,296.8296813964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,0.000962697318755,296.88848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1840209960937,0.0,0.0,0.0010137666249647,296.9057006835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0995788574219,0.7299932241439819,0.1186798214912414,0.0842515155673027,296.79302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,0.0010137666249647,297.08856201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0998840332031,0.6154167056083679,0.0710584372282028,0.3247576951980591,292.0998840332031,284.95001220703125,280.18670654296875,279.419189453125,292.0719909667969,297.08843994140625,292.09820556640625,1.0,0.1540833264589309,0.0,0.0,1.0,1.0,-0.4944151639938354,2.669622745088418e-07,0.4944148957729339,-0.1468918472528457,0.0,0.0,0.0,26.266691207885746,25.0,-9.319640159606934,-0.0,29.02942657470703,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,296.8296813964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,0.000962697318755,296.88848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1840209960937,0.0,0.0,0.0010137666249647,296.9057006835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0995788574219,0.7299932241439819,0.1186798214912414,0.0842515155673027,296.79302978515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,0.0010137666249647,297.08856201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0998840332031,0.6154167056083679,0.0710584372282028,0.3247576951980591,292.0998840332031,284.95001220703125,280.18670654296875,279.419189453125,292.0719909667969,297.08843994140625,292.09820556640625,1.0,0.1540833264589309,0.0,0.0,1.0,1.0,-0.4944151639938354,2.669622745088418e-07,0.4944148957729339,-0.1468918472528457,0.0,0.0,0.0,26.266691207885746,25.0,-9.319640159606934,-0.0,29.02942657470703,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,296.8293151855469,297.1499938964844,285.1499938964844,0.0,-0.0,292.1787414550781,0.0,0.0,0.0009631485445424,296.8877868652344,297.1499938964844,285.1499938964844,0.0,-0.0,292.1786499023437,0.0,0.0,0.0010142418323084,296.9069519042969,297.1499938964844,285.1499938964844,0.0,-0.0,292.09637451171875,0.7271173596382141,0.1171803027391433,0.0832012370228767,296.79248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.1787414550781,0.0,0.0,0.0010142418323084,297.08892822265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0966491699219,0.6142981648445129,0.0706869140267372,0.3230858445167541,292.0966491699219,284.95001220703125,280.19775390625,279.4237976074219,292.0695495605469,297.0888061523437,292.09503173828125,1.0,0.1537791192531585,0.0,0.0,1.0,1.0,-0.491150289773941,2.6496923055674415e-07,0.4911500513553619,-0.1460951566696167,0.0,0.0,0.0,26.255027770996094,25.0,-8.992030143737793,-0.0,28.73774719238281,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,296.8289489746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.1734924316406,0.0,0.0,0.0009635913884267,296.8870849609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,0.0010147081920877,296.9081726074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.09326171875,0.7242240905761719,0.115689642727375,0.0821570977568626,296.7919616699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.1734924316406,0.0,0.0,0.0010147081920877,297.0892944335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.6131702661514282,0.0703181475400924,0.3214263021945953,292.0935363769531,284.95001220703125,280.2087707519531,279.4285583496094,292.06719970703125,297.08917236328125,292.0919494628906,1.0,0.1534777730703354,0.0,0.0,1.0,1.0,-0.4879074990749359,2.629938649079122e-07,0.4879072308540344,-0.1453000605106353,0.0,0.0,0.0,26.24338722229004,25.0,-8.676713943481445,-0.0,28.44989776611328,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,296.8282470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,0.0009644514648243,296.8856811523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.1633605957031,0.0,0.0,0.0010156139032915,296.9106750488281,297.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.718328595161438,0.1127321496605873,0.0800854116678237,296.7909545898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,0.0010156139032915,297.09002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.6108784079551697,0.0695880427956581,0.3181404769420624,292.08758544921875,284.95001220703125,280.23052978515625,279.4385070800781,292.0627136230469,297.08990478515625,292.0860900878906,1.0,0.1528828740119934,0.0,0.0,1.0,1.0,-0.4814807474613189,2.590913368294423e-07,0.4814805090427398,-0.143712893128395,0.0,0.0,0.0,26.220104217529297,25.0,-8.078137397766113,-0.0,27.884849548339844,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,296.8282470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,0.0009644514648243,296.8856811523437,297.1499938964844,285.1499938964844,0.0,-0.0,292.1633605957031,0.0,0.0,0.0010156139032915,296.9106750488281,297.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.718328595161438,0.1127321496605873,0.0800854116678237,296.7909545898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.1634216308594,0.0,0.0,0.0010156139032915,297.09002685546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.6108784079551697,0.0695880427956581,0.3181404769420624,292.08758544921875,284.95001220703125,280.23052978515625,279.4385070800781,292.0627136230469,297.08990478515625,292.0860900878906,1.0,0.1528828740119934,0.0,0.0,1.0,1.0,-0.4814807474613189,2.590913368294423e-07,0.4814805090427398,-0.143712893128395,0.0,0.0,0.0,26.220104217529297,25.0,-8.078137397766113,-0.0,27.884849548339844,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,296.8275756835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,0.0009652807493694,296.88433837890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.15380859375,0.0,0.0,0.0010164871346205,296.9131774902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.7121769189834595,0.1098093912005424,0.0780379176139831,296.7899475097656,297.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,0.0010164871346205,297.0907897949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.6085633039474487,0.0688687190413475,0.3149030208587646,292.08203125,284.95001220703125,280.251953125,279.4490661621094,292.0585327148437,297.0906677246094,292.08062744140625,1.0,0.1522992551326751,0.0,0.0,1.0,1.0,-0.4751415252685547,2.5525804403514485e-07,0.4751412868499756,-0.1421332508325576,0.0,0.0,0.0,26.19695281982422,25.0,-7.527862548828125,-0.0,27.33447456359864,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,296.8275756835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,0.0009652807493694,296.88433837890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.15380859375,0.0,0.0,0.0010164871346205,296.9131774902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.081787109375,0.7121769189834595,0.1098093912005424,0.0780379176139831,296.7899475097656,297.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,0.0010164871346205,297.0907897949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.6085633039474487,0.0688687190413475,0.3149030208587646,292.08203125,284.95001220703125,280.251953125,279.4490661621094,292.0585327148437,297.0906677246094,292.08062744140625,1.0,0.1522992551326751,0.0,0.0,1.0,1.0,-0.4751415252685547,2.5525804403514485e-07,0.4751412868499756,-0.1421332508325576,0.0,0.0,0.0,26.19695281982422,25.0,-7.527862548828125,-0.0,27.33447456359864,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,296.8269348144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.1448059082031,0.0,0.0,0.0009660840732976,296.88299560546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.144775390625,0.0,0.0,0.0010173331247642,296.91571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.07666015625,0.7056225538253784,0.1069227159023284,0.0760155692696571,296.7889709472656,297.1499938964844,285.1499938964844,0.0,-0.0,292.1448059082031,0.0,0.0,0.0010173331247642,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.6062458753585815,0.0681605488061904,0.3117156326770782,292.0768737792969,284.95001220703125,280.2729187011719,279.4602355957031,292.0545959472656,297.0914001464844,292.0755310058594,1.0,0.1517273485660553,0.0,0.0,1.0,1.0,-0.4688924252986908,2.514946402243368e-07,0.4688921570777893,-0.1405623704195022,0.0,0.0,0.0,26.174060821533203,25.0,-7.031351566314697,-0.0,26.79875373840332,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,296.8269348144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.1448059082031,0.0,0.0,0.0009660840732976,296.88299560546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.144775390625,0.0,0.0,0.0010173331247642,296.91571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.07666015625,0.7056225538253784,0.1069227159023284,0.0760155692696571,296.7889709472656,297.1499938964844,285.1499938964844,0.0,-0.0,292.1448059082031,0.0,0.0,0.0010173331247642,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.6062458753585815,0.0681605488061904,0.3117156326770782,292.0768737792969,284.95001220703125,280.2729187011719,279.4602355957031,292.0545959472656,297.0914001464844,292.0755310058594,1.0,0.1517273485660553,0.0,0.0,1.0,1.0,-0.4688924252986908,2.514946402243368e-07,0.4688921570777893,-0.1405623704195022,0.0,0.0,0.0,26.174060821533203,25.0,-7.031351566314697,-0.0,26.79875373840332,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,296.8262939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,0.0009668603888712,296.88165283203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,0.0010181505931541,296.918212890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.698897123336792,0.1040692329406738,0.0740163549780845,296.7880249023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,0.0010181505931541,297.09228515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.072021484375,0.6039249897003174,0.067462608218193,0.3085741698741913,292.072021484375,284.95001220703125,280.2933044433594,279.4720458984375,292.0508728027344,297.0921630859375,292.0707397460937,1.0,0.1511662155389785,0.0,0.0,1.0,1.0,-0.4627261161804199,2.477959810676112e-07,0.4627258777618408,-0.13899926841259,0.0,0.0,0.0,26.151329040527344,25.0,-6.5856781005859375,-0.0,26.27663230895996,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,296.8262939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,0.0009668603888712,296.88165283203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1361999511719,0.0,0.0,0.0010181505931541,296.918212890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.698897123336792,0.1040692329406738,0.0740163549780845,296.7880249023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,0.0010181505931541,297.09228515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.072021484375,0.6039249897003174,0.067462608218193,0.3085741698741913,292.072021484375,284.95001220703125,280.2933044433594,279.4720458984375,292.0508728027344,297.0921630859375,292.0707397460937,1.0,0.1511662155389785,0.0,0.0,1.0,1.0,-0.4627261161804199,2.477959810676112e-07,0.4627258777618408,-0.13899926841259,0.0,0.0,0.0,26.151329040527344,25.0,-6.5856781005859375,-0.0,26.27663230895996,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,296.82598876953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,0.0009672397864051,296.8810119628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.1321105957031,0.0,0.0,0.0010185501305386,296.91949462890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.06951904296875,0.6955076456069946,0.1026557609438896,0.0730260163545608,296.7875671386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,0.0010185501305386,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.0697021484375,0.6027643084526062,0.0671177059412002,0.3070217370986938,292.0697021484375,284.95001220703125,280.3032531738281,279.4781799316406,292.0490417480469,297.0925598144531,292.0684814453125,1.0,0.1508899629116058,0.0,0.0,1.0,1.0,-0.4596764743328094,2.4597221681688097e-07,0.4596762359142303,-0.1382216364145279,0.0,0.0,0.0,26.140071868896484,25.0,-6.383412837982178,-0.0,26.020776748657227,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,296.82568359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,0.000967614352703,296.8803405761719,297.1499938964844,285.1499938964844,0.0,-0.0,292.12811279296875,0.0,0.0,0.0010189445456489,296.9207458496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.6921034455299377,0.1012508794665336,0.0720416530966758,296.787109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,0.0010189445456489,297.0930480957031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0674743652344,0.6016033291816711,0.0667754188179969,0.3054810464382171,292.0674743652344,284.95001220703125,280.3130187988281,279.4844970703125,292.0472717285156,297.0929260253906,292.0662536621094,1.0,0.1506164669990539,0.0,0.0,1.0,1.0,-0.4566476345062256,2.441643403017224e-07,0.4566473960876465,-0.1374460756778717,0.0,0.0,0.0,26.1289005279541,25.0,-6.194659233093262,-0.0,25.768260955810547,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,296.8251037597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.1204833984375,0.0,0.0,0.0009683453245088,296.8790588378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.1204528808594,0.0,0.0,0.0010197142837569,296.9232788085937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0630187988281,0.6852573752403259,0.0984638631343841,0.0700888112187385,296.78619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1204833984375,0.0,0.0,0.0010197142837569,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.06317138671875,0.5992785692214966,0.0660977661609649,0.3024307787418365,292.06317138671875,284.95001220703125,280.3319396972656,279.4976501464844,292.0437927246094,297.0936889648437,292.06201171875,1.0,0.1500768810510635,0.0,0.0,1.0,1.0,-0.45064577460289,2.4059212933025265e-07,0.4506455361843109,-0.1359001696109771,0.0,0.0,0.0,26.106666564941406,25.0,-5.854417324066162,-0.0,25.272401809692383,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,296.8251037597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.1204833984375,0.0,0.0,0.0009683453245088,296.8790588378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.1204528808594,0.0,0.0,0.0010197142837569,296.9232788085937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0630187988281,0.6852573752403259,0.0984638631343841,0.0700888112187385,296.78619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1204833984375,0.0,0.0,0.0010197142837569,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.06317138671875,0.5992785692214966,0.0660977661609649,0.3024307787418365,292.06317138671875,284.95001220703125,280.3319396972656,279.4976501464844,292.0437927246094,297.0936889648437,292.06201171875,1.0,0.1500768810510635,0.0,0.0,1.0,1.0,-0.45064577460289,2.4059212933025265e-07,0.4506455361843109,-0.1359001696109771,0.0,0.0,0.0,26.106666564941406,25.0,-5.854417324066162,-0.0,25.272401809692383,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,296.82452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,0.0009690584847703,296.8777770996094,297.1499938964844,285.1499938964844,0.0,-0.0,292.1132202148437,0.0,0.0,0.001020465278998,296.92578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.6783944368362427,0.0957117825746536,0.0681603774428367,296.7852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,0.001020465278998,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.0591125488281,0.5969550013542175,0.0654306560754776,0.2994279861450195,292.0591125488281,284.95001220703125,280.3500061035156,279.511474609375,292.0403747558594,297.0944519042969,292.0579833984375,1.0,0.149548590183258,0.0,0.0,1.0,1.0,-0.4447309672832489,2.370851461819257e-07,0.4447307288646698,-0.1343655735254287,0.0,0.0,0.0,26.08481407165528,25.0,-5.571154594421387,-0.0,24.789608001708984,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,296.82452392578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,0.0009690584847703,296.8777770996094,297.1499938964844,285.1499938964844,0.0,-0.0,292.1132202148437,0.0,0.0,0.001020465278998,296.92578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.6783944368362427,0.0957117825746536,0.0681603774428367,296.7852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,0.001020465278998,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.0591125488281,0.5969550013542175,0.0654306560754776,0.2994279861450195,292.0591125488281,284.95001220703125,280.3500061035156,279.511474609375,292.0403747558594,297.0944519042969,292.0579833984375,1.0,0.149548590183258,0.0,0.0,1.0,1.0,-0.4447309672832489,2.370851461819257e-07,0.4447307288646698,-0.1343655735254287,0.0,0.0,0.0,26.08481407165528,25.0,-5.571154594421387,-0.0,24.789608001708984,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,296.823974609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,0.0009697530185803,296.8764953613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.0010211966000497,296.92828369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.6715353727340698,0.0929909646511077,0.0662537589669227,296.7843933105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,0.0010211966000497,297.0953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.05523681640625,0.5946303009986877,0.0647728890180587,0.2964672744274139,292.05523681640625,284.95001220703125,280.36749267578125,279.52667236328125,292.0370788574219,297.09521484375,292.0541381835937,1.0,0.1490303874015808,0.0,0.0,1.0,1.0,-0.4388920366764068,2.3363583068203297e-07,0.4388918280601501,-0.1328394711017608,0.0,0.0,0.0,26.0632381439209,25.0,-5.323635578155518,-0.0,24.318696975708008,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,296.823974609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,0.0009697530185803,296.8764953613281,297.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.0010211966000497,296.92828369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.6715353727340698,0.0929909646511077,0.0662537589669227,296.7843933105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,0.0010211966000497,297.0953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.05523681640625,0.5946303009986877,0.0647728890180587,0.2964672744274139,292.05523681640625,284.95001220703125,280.36749267578125,279.52667236328125,292.0370788574219,297.09521484375,292.0541381835937,1.0,0.1490303874015808,0.0,0.0,1.0,1.0,-0.4388920366764068,2.3363583068203297e-07,0.4388918280601501,-0.1328394711017608,0.0,0.0,0.0,26.0632381439209,25.0,-5.323635578155518,-0.0,24.318696975708008,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,296.8234558105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.0009704320691525,296.875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.09991455078125,0.0,0.0,0.0010219117393717,296.9307861328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.6647151708602905,0.0903035327792167,0.0643703863024711,296.7835388183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.0010219117393717,297.0960998535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.5923072695732117,0.0641249492764473,0.2935507893562317,292.051513671875,284.95001220703125,280.38482666015625,279.5437316894531,292.0340270996094,297.095947265625,292.05047607421875,1.0,0.1485228091478347,0.0,0.0,1.0,1.0,-0.433134377002716,2.3024686868211575e-07,0.4331341385841369,-0.1313242763280868,0.0,0.0,0.0,26.042036056518555,25.0,-5.072272777557373,-0.0,23.85980796813965,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,296.8234558105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.0009704320691525,296.875244140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.09991455078125,0.0,0.0,0.0010219117393717,296.9307861328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.6647151708602905,0.0903035327792167,0.0643703863024711,296.7835388183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.0999450683594,0.0,0.0,0.0010219117393717,297.0960998535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.5923072695732117,0.0641249492764473,0.2935507893562317,292.051513671875,284.95001220703125,280.38482666015625,279.5437316894531,292.0340270996094,297.095947265625,292.05047607421875,1.0,0.1485228091478347,0.0,0.0,1.0,1.0,-0.433134377002716,2.3024686868211575e-07,0.4331341385841369,-0.1313242763280868,0.0,0.0,0.0,26.042036056518555,25.0,-5.072272777557373,-0.0,23.85980796813965,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,296.8232116699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.000970764493104,296.8746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,0.0010222618002444,296.9320373535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0495910644531,0.6613273620605469,0.08897165954113,0.0634369477629661,296.7831115722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.0010222618002444,297.0964660644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0497436523437,0.5911462306976318,0.0638044252991676,0.2921079993247986,292.0497436523437,284.95001220703125,280.3934631347656,279.552978515625,292.0325927734375,297.0963134765625,292.0487060546875,1.0,0.1482727378606796,0.0,0.0,1.0,1.0,-0.4302844107151031,2.2857395265418745e-07,0.430284172296524,-0.1305707097053527,0.0,0.0,0.0,26.03152656555176,25.0,-4.942041397094727,-0.0,23.63460159301757,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,296.82293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.09381103515625,0.0,0.0,0.0009710940648801,296.8739929199219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0937805175781,0.0,0.0,0.0010226088343188,296.93328857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0478820800781,0.6579610109329224,0.0876486897468566,0.0625096634030342,296.78271484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.09381103515625,0.0,0.0,0.0010226088343188,297.0968322753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0480041503906,0.5899863839149475,0.0634864643216133,0.2906766831874847,292.0480041503906,284.95001220703125,280.4020690917969,279.5626220703125,292.0312194824219,297.0967102050781,292.0469970703125,1.0,0.1480253785848617,0.0,0.0,1.0,1.0,-0.4274551570415497,2.269160432888384e-07,0.4274549186229706,-0.1298199743032455,0.0,0.0,0.0,26.021137237548828,25.0,-4.808431625366211,-0.0,23.41237449645996,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,296.8224792480469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0879821777344,0.0,0.0,0.0009717387729324,296.8727722167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.0879821777344,0.0,0.0,0.0010232877684757,296.9357604980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0445556640625,0.6512963771820068,0.0850259214639663,0.0606712251901626,296.7818908691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0879821777344,0.0,0.0,0.0010232877684757,297.0975646972656,297.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.5876682996749878,0.0628572255373001,0.2878439128398895,292.044677734375,284.95001220703125,280.4192199707031,279.5832214355469,292.0286560058594,297.0974426269531,292.043701171875,1.0,0.1475377231836319,0.0,0.0,1.0,1.0,-0.4218513667583465,2.236407539157881e-07,0.4218511283397674,-0.1283257901668548,0.0,0.0,0.0,26.00050163269043,25.0,-4.533345699310303,-0.0,22.97593879699707,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,296.8224792480469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0879821777344,0.0,0.0,0.0009717387729324,296.8727722167969,297.1499938964844,285.1499938964844,0.0,-0.0,292.0879821777344,0.0,0.0,0.0010232877684757,296.9357604980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0445556640625,0.6512963771820068,0.0850259214639663,0.0606712251901626,296.7818908691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0879821777344,0.0,0.0,0.0010232877684757,297.0975646972656,297.1499938964844,285.1499938964844,0.0,-0.0,292.044677734375,0.5876682996749878,0.0628572255373001,0.2878439128398895,292.044677734375,284.95001220703125,280.4192199707031,279.5832214355469,292.0286560058594,297.0974426269531,292.043701171875,1.0,0.1475377231836319,0.0,0.0,1.0,1.0,-0.4218513667583465,2.236407539157881e-07,0.4218511283397674,-0.1283257901668548,0.0,0.0,0.0,26.00050163269043,25.0,-4.533345699310303,-0.0,22.97593879699707,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,296.8220520019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0824890136719,0.0,0.0,0.0009723648545332,296.87158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0824584960937,0.0,0.0,0.0010239470284432,296.9382629394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.6447386741638184,0.082436129450798,0.0588556975126266,296.7810974121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.0824890136719,0.0,0.0,0.0010239470284432,297.09832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0415344238281,0.5853556990623474,0.0622374638915061,0.2850534915924072,292.0415344238281,284.95001220703125,280.43634033203125,279.6054382324219,292.0263671875,297.0981750488281,292.0406188964844,1.0,0.1470599025487899,0.0,0.0,1.0,1.0,-0.4163262248039245,2.204225211244193e-07,0.4163259863853454,-0.1268436759710312,0.0,0.0,0.0,25.9801025390625,25.0,-4.2466301918029785,-0.0,22.550392150878903,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,296.8220520019531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0824890136719,0.0,0.0,0.0009723648545332,296.87158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0824584960937,0.0,0.0,0.0010239470284432,296.9382629394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0414428710937,0.6447386741638184,0.082436129450798,0.0588556975126266,296.7810974121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.0824890136719,0.0,0.0,0.0010239470284432,297.09832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0415344238281,0.5853556990623474,0.0622374638915061,0.2850534915924072,292.0415344238281,284.95001220703125,280.43634033203125,279.6054382324219,292.0263671875,297.0981750488281,292.0406188964844,1.0,0.1470599025487899,0.0,0.0,1.0,1.0,-0.4163262248039245,2.204225211244193e-07,0.4163259863853454,-0.1268436759710312,0.0,0.0,0.0,25.9801025390625,25.0,-4.2466301918029785,-0.0,22.550392150878903,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,296.8216552734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.0009729721350595,296.87042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.001024586497806,296.9407653808594,297.1499938964844,285.1499938964844,0.0,-0.0,292.0385131835937,0.6382888555526733,0.0798806101083755,0.0570639222860336,296.7803649902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.001024586497806,297.0990600585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.5830514430999756,0.0616275630891323,0.282306969165802,292.0386047363281,284.95001220703125,280.4534606933594,279.6291809082031,292.0243225097656,297.0989074707031,292.0377502441406,1.0,0.1465920209884643,0.0,0.0,1.0,1.0,-0.4108822643756866,2.1726216914430562e-07,0.4108820259571075,-0.1253746896982193,0.0,0.0,0.0,25.959938049316406,25.0,-3.950019836425781,-0.0,22.135677337646484,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,296.8216552734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.0009729721350595,296.87042236328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.001024586497806,296.9407653808594,297.1499938964844,285.1499938964844,0.0,-0.0,292.0385131835937,0.6382888555526733,0.0798806101083755,0.0570639222860336,296.7803649902344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.001024586497806,297.0990600585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.5830514430999756,0.0616275630891323,0.282306969165802,292.0386047363281,284.95001220703125,280.4534606933594,279.6291809082031,292.0243225097656,297.0989074707031,292.0377502441406,1.0,0.1465920209884643,0.0,0.0,1.0,1.0,-0.4108822643756866,2.1726216914430562e-07,0.4108820259571075,-0.1253746896982193,0.0,0.0,0.0,25.959938049316406,25.0,-3.950019836425781,-0.0,22.135677337646484,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,296.8214111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,0.0009735552011989,296.86932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,0.0010252004722133,296.9432678222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.0357971191406,0.6319181323051453,0.0773600414395332,0.0552961751818656,296.7797241210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,0.0010252004722133,297.09979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.035888671875,0.5807588696479797,0.06102791801095,0.279605358839035,292.035888671875,284.95001220703125,280.4706115722656,279.65435791015625,292.0225830078125,297.0996398925781,292.0350646972656,1.0,0.1461337953805923,0.0,0.0,1.0,1.0,-0.4055208563804626,2.141599253491222e-07,0.4055206477642059,-0.1239197552204132,0.0,0.0,0.0,25.939861297607425,25.0,-3.6433606147766113,-0.0,21.731544494628903,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,296.8214111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,0.0009735552011989,296.86932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,0.0010252004722133,296.9432678222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.0357971191406,0.6319181323051453,0.0773600414395332,0.0552961751818656,296.7797241210937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,0.0010252004722133,297.09979248046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.035888671875,0.5807588696479797,0.06102791801095,0.279605358839035,292.035888671875,284.95001220703125,280.4706115722656,279.65435791015625,292.0225830078125,297.0996398925781,292.0350646972656,1.0,0.1461337953805923,0.0,0.0,1.0,1.0,-0.4055208563804626,2.141599253491222e-07,0.4055206477642059,-0.1239197552204132,0.0,0.0,0.0,25.939861297607425,25.0,-3.6433606147766113,-0.0,21.731544494628903,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
