time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024900,296.82135009765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.07000732421875,0.0,0.0,0.0009738357039168,296.8687744140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.07000732421875,0.0,0.0,0.0010254959343001,296.9445495605469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0345153808594,0.6287450194358826,0.0761142000555992,0.0544222816824913,296.7794494628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.07000732421875,0.0,0.0,0.0010254959343001,297.1001892089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.0346069335937,0.5796198844909668,0.0607325285673141,0.2782739698886871,292.0346069335937,284.95001220703125,280.47918701171875,279.6674499511719,292.0218200683594,297.1000366210937,292.0338134765625,1.0,0.1459085196256637,0.0,0.0,1.0,1.0,-0.4028754532337188,2.1263289795570017e-07,0.4028752446174621,-0.1231989115476608,0.0,0.0,0.0,25.92983055114746,25.0,-3.485464096069336,-0.0,21.533655166625977,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,296.8212890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0677490234375,0.0,0.0,0.0009741075336933,296.8682556152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0677490234375,0.0,0.0,0.0010257820831611,296.9458312988281,297.1499938964844,285.1499938964844,0.0,-0.0,292.0333251953125,0.6255630254745483,0.074878491461277,0.0535554066300392,296.7792053222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.0677490234375,0.0,0.0,0.0010257820831611,297.1005554199219,297.1499938964844,285.1499938964844,0.0,-0.0,292.03338623046875,0.5784870386123657,0.0604402683675289,0.2769564986228943,292.03338623046875,284.95001220703125,280.48779296875,279.6808776855469,292.0211181640625,297.10040283203125,292.0326538085937,1.0,0.1456859111785888,0.0,0.0,1.0,1.0,-0.400255799293518,2.1112326464844965e-07,0.4002555608749389,-0.1224834844470024,0.0,0.0,0.0,25.919776916503903,25.0,-3.324673891067505,-0.0,21.33861923217773,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,296.8212280273437,297.1499938964844,285.1499938964844,0.0,-0.0,292.0633850097656,0.0,0.0,0.0009746271534822,296.8672790527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0633850097656,0.0,0.0,0.001026329351589,296.9483947753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.6190736889839172,0.0724324658513069,0.0518392696976661,296.7787170410156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0633850097656,0.0,0.0,0.001026329351589,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.5762348175048828,0.0598635077476501,0.2743563055992126,292.0310974121094,284.95001220703125,280.5050964355469,279.7086181640625,292.0199584960937,297.1011657714844,292.0304260253906,1.0,0.1452473253011703,0.0,0.0,1.0,1.0,-0.3950771987438202,2.0814557899484498e-07,0.3950769901275635,-0.1210628524422645,0.0,0.0,0.0,25.899560928344727,25.0,-2.9950709342956543,-0.0,20.955974578857425,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,296.8212280273437,297.1499938964844,285.1499938964844,0.0,-0.0,292.0633850097656,0.0,0.0,0.0009746271534822,296.8672790527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0633850097656,0.0,0.0,0.001026329351589,296.9483947753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.6190736889839172,0.0724324658513069,0.0518392696976661,296.7787170410156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0633850097656,0.0,0.0,0.001026329351589,297.101318359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.5762348175048828,0.0598635077476501,0.2743563055992126,292.0310974121094,284.95001220703125,280.5050964355469,279.7086181640625,292.0199584960937,297.1011657714844,292.0304260253906,1.0,0.1452473253011703,0.0,0.0,1.0,1.0,-0.3950771987438202,2.0814557899484498e-07,0.3950769901275635,-0.1210628524422645,0.0,0.0,0.0,25.899560928344727,25.0,-2.9950709342956543,-0.0,20.955974578857425,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,296.8211669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,0.0009751165634952,296.8663635253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,0.0010268447222188,296.9510192871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.0290222167969,0.6122249960899353,0.070027619600296,0.0501517429947853,296.7782897949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,0.0010268447222188,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.029052734375,0.5740089416503906,0.0592989102005958,0.2718108892440796,292.0290832519531,284.95001220703125,280.52252197265625,279.7375183105469,292.01910400390625,297.1019592285156,292.0284423828125,1.0,0.1448193341493606,0.0,0.0,1.0,1.0,-0.3899997174739837,2.052351106840433e-07,0.389999508857727,-0.1196634471416473,0.0,0.0,0.0,25.87935447692871,25.0,-2.6544349193573,-0.0,20.584386825561523,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,296.8211669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,0.0009751165634952,296.8663635253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,0.0010268447222188,296.9510192871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.0290222167969,0.6122249960899353,0.070027619600296,0.0501517429947853,296.7782897949219,297.1499938964844,285.1499938964844,0.0,-0.0,292.059326171875,0.0,0.0,0.0010268447222188,297.10211181640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.029052734375,0.5740089416503906,0.0592989102005958,0.2718108892440796,292.0290832519531,284.95001220703125,280.52252197265625,279.7375183105469,292.01910400390625,297.1019592285156,292.0284423828125,1.0,0.1448193341493606,0.0,0.0,1.0,1.0,-0.3899997174739837,2.052351106840433e-07,0.389999508857727,-0.1196634471416473,0.0,0.0,0.0,25.87935447692871,25.0,-2.6544349193573,-0.0,20.584386825561523,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,296.8211364746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.05548095703125,0.0,0.0,0.0009755766368471,296.86553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.05548095703125,0.0,0.0,0.0010273292427882,296.95367431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0272216796875,0.604853093624115,0.0676581263542175,0.0484888888895511,296.77789306640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.05548095703125,0.0,0.0,0.0010273292427882,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.5718039274215698,0.0587446726858615,0.269311785697937,292.0272521972656,284.95001220703125,280.54010009765625,279.7674560546875,292.0185241699219,297.10272216796875,292.0267028808594,1.0,0.1444004327058792,0.0,0.0,1.0,1.0,-0.3850064277648926,2.023812299967176e-07,0.3850062191486358,-0.118280254304409,0.0,0.0,0.0,25.85906791687012,25.0,-2.306417942047119,-0.0,20.22247314453125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,296.8211364746094,297.1499938964844,285.1499938964844,0.0,-0.0,292.05548095703125,0.0,0.0,0.0009755766368471,296.86553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.05548095703125,0.0,0.0,0.0010273292427882,296.95367431640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0272216796875,0.604853093624115,0.0676581263542175,0.0484888888895511,296.77789306640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.05548095703125,0.0,0.0,0.0010273292427882,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.5718039274215698,0.0587446726858615,0.269311785697937,292.0272521972656,284.95001220703125,280.54010009765625,279.7674560546875,292.0185241699219,297.10272216796875,292.0267028808594,1.0,0.1444004327058792,0.0,0.0,1.0,1.0,-0.3850064277648926,2.023812299967176e-07,0.3850062191486358,-0.118280254304409,0.0,0.0,0.0,25.85906791687012,25.0,-2.306417942047119,-0.0,20.22247314453125,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,296.8211669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0519104003906,0.0,0.0,0.0009760102257132,296.8647766113281,297.1499938964844,285.1499938964844,0.0,-0.0,292.0519104003906,0.0,0.0,0.0010277858236804,296.95635986328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.5971802473068237,0.0653278678655624,0.0468534380197525,296.7775573730469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0519104003906,0.0,0.0,0.0010277858236804,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.5696265697479248,0.0582021959125995,0.2668651640415191,292.02569580078125,284.95001220703125,280.5578918457031,279.79833984375,292.0182800292969,297.103515625,292.02520751953125,1.0,0.1439917236566543,0.0,0.0,1.0,1.0,-0.3801092505455017,1.995904597151821e-07,0.3801090717315674,-0.1169175803661346,0.0,0.0,0.0,25.83884048461914,25.0,-1.950194001197815,-0.0,19.87088203430176,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,296.8211669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0519104003906,0.0,0.0,0.0009760102257132,296.8647766113281,297.1499938964844,285.1499938964844,0.0,-0.0,292.0519104003906,0.0,0.0,0.0010277858236804,296.95635986328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.5971802473068237,0.0653278678655624,0.0468534380197525,296.7775573730469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0519104003906,0.0,0.0,0.0010277858236804,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.5696265697479248,0.0582021959125995,0.2668651640415191,292.02569580078125,284.95001220703125,280.5578918457031,279.79833984375,292.0182800292969,297.103515625,292.02520751953125,1.0,0.1439917236566543,0.0,0.0,1.0,1.0,-0.3801092505455017,1.995904597151821e-07,0.3801090717315674,-0.1169175803661346,0.0,0.0,0.0,25.83884048461914,25.0,-1.950194001197815,-0.0,19.87088203430176,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,296.8211975097656,297.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,0.0009762165718711,296.8644104003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,0.0010280030546709,296.95770263671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.5932384133338928,0.0641777664422988,0.0460461303591728,296.7774353027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0502319335937,0.0,0.0,0.0010280030546709,297.1040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.5685491561889648,0.0579354465007782,0.2656618654727936,292.0249938964844,284.95001220703125,280.5668640136719,279.8140869140625,292.01824951171875,297.1039428710937,292.0245666503906,1.0,0.1437911987304687,0.0,0.0,1.0,1.0,-0.377697616815567,1.982191264460198e-07,0.3776974081993103,-0.1162445023655891,0.0,0.0,0.0,25.8287353515625,25.0,-1.7698062658309937,-0.0,19.69891929626465,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,296.8212585449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,0.0009764162823557,296.86407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0486145019531,0.0,0.0,0.0010282134171575,296.9590759277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0243530273437,0.5892295837402344,0.0630377009510994,0.0452457629144191,296.7773132324219,297.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,0.0010282134171575,297.1044921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0243835449219,0.5674796104431152,0.0576717071235179,0.2644718885421753,292.0243835449219,284.95001220703125,280.5758972167969,279.830078125,292.0183410644531,297.1043395996094,292.02398681640625,1.0,0.1435931771993637,0.0,0.0,1.0,1.0,-0.3753097653388977,1.9686312668909522e-07,0.3753095865249634,-0.1155764088034629,0.0,0.0,0.0,25.818641662597656,25.0,-1.588084697723389,-0.0,19.529464721679688,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,296.8214416503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0009767931187525,296.8634338378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0010286101605743,296.9617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.5810166597366333,0.0607852973043918,0.0436643734574317,296.7771301269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0010286101605743,297.1053161621094,297.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.5653629302978516,0.0571526922285556,0.2621295750141144,292.0233154296875,284.95001220703125,280.5941772460937,279.8625793457031,292.0186767578125,297.1051330566406,292.0229797363281,1.0,0.1432040482759475,0.0,0.0,1.0,1.0,-0.3706020414829254,1.9419513819229905e-07,0.3706018626689911,-0.1142549216747284,0.0,0.0,0.0,25.79838180541992,25.0,-1.2195194959640503,-0.0,19.19760513305664,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,296.8214416503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0009767931187525,296.8634338378906,297.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0010286101605743,296.9617919921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.5810166597366333,0.0607852973043918,0.0436643734574317,296.7771301269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0010286101605743,297.1053161621094,297.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.5653629302978516,0.0571526922285556,0.2621295750141144,292.0233154296875,284.95001220703125,280.5941772460937,279.8625793457031,292.0186767578125,297.1051330566406,292.0229797363281,1.0,0.1432040482759475,0.0,0.0,1.0,1.0,-0.3706020414829254,1.9419513819229905e-07,0.3706018626689911,-0.1142549216747284,0.0,0.0,0.0,25.79838180541992,25.0,-1.2195194959640503,-0.0,19.19760513305664,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,296.8217468261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0009771405020728,296.86285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0010289759375154,296.9645690917969,297.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.5725759267807007,0.0585713796317577,0.0421098992228508,296.77703857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0010289759375154,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.5632808804512024,0.0566457845270633,0.2598410546779632,292.0224914550781,284.95001220703125,280.6127624511719,279.8957214355469,292.0193786621094,297.10595703125,292.0222473144531,1.0,0.1428246647119522,0.0,0.0,1.0,1.0,-0.3659915924072265,1.915893506065913e-07,0.3659914135932922,-0.1129557564854621,0.0,0.0,0.0,25.77807807922364,25.0,-0.842441737651825,-0.0,18.87540626525879,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,296.8217468261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0009771405020728,296.86285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0010289759375154,296.9645690917969,297.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.5725759267807007,0.0585713796317577,0.0421098992228508,296.77703857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0010289759375154,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.5632808804512024,0.0566457845270633,0.2598410546779632,292.0224914550781,284.95001220703125,280.6127624511719,279.8957214355469,292.0193786621094,297.10595703125,292.0222473144531,1.0,0.1428246647119522,0.0,0.0,1.0,1.0,-0.3659915924072265,1.915893506065913e-07,0.3659914135932922,-0.1129557564854621,0.0,0.0,0.0,25.77807807922364,25.0,-0.842441737651825,-0.0,18.87540626525879,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,296.822265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0009774573845788,296.86236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0010293097002431,296.96734619140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.563961386680603,0.0563992783427238,0.0405845046043396,296.777099609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0010293097002431,297.10699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.561241865158081,0.0561528131365776,0.2576136589050293,292.0219421386719,284.95001220703125,280.63165283203125,279.9294738769531,292.0203857421875,297.1068115234375,292.02178955078125,1.0,0.1424557715654373,0.0,0.0,1.0,1.0,-0.3614891469478607,1.890511498459091e-07,0.3614889681339264,-0.1116820350289344,0.0,0.0,0.0,25.75776481628418,25.0,-0.4578753709793091,-0.0,18.56342315673828,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,296.822265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0009774573845788,296.86236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0010293097002431,296.96734619140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.563961386680603,0.0563992783427238,0.0405845046043396,296.777099609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0010293097002431,297.10699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0219421386719,0.561241865158081,0.0561528131365776,0.2576136589050293,292.0219421386719,284.95001220703125,280.63165283203125,279.9294738769531,292.0203857421875,297.1068115234375,292.02178955078125,1.0,0.1424557715654373,0.0,0.0,1.0,1.0,-0.3614891469478607,1.890511498459091e-07,0.3614889681339264,-0.1116820350289344,0.0,0.0,0.0,25.75776481628418,25.0,-0.4578753709793091,-0.0,18.56342315673828,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,296.8231201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0009777360828593,296.8619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0010296031832695,296.9701843261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.5552124381065369,0.054265271872282,0.0390856228768825,296.77734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0010296031832695,297.1078796386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.5592484474182129,0.0556738264858722,0.2554470598697662,292.0216369628906,284.95001220703125,280.65093994140625,279.9636535644531,292.0217590332031,297.1076965332031,292.0215759277344,1.0,0.1420964300632476,0.0,0.0,1.0,1.0,-0.3570913970470428,1.8657824796264322e-07,0.3570912182331085,-0.1104333773255348,0.0,0.0,0.0,25.73720359802246,25.0,-0.0642056688666343,-0.0,18.26105690002441,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,296.8231201171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0009777360828593,296.8619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0010296031832695,296.9701843261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.5552124381065369,0.054265271872282,0.0390856228768825,296.77734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0010296031832695,297.1078796386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.5592484474182129,0.0556738264858722,0.2554470598697662,292.0216369628906,284.95001220703125,280.65093994140625,279.9636535644531,292.0217590332031,297.1076965332031,292.0215759277344,1.0,0.1420964300632476,0.0,0.0,1.0,1.0,-0.3570913970470428,1.8657824796264322e-07,0.3570912182331085,-0.1104333773255348,0.0,0.0,0.0,25.73720359802246,25.0,-0.0642056688666343,-0.0,18.26105690002441,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,296.8236999511719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,0.0009778589010238,296.8617553710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0369873046875,0.0,0.0,0.001029732520692,296.9715881347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.5508129596710205,0.0532139427959919,0.0383470803499221,296.7775573730469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,0.001029732520692,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.5582736134529114,0.0554405786097049,0.2543909549713135,292.0216064453125,284.95001220703125,280.66070556640625,279.9808959960937,292.0225830078125,297.1081237792969,292.0215759277344,1.0,0.1419207155704498,0.0,0.0,1.0,1.0,-0.3549381494522095,1.853696858233889e-07,0.3549379706382751,-0.1098203882575035,0.0,0.0,0.0,25.726810455322266,25.0,0.1379667222499847,-0.0,18.11382293701172,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,296.8243408203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0360412597656,0.0,0.0,0.0009779694955796,296.861572265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0360412597656,0.0,0.0,0.0010298490524291,296.9730224609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.5464081168174744,0.0521729476749897,0.0376156978309154,296.77783203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0360412597656,0.0,0.0,0.0010298490524291,297.1087951660156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.5573146343231201,0.0552116557955741,0.2533538043498993,292.0216369628906,284.95001220703125,280.67059326171875,279.99822998046875,292.0235290527344,297.10858154296875,292.02166748046875,1.0,0.1417475938796997,0.0,0.0,1.0,1.0,-0.3528162240982055,1.841801235968888e-07,0.3528160452842712,-0.1092152744531631,0.0,0.0,0.0,25.716312408447266,25.0,0.3434651494026184,-0.0,17.969219207763672,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,296.82586669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.000978153781034,296.8612976074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.0010300430003553,296.97589111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0219116210937,0.5376178622245789,0.0501211360096931,0.0361738950014114,296.7785339355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.0010300430003553,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0219116210937,0.5554450154304504,0.054766658693552,0.2513363361358642,292.0219116210937,284.95001220703125,280.6907043457031,280.0330810546875,292.025634765625,297.10955810546875,292.02203369140625,1.0,0.1414089798927307,0.0,0.0,1.0,1.0,-0.3486656546592712,1.8185735939368897e-07,0.3486654758453369,-0.1080287471413612,0.0,0.0,0.0,25.69498634338379,25.0,0.7654577493667603,-0.0,17.687744140625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,296.82586669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.000978153781034,296.8612976074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.0010300430003553,296.97589111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0219116210937,0.5376178622245789,0.0501211360096931,0.0361738950014114,296.7785339355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,0.0010300430003553,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0219116210937,0.5554450154304504,0.054766658693552,0.2513363361358642,292.0219116210937,284.95001220703125,280.6907043457031,280.0330810546875,292.025634765625,297.10955810546875,292.02203369140625,1.0,0.1414089798927307,0.0,0.0,1.0,1.0,-0.3486656546592712,1.8185735939368897e-07,0.3486654758453369,-0.1080287471413612,0.0,0.0,0.0,25.69498634338379,25.0,0.7654577493667603,-0.0,17.687744140625,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,296.8276672363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,0.0009782896377146,296.861083984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,0.0010301860747858,296.9787902832031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.5289308428764343,0.0481118224561214,0.0347616672515869,296.7793884277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,0.0010301860747858,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.553646445274353,0.0543399937450885,0.2494003921747207,292.0224609375,284.95001220703125,280.7112731933594,280.068115234375,292.0281982421875,297.1105651855469,292.022705078125,1.0,0.1410811245441436,0.0,0.0,1.0,1.0,-0.3446481227874756,1.7961413334433018e-07,0.3446479439735412,-0.1068765595555305,0.0,0.0,0.0,25.67329216003418,25.0,1.2027692794799805,-0.0,17.4169979095459,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,296.8276672363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,0.0009782896377146,296.861083984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,0.0010301860747858,296.9787902832031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.5289308428764343,0.0481118224561214,0.0347616672515869,296.7793884277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,0.0010301860747858,297.1108093261719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.553646445274353,0.0543399937450885,0.2494003921747207,292.0224609375,284.95001220703125,280.7112731933594,280.068115234375,292.0281982421875,297.1105651855469,292.022705078125,1.0,0.1410811245441436,0.0,0.0,1.0,1.0,-0.3446481227874756,1.7961413334433018e-07,0.3446479439735412,-0.1068765595555305,0.0,0.0,0.0,25.67329216003418,25.0,1.2027692794799805,-0.0,17.4169979095459,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,296.8297424316406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.000978380208835,296.8609619140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0010302815353497,296.9817199707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0233154296875,0.5204179286956787,0.0461429692804813,0.0333776399493217,296.7804260253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0010302815353497,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.5519177317619324,0.0539310462772846,0.2475433498620987,292.0233154296875,284.95001220703125,280.7323303222656,280.1032409667969,292.0311279296875,297.1116027832031,292.023681640625,1.0,0.1407636255025863,0.0,0.0,1.0,1.0,-0.3407589793205261,1.774472764282109e-07,0.3407588005065918,-0.1057578027248382,0.0,0.0,0.0,25.65127944946289,25.0,1.6535956859588623,-0.0,17.15648078918457,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,296.8297424316406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.000978380208835,296.8609619140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0010302815353497,296.9817199707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0233154296875,0.5204179286956787,0.0461429692804813,0.0333776399493217,296.7804260253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0010302815353497,297.11187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.5519177317619324,0.0539310462772846,0.2475433498620987,292.0233154296875,284.95001220703125,280.7323303222656,280.1032409667969,292.0311279296875,297.1116027832031,292.023681640625,1.0,0.1407636255025863,0.0,0.0,1.0,1.0,-0.3407589793205261,1.774472764282109e-07,0.3407588005065918,-0.1057578027248382,0.0,0.0,0.0,25.65127944946289,25.0,1.6535956859588623,-0.0,17.15648078918457,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,296.83209228515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0009784278227016,296.8609313964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0010303315939381,296.98468017578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.02447509765625,0.5121539831161499,0.0442166663706302,0.0320232883095741,296.7816467285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0010303315939381,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0245056152344,0.5502651929855347,0.0535410456359386,0.2457707077264785,292.0245056152344,284.95001220703125,280.7539367675781,280.1383361816406,292.0344543457031,297.1127014160156,292.02496337890625,1.0,0.1404570639133453,0.0,0.0,1.0,1.0,-0.3370065987110138,1.7536102348003626e-07,0.3370064198970794,-0.1046753451228141,0.0,0.0,0.0,25.62904357910156,25.0,2.117382049560547,-0.0,16.906564712524414,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,296.83209228515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0009784278227016,296.8609313964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0010303315939381,296.98468017578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.02447509765625,0.5121539831161499,0.0442166663706302,0.0320232883095741,296.7816467285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0010303315939381,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0245056152344,0.5502651929855347,0.0535410456359386,0.2457707077264785,292.0245056152344,284.95001220703125,280.7539367675781,280.1383361816406,292.0344543457031,297.1127014160156,292.02496337890625,1.0,0.1404570639133453,0.0,0.0,1.0,1.0,-0.3370065987110138,1.7536102348003626e-07,0.3370064198970794,-0.1046753451228141,0.0,0.0,0.0,25.62904357910156,25.0,2.117382049560547,-0.0,16.906564712524414,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,296.8333740234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,0.0009784357389435,296.8609313964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,0.0010303399758413,296.9861755371094,297.1499938964844,285.1499938964844,0.0,-0.0,292.0251770019531,0.5081310272216797,0.0432704426348209,0.031357929110527,296.7823181152344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,0.0010303399758413,297.1135559082031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0252380371094,0.5494702458381653,0.0533537119626998,0.2449185699224472,292.02520751953125,284.95001220703125,280.76495361328125,280.1558532714844,292.0362854003906,297.11328125,292.0257568359375,1.0,0.1403081715106964,0.0,0.0,1.0,1.0,-0.3351857364177704,1.743502195949987e-07,0.335185557603836,-0.1041491031646728,0.0,0.0,0.0,25.61787414550781,25.0,2.353630781173706,-0.0,16.785778045654297,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,296.8347473144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0301208496094,0.0,0.0,0.000978433759883,296.8609619140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0301208496094,0.0,0.0,0.0010303378803655,296.9876708984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.5041756629943848,0.0423346497118473,0.0306998416781425,296.78302001953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0301208496094,0.0,0.0,0.0010303378803655,297.1141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.548694908618927,0.0531711652874946,0.244087740778923,292.0260009765625,284.95001220703125,280.7760925292969,280.1733093261719,292.0382385253906,297.11383056640625,292.026611328125,1.0,0.1401619613170623,0.0,0.0,1.0,1.0,-0.3333989977836609,1.733592966957076e-07,0.3333988487720489,-0.1036319732666015,0.0,0.0,0.0,25.606666564941406,25.0,2.592021942138672,-0.0,16.667572021484375,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,296.837646484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.02978515625,0.0,0.0,0.0009784009307622,296.8610534667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.0297546386719,0.0,0.0,0.0010303033050149,296.9906921386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.4964233934879303,0.0404933840036392,0.0294048450887203,296.7845458984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.02978515625,0.0,0.0,0.0010303033050149,297.1153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0278625488281,0.5472027659416199,0.0528202019631862,0.2424890398979187,292.02783203125,284.95001220703125,280.7988586425781,280.2080993652344,292.0424194335937,297.1150207519531,292.028564453125,1.0,0.1398774683475494,0.0,0.0,1.0,1.0,-0.3299261033535003,1.7143588593171446e-07,0.329925924539566,-0.1026247516274452,0.0,0.0,0.0,25.584157943725582,25.0,3.076305866241455,-0.0,16.438697814941406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,296.837646484375,297.1499938964844,285.1499938964844,0.0,-0.0,292.02978515625,0.0,0.0,0.0009784009307622,296.8610534667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.0297546386719,0.0,0.0,0.0010303033050149,296.9906921386719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.4964233934879303,0.0404933840036392,0.0294048450887203,296.7845458984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.02978515625,0.0,0.0,0.0010303033050149,297.1153259277344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0278625488281,0.5472027659416199,0.0528202019631862,0.2424890398979187,292.02783203125,284.95001220703125,280.7988586425781,280.2080993652344,292.0424194335937,297.1150207519531,292.028564453125,1.0,0.1398774683475494,0.0,0.0,1.0,1.0,-0.3299261033535003,1.7143588593171446e-07,0.329925924539566,-0.1026247516274452,0.0,0.0,0.0,25.584157943725582,25.0,3.076305866241455,-0.0,16.438697814941406,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,296.8408508300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,0.0009783301502466,296.8612060546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,0.0010302286827936,296.99371337890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0299072265625,0.4887221753597259,0.0386940240859985,0.0281391032040119,296.78619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,0.0010302286827936,297.1165466308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.5457935929298401,0.0524890720844268,0.240978717803955,292.02996826171875,284.95001220703125,280.822265625,280.2425842285156,292.0469970703125,297.1162414550781,292.0308532714844,1.0,0.1396039128303527,0.0,0.0,1.0,1.0,-0.3265943527221679,1.6959404547378656e-07,0.3265941739082336,-0.1016562134027481,0.0,0.0,0.0,25.561567306518555,25.0,3.571712017059326,-0.0,16.22014617919922,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,296.8408508300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,0.0009783301502466,296.8612060546875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,0.0010302286827936,296.99371337890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0299072265625,0.4887221753597259,0.0386940240859985,0.0281391032040119,296.78619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,0.0010302286827936,297.1165466308594,297.1499938964844,285.1499938964844,0.0,-0.0,292.030029296875,0.5457935929298401,0.0524890720844268,0.240978717803955,292.02996826171875,284.95001220703125,280.822265625,280.2425842285156,292.0469970703125,297.1162414550781,292.0308532714844,1.0,0.1396039128303527,0.0,0.0,1.0,1.0,-0.3265943527221679,1.6959404547378656e-07,0.3265941739082336,-0.1016562134027481,0.0,0.0,0.0,25.561567306518555,25.0,3.571712017059326,-0.0,16.22014617919922,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,296.8443603515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.02996826171875,0.0,0.0,0.0009782225824892,296.8614501953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.02996826171875,0.0,0.0,0.0010301155271008,296.99676513671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0323486328125,0.4806540012359619,0.0369357280433177,0.0269020311534404,296.7880249023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.02996826171875,0.0,0.0,0.0010301155271008,297.1177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.544468343257904,0.0521777868270874,0.2395568490028381,292.032470703125,284.95001220703125,280.8463439941406,280.2766418457031,292.0520324707031,297.11749267578125,292.0334777832031,1.0,0.1393411010503769,0.0,0.0,1.0,1.0,-0.3234030604362488,1.678329084597863e-07,0.3234028816223144,-0.1007264330983161,0.0,0.0,0.0,25.538917541503903,25.0,4.077922344207764,-0.0,16.011693954467773,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
