time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027120,296.8443603515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.02996826171875,0.0,0.0,0.0009782225824892,296.8614501953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.02996826171875,0.0,0.0,0.0010301155271008,296.99676513671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0323486328125,0.4806540012359619,0.0369357280433177,0.0269020311534404,296.7880249023437,297.1499938964844,285.1499938964844,0.0,-0.0,292.02996826171875,0.0,0.0,0.0010301155271008,297.1177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0325012207031,0.544468343257904,0.0521777868270874,0.2395568490028381,292.032470703125,284.95001220703125,280.8463439941406,280.2766418457031,292.0520324707031,297.11749267578125,292.0334777832031,1.0,0.1393411010503769,0.0,0.0,1.0,1.0,-0.3234030604362488,1.678329084597863e-07,0.3234028816223144,-0.1007264330983161,0.0,0.0,0.0,25.538917541503903,25.0,4.077922344207764,-0.0,16.011693954467773,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,296.8481750488281,297.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0009780788095667,296.8617553710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0010299640707671,296.9998474121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.03515625,0.4714191555976867,0.0352198034524917,0.0256945546716451,296.7900085449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0010299640707671,297.1191101074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0353698730469,0.5432322025299072,0.0518874116241931,0.2382281720638275,292.0353088378906,284.95001220703125,280.8711242675781,280.3102111816406,292.0574951171875,297.1187744140625,292.0364685058594,1.0,0.1390893906354904,0.0,0.0,1.0,1.0,-0.3203590214252472,1.661558144405717e-07,0.3203588426113128,-0.0998376756906509,0.0,0.0,0.0,25.51625633239746,25.0,4.594263076782227,-0.0,15.813604354858398,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,296.8481750488281,297.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0009780788095667,296.8617553710937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0010299640707671,296.9998474121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.03515625,0.4714191555976867,0.0352198034524917,0.0256945546716451,296.7900085449219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0010299640707671,297.1191101074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0353698730469,0.5432322025299072,0.0518874116241931,0.2382281720638275,292.0353088378906,284.95001220703125,280.8711242675781,280.3102111816406,292.0574951171875,297.1187744140625,292.0364685058594,1.0,0.1390893906354904,0.0,0.0,1.0,1.0,-0.3203590214252472,1.661558144405717e-07,0.3203588426113128,-0.0998376756906509,0.0,0.0,0.0,25.51625633239746,25.0,4.594263076782227,-0.0,15.813604354858398,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,296.8502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.0009779933607205,296.8619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.0010298740817233,297.0013732910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.03668212890625,0.4659480452537536,0.0343778133392334,0.0251019764691591,296.7910461425781,297.1499938964844,285.1499938964844,0.0,-0.0,292.0308837890625,0.0,0.0,0.0010298740817233,297.1197814941406,297.1499938964844,285.1499938964844,0.0,-0.0,292.03692626953125,0.5426486134529114,0.0517502464354038,0.2375996261835098,292.036865234375,284.95001220703125,280.8837890625,280.3267822265625,292.0603942871094,297.1194152832031,292.0380859375,1.0,0.1389677375555038,0.0,0.0,1.0,1.0,-0.3188932836055755,1.653492347486463e-07,0.3188931345939636,-0.099409095942974,0.0,0.0,0.0,25.504926681518555,25.0,4.856152057647705,-0.0,15.71845531463623,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,296.8523254394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0313720703125,0.0,0.0,0.0009778991807252,296.8621520996094,297.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,0.0010297748958691,297.0028991699219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.4597314596176147,0.0335461907088756,0.0245166290551424,296.7921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0313720703125,0.0,0.0,0.0010297748958691,297.1204528808594,297.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.5420877933502197,0.0516183637082576,0.236994594335556,292.0385131835937,284.95001220703125,280.8966369628906,280.3431701660156,292.0634155273437,297.1200866699219,292.0398254394531,1.0,0.1388487964868545,0.0,0.0,1.0,1.0,-0.3174644112586975,1.6456353080229746e-07,0.3174642622470855,-0.0989908725023269,0.0,0.0,0.0,25.49360084533692,25.0,5.120415210723877,-0.0,15.625836372375488,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,296.8567810058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.0009776841616258,296.8625793457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.0010295485844835,297.0059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.04180908203125,0.447386085987091,0.0319143570959568,0.0233678929507732,296.7943725585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.0010295485844835,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0421142578125,0.5410364270210266,0.0513707995414733,0.2358568757772445,292.04205322265625,284.95001220703125,280.92291259765625,280.3754577636719,292.0697631835937,297.1214599609375,292.04351806640625,1.0,0.1386191546916961,0.0,0.0,1.0,1.0,-0.3147197365760803,1.6305594385812588e-07,0.314719557762146,-0.0981864258646965,0.0,0.0,0.0,25.47096443176269,25.0,5.656607627868652,-0.0,15.448251724243164,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,296.8567810058594,297.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.0009776841616258,296.8625793457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.0010295485844835,297.0059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.04180908203125,0.447386085987091,0.0319143570959568,0.0233678929507732,296.7943725585937,297.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,0.0010295485844835,297.121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0421142578125,0.5410364270210266,0.0513707995414733,0.2358568757772445,292.04205322265625,284.95001220703125,280.92291259765625,280.3754577636719,292.0697631835937,297.1214599609375,292.04351806640625,1.0,0.1386191546916961,0.0,0.0,1.0,1.0,-0.3147197365760803,1.6305594385812588e-07,0.314719557762146,-0.0981864258646965,0.0,0.0,0.0,25.47096443176269,25.0,5.656607627868652,-0.0,15.448251724243164,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,296.8616027832031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0009774343343451,296.86309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0010292854858562,297.00909423828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.045654296875,0.4356873631477356,0.0303244218230247,0.0222484320402145,296.7967529296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0010292854858562,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.04608154296875,0.5400805473327637,0.0511451847851276,0.2348171025514602,292.0459899902344,284.95001220703125,280.95001220703125,280.40692138671875,292.0765686035156,297.12286376953125,292.047607421875,1.0,0.1384005099534988,0.0,0.0,1.0,1.0,-0.3121276199817657,1.6163411942216046e-07,0.3121274411678314,-0.0974253714084625,0.0,0.0,0.0,25.448366165161133,25.0,6.2035112380981445,-0.0,15.280856132507324,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,296.8616027832031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0009774343343451,296.86309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0010292854858562,297.00909423828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.045654296875,0.4356873631477356,0.0303244218230247,0.0222484320402145,296.7967529296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0010292854858562,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.04608154296875,0.5400805473327637,0.0511451847851276,0.2348171025514602,292.0459899902344,284.95001220703125,280.95001220703125,280.40692138671875,292.0765686035156,297.12286376953125,292.047607421875,1.0,0.1384005099534988,0.0,0.0,1.0,1.0,-0.3121276199817657,1.6163411942216046e-07,0.3121274411678314,-0.0974253714084625,0.0,0.0,0.0,25.448366165161133,25.0,6.2035112380981445,-0.0,15.280856132507324,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,296.8667297363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0009771499317139,296.8636474609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0010289859492331,297.0121765136719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.424810916185379,0.0287764817476272,0.0211582779884338,296.7992858886719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0010289859492331,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0504150390625,0.5392224192619324,0.050941914319992,0.2338770776987075,292.0503234863281,284.95001220703125,280.9840393066406,280.44439697265625,292.085205078125,297.124267578125,292.0521240234375,1.0,0.1381928473711013,0.0,0.0,1.0,1.0,-0.3096902370452881,1.6029893856739366e-07,0.3096900880336761,-0.0967086181044578,0.0,0.0,0.0,25.42582321166992,25.0,6.926095485687256,-0.0,15.12363052368164,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,296.8667297363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0009771499317139,296.8636474609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0010289859492331,297.0121765136719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.424810916185379,0.0287764817476272,0.0211582779884338,296.7992858886719,297.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,0.0010289859492331,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0504150390625,0.5392224192619324,0.050941914319992,0.2338770776987075,292.0503234863281,284.95001220703125,280.9840393066406,280.44439697265625,292.085205078125,297.124267578125,292.0521240234375,1.0,0.1381928473711013,0.0,0.0,1.0,1.0,-0.3096902370452881,1.6029893856739366e-07,0.3096900880336761,-0.0967086181044578,0.0,0.0,0.0,25.42582321166992,25.0,6.926095485687256,-0.0,15.12363052368164,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,296.8722229003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0009768299059942,296.8642883300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0010286489268764,297.0152893066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.4147995412349701,0.0272714644670486,0.0200978685170412,296.80194091796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0010286489268764,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.5384645462036133,0.0507615320384502,0.233038917183876,292.05523681640625,284.95001220703125,281.0306701660156,280.4941711425781,292.0978088378906,297.125732421875,292.0574035644531,1.0,0.1379961818456649,0.0,0.0,1.0,1.0,-0.3074106574058532,1.590516944816045e-07,0.3074105083942413,-0.0960372611880302,0.0,0.0,0.0,25.4033203125,25.0,8.253045082092285,-0.0,14.97659969329834,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,296.8722229003906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0009768299059942,296.8642883300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0010286489268764,297.0152893066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.4147995412349701,0.0272714644670486,0.0200978685170412,296.80194091796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0380249023437,0.0,0.0,0.0010286489268764,297.1261291503906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.5384645462036133,0.0507615320384502,0.233038917183876,292.05523681640625,284.95001220703125,281.0306701660156,280.4941711425781,292.0978088378906,297.125732421875,292.0574035644531,1.0,0.1379961818456649,0.0,0.0,1.0,1.0,-0.3074106574058532,1.590516944816045e-07,0.3074105083942413,-0.0960372611880302,0.0,0.0,0.0,25.4033203125,25.0,8.253045082092285,-0.0,14.97659969329834,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,296.8750915527344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0009766551665961,296.8646545410156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0010284649906679,297.0168762207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.05743408203125,0.4100584387779236,0.0265357196331024,0.0195792317390441,296.8033142089844,297.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0010284649906679,297.1268920898437,297.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.5381246209144592,0.0506802164018154,0.2326592206954956,292.0580444335937,284.95001220703125,281.0584411621094,280.5234069824219,292.1056213378906,297.1264953613281,292.0604553222656,1.0,0.1379019916057586,0.0,0.0,1.0,1.0,-0.3063319623470306,1.584620150651972e-07,0.3063318133354187,-0.0957192555069923,0.0,0.0,0.0,25.392059326171875,25.0,9.152109146118164,-0.0,14.906964302062988,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,296.8780517578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.0009764700080268,296.8650207519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.0010282698785886,297.0184631347656,297.1499938964844,285.1499938964844,0.0,-0.0,292.0604248046875,0.4054025709629059,0.0258114915341138,0.0190685167908668,296.8047180175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.0010282698785886,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.0613098144531,0.5378113389015198,0.050604935735464,0.2323063164949417,292.0611572265625,284.95001220703125,281.0890808105469,280.555419921875,292.1143798828125,297.12725830078125,292.0638427734375,1.0,0.137810543179512,0.0,0.0,1.0,1.0,-0.3052948713302612,1.5789538565513794e-07,0.3052947223186493,-0.0954133197665214,0.0,0.0,0.0,25.380779266357425,25.0,10.185907363891602,-0.0,14.839935302734377,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,296.8841857910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0437316894531,0.0,0.0,0.000976065872237,296.8658752441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0437316894531,0.0,0.0,0.0010278443805873,297.0216369628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0674133300781,0.3957857191562652,0.0243985913693904,0.0180716067552566,296.8076171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0437316894531,0.0,0.0,0.0010278443805873,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.068603515625,0.537266731262207,0.0504728481173515,0.2316824644804,292.06842041015625,284.95001220703125,281.1584777832031,280.6272888183594,292.13458251953125,297.1287841796875,292.0717468261719,1.0,0.1376359015703201,0.0,0.0,1.0,1.0,-0.3033483922481537,1.5683271215038985e-07,0.3033482134342193,-0.0948386043310165,0.0,0.0,0.0,25.358110427856445,25.0,12.599705696105955,-0.0,14.713778495788574,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,296.8841857910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0437316894531,0.0,0.0,0.000976065872237,296.8658752441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0437316894531,0.0,0.0,0.0010278443805873,297.0216369628906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0674133300781,0.3957857191562652,0.0243985913693904,0.0180716067552566,296.8076171875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0437316894531,0.0,0.0,0.0010278443805873,297.12921142578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.068603515625,0.537266731262207,0.0504728481173515,0.2316824644804,292.06842041015625,284.95001220703125,281.1584777832031,280.6272888183594,292.13458251953125,297.1287841796875,292.0717468261719,1.0,0.1376359015703201,0.0,0.0,1.0,1.0,-0.3033483922481537,1.5683271215038985e-07,0.3033482134342193,-0.0948386043310165,0.0,0.0,0.0,25.358110427856445,25.0,12.599705696105955,-0.0,14.713778495788574,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,296.8906555175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.0009756125509738,296.8668518066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.0010273669613525,297.02490234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.3843607902526855,0.023035367950797,0.017108978703618,296.8106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.0010273669613525,297.1307983398437,297.1499938964844,285.1499938964844,0.0,-0.0,292.0775451660156,0.5368363261222839,0.0503664389252662,0.231172427535057,292.07733154296875,284.95001220703125,281.23809814453125,280.7089233398437,292.1582336425781,297.13037109375,292.0814208984375,1.0,0.1374724209308624,0.0,0.0,1.0,1.0,-0.3015793859958648,1.558678661695012e-07,0.3015792369842529,-0.0943157449364662,0.0,0.0,0.0,25.3352279663086,25.0,15.38599967956543,-0.0,14.598437309265137,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,296.8906555175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.0009756125509738,296.8668518066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.0010273669613525,297.02490234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.3843607902526855,0.023035367950797,0.017108978703618,296.8106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.0010273669613525,297.1307983398437,297.1499938964844,285.1499938964844,0.0,-0.0,292.0775451660156,0.5368363261222839,0.0503664389252662,0.231172427535057,292.07733154296875,284.95001220703125,281.23809814453125,280.7089233398437,292.1582336425781,297.13037109375,292.0814208984375,1.0,0.1374724209308624,0.0,0.0,1.0,1.0,-0.3015793859958648,1.558678661695012e-07,0.3015792369842529,-0.0943157449364662,0.0,0.0,0.0,25.3352279663086,25.0,15.38599967956543,-0.0,14.598437309265137,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,296.8974304199219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,0.0009751048055477,296.8679504394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,0.0010268322657793,297.0282592773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.08624267578125,0.3720932304859161,0.0217239279299974,0.016182130202651,296.8138427734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,0.0010268322657793,297.1324462890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.5365260243415833,0.0502869375050067,0.2307813912630081,292.0881042480469,284.95001220703125,281.3271484375,280.7994384765625,292.18505859375,297.13201904296875,292.093017578125,1.0,0.1373202353715896,0.0,0.0,1.0,1.0,-0.2999959886074066,1.5500496886033948e-07,0.2999958097934723,-0.0938472896814346,0.0,0.0,0.0,25.312036514282227,25.0,18.44410896301269,-0.0,14.49421215057373,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,296.8974304199219,297.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,0.0009751048055477,296.8679504394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,0.0010268322657793,297.0282592773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.08624267578125,0.3720932304859161,0.0217239279299974,0.016182130202651,296.8138427734375,297.1499938964844,285.1499938964844,0.0,-0.0,292.0520324707031,0.0,0.0,0.0010268322657793,297.1324462890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.5365260243415833,0.0502869375050067,0.2307813912630081,292.0881042480469,284.95001220703125,281.3271484375,280.7994384765625,292.18505859375,297.13201904296875,292.093017578125,1.0,0.1373202353715896,0.0,0.0,1.0,1.0,-0.2999959886074066,1.5500496886033948e-07,0.2999958097934723,-0.0938472896814346,0.0,0.0,0.0,25.312036514282227,25.0,18.44410896301269,-0.0,14.49421215057373,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,296.90460205078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,0.0009745369898155,296.8692321777344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,0.0010262343566864,297.0316772460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.348148763179779,0.0204662606120109,0.0152924815192818,296.8171691894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,0.0010262343566864,297.1341857910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.10125732421875,0.5363426208496094,0.0502357333898544,0.2305154949426651,292.1009216308594,284.95001220703125,281.4248352050781,280.89801025390625,292.21490478515625,297.1336975097656,292.10675048828125,1.0,0.1371795684099197,0.0,0.0,1.0,1.0,-0.2986071407794952,1.5424870980496053e-07,0.2986069619655609,-0.0934360921382904,0.0,0.0,0.0,25.28843688964844,25.0,21.688411712646484,-0.0,14.401461601257324,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,296.90460205078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,0.0009745369898155,296.8692321777344,297.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,0.0010262343566864,297.0316772460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.348148763179779,0.0204662606120109,0.0152924815192818,296.8171691894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,0.0010262343566864,297.1341857910156,297.1499938964844,285.1499938964844,0.0,-0.0,292.10125732421875,0.5363426208496094,0.0502357333898544,0.2305154949426651,292.1009216308594,284.95001220703125,281.4248352050781,280.89801025390625,292.21490478515625,297.1336975097656,292.10675048828125,1.0,0.1371795684099197,0.0,0.0,1.0,1.0,-0.2986071407794952,1.5424870980496053e-07,0.2986069619655609,-0.0934360921382904,0.0,0.0,0.0,25.28843688964844,25.0,21.688411712646484,-0.0,14.401461601257324,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,296.9083557128906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0606384277344,0.0,0.0,0.000974228605628,296.86993408203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0606384277344,0.0,0.0,0.0010259096743538,297.0334167480469,297.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.2214123904705047,0.0198584254831075,0.0148621127009391,296.81890869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0606384277344,0.0,0.0,0.0010259096743538,297.1350402832031,297.1499938964844,285.1499938964844,0.0,-0.0,292.1085205078125,0.5363008975982666,0.0502212792634964,0.2304316610097885,292.108154296875,284.95001220703125,281.4766845703125,280.9500427246094,292.2308349609375,297.13458251953125,292.11444091796875,1.0,0.1371136307716369,0.0,0.0,1.0,1.0,-0.2979889214038849,1.539122536087234e-07,0.2979887723922729,-0.0932529717683792,0.0,0.0,0.0,25.27645301818848,25.0,23.35713005065918,-0.0,14.359526634216309,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,296.9123229980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,0.0009739018860273,296.87066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,0.0010255655506625,297.03521728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1127624511719,0.0684223398566246,0.0192653518170118,0.0144418124109506,296.8207092285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,0.0010255655506625,297.1359558105469,297.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.5362944006919861,0.0502147674560546,0.2303823232650756,292.1159362792969,284.95001220703125,281.5303955078125,281.0037841796875,292.2474365234375,297.1354675292969,292.1227111816406,1.0,0.1370506733655929,0.0,0.0,1.0,1.0,-0.2974241077899933,1.5360494387550716e-07,0.2974239289760589,-0.0930856391787529,0.0,0.0,0.0,25.26430320739746,25.0,25.0456657409668,-0.0,14.320663452148438,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,296.92095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,0.0009731820318847,296.872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,0.0010248075705021,297.03887939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.12921142578125,0.0,0.0181250497698783,0.0136328544467687,296.8246459960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,0.0010248075705021,297.1378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1336975097656,0.5363978147506714,0.0502278208732605,0.2303965389728546,292.1332397460937,284.95001220703125,281.6430053710937,281.1158447265625,292.28253173828125,297.1372985839844,292.1409912109375,1.0,0.1369339376688003,0.0,0.0,1.0,1.0,-0.296467661857605,1.5308482659293077e-07,0.296467512845993,-0.0928022488951683,0.0,0.0,0.0,25.23929214477539,25.0,28.45650291442871,-0.0,14.252747535705566,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,296.92095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,0.0009731820318847,296.872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,0.0010248075705021,297.03887939453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.12921142578125,0.0,0.0181250497698783,0.0136328544467687,296.8246459960937,297.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,0.0010248075705021,297.1378173828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.1336975097656,0.5363978147506714,0.0502278208732605,0.2303965389728546,292.1332397460937,284.95001220703125,281.6430053710937,281.1158447265625,292.28253173828125,297.1372985839844,292.1409912109375,1.0,0.1369339376688003,0.0,0.0,1.0,1.0,-0.296467661857605,1.5308482659293077e-07,0.296467512845993,-0.0928022488951683,0.0,0.0,0.0,25.23929214477539,25.0,28.45650291442871,-0.0,14.252747535705566,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,296.9302673339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,0.0009723627008497,296.8741760253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,0.0010239447001367,297.0426330566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0170462187379598,0.012866785749793,296.828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,0.0010239447001367,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.5366705656051636,0.0502780862152576,0.2305746674537658,292.1528625488281,284.95001220703125,281.76190185546875,281.2333679199219,292.3199157714844,297.1392822265625,292.1616516113281,1.0,0.1368299722671508,0.0,0.0,1.0,1.0,-0.2957590520381927,1.5269968400843936e-07,0.2957588732242584,-0.0925923213362693,0.0,0.0,0.0,25.21313667297364,25.0,31.87456321716309,-0.0,14.19870662689209,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,296.9302673339844,297.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,0.0009723627008497,296.8741760253906,297.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,0.0010239447001367,297.0426330566406,297.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0170462187379598,0.012866785749793,296.828857421875,297.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,0.0010239447001367,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.5366705656051636,0.0502780862152576,0.2305746674537658,292.1528625488281,284.95001220703125,281.76190185546875,281.2333679199219,292.3199157714844,297.1392822265625,292.1616516113281,1.0,0.1368299722671508,0.0,0.0,1.0,1.0,-0.2957590520381927,1.5269968400843936e-07,0.2957588732242584,-0.0925923213362693,0.0,0.0,0.0,25.21313667297364,25.0,31.87456321716309,-0.0,14.19870662689209,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,296.9400329589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.0915222167969,0.0,0.0,0.000971445464529,296.8762512207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0915222167969,0.0,0.0,0.0010229788022115,297.0465393066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.1687316894531,0.0,0.01602896861732,0.0121436649933457,296.8332824707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0915222167969,0.0,0.0,0.0010229788022115,297.1419372558594,297.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.5371180772781372,0.0503662787377834,0.2309223413467407,292.1748962402344,284.95001220703125,281.8863220214844,281.35546875,292.3593444824219,297.1413269042969,292.1846923828125,1.0,0.1367392838001251,0.0,0.0,1.0,1.0,-0.2953050434589386,1.5245305462485708e-07,0.2953048646450043,-0.0924579426646232,0.0,0.0,0.0,25.1859188079834,25.0,35.25475311279297,-0.0,14.158890724182127,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,296.9400329589844,297.1499938964844,285.1499938964844,0.0,-0.0,292.0915222167969,0.0,0.0,0.000971445464529,296.8762512207031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0915222167969,0.0,0.0,0.0010229788022115,297.0465393066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.1687316894531,0.0,0.01602896861732,0.0121436649933457,296.8332824707031,297.1499938964844,285.1499938964844,0.0,-0.0,292.0915222167969,0.0,0.0,0.0010229788022115,297.1419372558594,297.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.5371180772781372,0.0503662787377834,0.2309223413467407,292.1748962402344,284.95001220703125,281.8863220214844,281.35546875,292.3593444824219,297.1413269042969,292.1846923828125,1.0,0.1367392838001251,0.0,0.0,1.0,1.0,-0.2953050434589386,1.5245305462485708e-07,0.2953048646450043,-0.0924579426646232,0.0,0.0,0.0,25.1859188079834,25.0,35.25475311279297,-0.0,14.158890724182127,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,296.9502258300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,0.000970437831711,296.87847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,0.0010219177929684,297.0505065917969,297.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0150735089555382,0.0114636477082967,296.8378601074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,0.0010219177929684,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.2000427246094,0.5377393960952759,0.0504922494292259,0.2314394563436508,292.1993408203125,284.95001220703125,282.01544189453125,281.48126220703125,292.4006042480469,297.1434936523437,292.2101135253906,1.0,0.1366623044013977,0.0,0.0,1.0,1.0,-0.2951057553291321,1.5234492423132906e-07,0.2951056063175201,-0.0923992171883583,0.0,0.0,0.0,25.1578369140625,25.0,38.55467224121094,-0.0,14.133337020874023,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,296.9502258300781,297.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,0.000970437831711,296.87847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,0.0010219177929684,297.0505065917969,297.1499938964844,285.1499938964844,0.0,-0.0,292.1918640136719,0.0,0.0150735089555382,0.0114636477082967,296.8378601074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,0.0010219177929684,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.2000427246094,0.5377393960952759,0.0504922494292259,0.2314394563436508,292.1993408203125,284.95001220703125,282.01544189453125,281.48126220703125,292.4006042480469,297.1434936523437,292.2101135253906,1.0,0.1366623044013977,0.0,0.0,1.0,1.0,-0.2951057553291321,1.5234492423132906e-07,0.2951056063175201,-0.0923992171883583,0.0,0.0,0.0,25.1578369140625,25.0,38.55467224121094,-0.0,14.133337020874023,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,296.9554443359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.11041259765625,0.0,0.0,0.0009699023212306,296.8796691894531,297.1499938964844,285.1499938964844,0.0,-0.0,292.11041259765625,0.0,0.0,0.0010213538771495,297.0525207519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.2042541503906,0.0,0.0146190300583839,0.0111398659646511,296.8402099609375,297.1499938964844,285.1499938964844,0.0,-0.0,292.11041259765625,0.0,0.0,0.0010213538771495,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,292.2131652832031,0.5381147861480713,0.0505693368613719,0.2317613214254379,292.2124328613281,284.95001220703125,282.0815124511719,281.5452880859375,292.4218444824219,297.1446228027344,292.22369384765625,1.0,0.1366290599107742,0.0,0.0,1.0,1.0,-0.2951014339923858,1.5234267891628408e-07,0.2951012849807739,-0.0923981666564941,0.0,0.0,0.0,25.143529891967773,25.0,40.16254425048828,-0.0,14.125909805297852,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,296.9607849121094,297.1499938964844,285.1499938964844,0.0,-0.0,292.1175537109375,0.0,0.0,0.0009693467873148,296.88092041015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1175537109375,0.0,0.0,0.0010207688901573,297.0545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.2171936035156,0.0,0.0141800222918391,0.0108268894255161,296.8425598144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.1175537109375,0.0,0.0,0.0010207688901573,297.1463928222656,297.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.5385328531265259,0.0506557784974575,0.2321251034736633,292.2261047363281,284.95001220703125,282.1484680175781,281.6098937988281,292.44342041015625,297.145751953125,292.23785400390625,1.0,0.1365993767976761,0.0,0.0,1.0,1.0,-0.2951603531837463,1.523747812370857e-07,0.295160174369812,-0.0924158915877342,0.0,0.0,0.0,25.129074096679688,25.0,41.73629379272461,-0.0,14.12203598022461,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,296.9716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.1331787109375,0.0,0.0,0.000968177919276,296.883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.1331787109375,0.0,0.0,0.0010195380309596,297.0586853027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0133482981473207,0.0102332737296819,296.847412109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.1331787109375,0.0,0.0,0.0010195380309596,297.1487121582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.25604248046875,0.5394962430000305,0.0508565716445446,0.232977882027626,292.25518798828125,284.95001220703125,282.28466796875,281.7405090332031,292.4875183105469,297.1480712890625,292.26788330078125,1.0,0.1365507245063781,0.0,0.0,1.0,1.0,-0.2954669594764709,1.5254161667144217e-07,0.295466810464859,-0.0925074368715286,0.0,0.0,0.0,25.09976577758789,25.0,44.76668167114258,-0.0,14.124917984008787,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,296.9716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.1331787109375,0.0,0.0,0.000968177919276,296.883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.1331787109375,0.0,0.0,0.0010195380309596,297.0586853027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0133482981473207,0.0102332737296819,296.847412109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.1331787109375,0.0,0.0,0.0010195380309596,297.1487121582031,297.1499938964844,285.1499938964844,0.0,-0.0,292.25604248046875,0.5394962430000305,0.0508565716445446,0.232977882027626,292.25518798828125,284.95001220703125,282.28466796875,281.7405090332031,292.4875183105469,297.1480712890625,292.26788330078125,1.0,0.1365507245063781,0.0,0.0,1.0,1.0,-0.2954669594764709,1.5254161667144217e-07,0.295466810464859,-0.0925074368715286,0.0,0.0,0.0,25.09976577758789,25.0,44.76668167114258,-0.0,14.124917984008787,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
