time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029340,296.98291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,0.0009669349528849,296.88629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,0.001018229057081,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.2742004394531,0.0,0.0125782573595643,0.0096827698871493,296.8523254394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,0.001018229057081,297.1510925292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.5406284332275391,0.0510945208370685,0.2339973002672195,292.2864990234375,284.95001220703125,282.4232177734375,281.8721618652344,292.5326232910156,297.15045166015625,292.300048828125,1.0,0.1365166157484054,0.0,0.0,1.0,1.0,-0.2960250079631805,1.5284518894986834e-07,0.2960248589515686,-0.0926736295223236,0.0,0.0,0.0,25.07000732421875,25.0,47.61814880371094,-0.0,14.14198112487793,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,296.98291015625,297.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,0.0009669349528849,296.88629150390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,0.001018229057081,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.2742004394531,0.0,0.0125782573595643,0.0096827698871493,296.8523254394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,0.001018229057081,297.1510925292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.5406284332275391,0.0510945208370685,0.2339973002672195,292.2864990234375,284.95001220703125,282.4232177734375,281.8721618652344,292.5326232910156,297.15045166015625,292.300048828125,1.0,0.1365166157484054,0.0,0.0,1.0,1.0,-0.2960250079631805,1.5284518894986834e-07,0.2960248589515686,-0.0926736295223236,0.0,0.0,0.0,25.07000732421875,25.0,47.61814880371094,-0.0,14.14198112487793,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,296.9945068359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.1697998046875,0.0,0.0,0.0009656205074861,296.88922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1697998046875,0.0,0.0,0.0010168448789045,297.067138671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.30572509765625,0.0,0.0118695981800556,0.0091751934960484,296.8573608398437,297.1499938964844,285.1499938964844,0.0,-0.0,292.1697998046875,0.0,0.0,0.0010168448789045,297.1535339355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.3208923339844,0.5419278740882874,0.0513694696128368,0.2351826876401901,292.3199157714844,284.95001220703125,282.5633239746094,282.0040283203125,292.5785522460937,297.1528625488281,292.3342590332031,1.0,0.1364971995353698,0.0,0.0,1.0,1.0,-0.2968334853649139,1.5328505753586796e-07,0.296833336353302,-0.0929140821099281,0.0,0.0,0.0,25.03986930847168,25.0,50.26549911499024,-0.0,14.17320728302002,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,296.9945068359375,297.1499938964844,285.1499938964844,0.0,-0.0,292.1697998046875,0.0,0.0,0.0009656205074861,296.88922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1697998046875,0.0,0.0,0.0010168448789045,297.067138671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.30572509765625,0.0,0.0118695981800556,0.0091751934960484,296.8573608398437,297.1499938964844,285.1499938964844,0.0,-0.0,292.1697998046875,0.0,0.0,0.0010168448789045,297.1535339355469,297.1499938964844,285.1499938964844,0.0,-0.0,292.3208923339844,0.5419278740882874,0.0513694696128368,0.2351826876401901,292.3199157714844,284.95001220703125,282.5633239746094,282.0040283203125,292.5785522460937,297.1528625488281,292.3342590332031,1.0,0.1364971995353698,0.0,0.0,1.0,1.0,-0.2968334853649139,1.5328505753586796e-07,0.296833336353302,-0.0929140821099281,0.0,0.0,0.0,25.03986930847168,25.0,50.26549911499024,-0.0,14.17320728302002,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.0064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0009642367949709,296.8923034667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0010153878247365,297.0714111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0112218409776687,0.0087102465331554,296.8624572753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0010153878247365,297.1560363769531,297.1499938964844,285.1499938964844,0.0,-0.0,292.3563537597656,0.5433930158615112,0.0516812354326248,0.2365332394838333,292.35528564453125,284.95001220703125,282.7042236328125,282.1352233886719,292.6249694824219,297.15533447265625,292.3703918457031,1.0,0.1364926397800445,0.0,0.0,1.0,1.0,-0.2978910803794861,1.5386068241696196e-07,0.2978909313678741,-0.0932283177971839,0.0,0.0,0.0,25.009401321411133,25.0,52.686622619628906,-0.0,14.218571662902832,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.0064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0009642367949709,296.8923034667969,297.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0010153878247365,297.0714111328125,297.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0112218409776687,0.0087102465331554,296.8624572753906,297.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0010153878247365,297.1560363769531,297.1499938964844,285.1499938964844,0.0,-0.0,292.3563537597656,0.5433930158615112,0.0516812354326248,0.2365332394838333,292.35528564453125,284.95001220703125,282.7042236328125,282.1352233886719,292.6249694824219,297.15533447265625,292.3703918457031,1.0,0.1364926397800445,0.0,0.0,1.0,1.0,-0.2978910803794861,1.5386068241696196e-07,0.2978909313678741,-0.0932283177971839,0.0,0.0,0.0,25.009401321411133,25.0,52.686622619628906,-0.0,14.218571662902832,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.0126037597656,297.1499938964844,285.1499938964844,0.0,-0.0,292.2021484375,0.0,0.0,0.0009635195019654,296.8938903808594,297.1499938964844,285.1499938964844,0.0,-0.0,292.2021484375,0.0,0.0,0.0010146324057132,297.0735778808594,297.1499938964844,285.1499938964844,0.0,-0.0,292.35650634765625,0.0,0.0109206121414899,0.0084936367347836,296.8650207519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.2021484375,0.0,0.0,0.0010146324057132,297.15728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.5441870093345642,0.0518508665263652,0.2372702211141586,292.3736877441406,284.95001220703125,282.7747497558594,282.2002868652344,292.6482849121094,297.1565856933594,292.3891296386719,1.0,0.1364959925413131,0.0,0.0,1.0,1.0,-0.2985128462314605,1.541992133979875e-07,0.2985126972198486,-0.0934129133820533,0.0,0.0,0.0,24.99405670166016,25.0,53.80630493164063,-0.0,14.246548652648926,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.0188293457031,297.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,0.0009627854451537,296.8955078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,0.0010138594079762,297.0757141113281,297.1499938964844,285.1499938964844,0.0,-0.0,292.3742980957031,0.0,0.0106343803927302,0.0082875387743115,296.8676452636719,297.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,0.0010138594079762,297.1585388183594,297.1499938964844,285.1499938964844,0.0,-0.0,292.3936462402344,0.5450217723846436,0.0520296432077884,0.2380482256412506,292.3925170898437,284.95001220703125,282.8451538085937,282.26483154296875,292.6716613769531,297.1578369140625,292.40826416015625,1.0,0.1365031152963638,0.0,0.0,1.0,1.0,-0.2991964221000671,1.5457150936981634e-07,0.2991962730884552,-0.0936157703399658,0.0,0.0,0.0,24.97864151000977,25.0,54.86176681518555,-0.0,14.278056144714355,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.0316772460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,0.0009612677968107,296.8988342285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,0.0010122612584382,297.0800476074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.4111022949219,0.0,0.0101065058261156,0.0079065151512622,296.8728942871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,0.0010122612584382,297.1610717773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.5468114614486694,0.0524144172668457,0.2397264093160629,292.43145751953125,284.95001220703125,282.9852600097656,282.3919982910156,292.7183532714844,297.160400390625,292.44775390625,1.0,0.1365287154912948,0.0,0.0,1.0,1.0,-0.3007473945617676,1.5541668574314826e-07,0.3007472455501556,-0.0940756425261497,0.0,0.0,0.0,24.94761848449707,25.0,56.77254867553711,-0.0,14.351613998413086,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.0316772460937,297.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,0.0009612677968107,296.8988342285156,297.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,0.0010122612584382,297.0800476074219,297.1499938964844,285.1499938964844,0.0,-0.0,292.4111022949219,0.0,0.0101065058261156,0.0079065151512622,296.8728942871094,297.1499938964844,285.1499938964844,0.0,-0.0,292.23858642578125,0.0,0.0,0.0010122612584382,297.1610717773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.5468114614486694,0.0524144172668457,0.2397264093160629,292.43145751953125,284.95001220703125,282.9852600097656,282.3919982910156,292.7183532714844,297.160400390625,292.44775390625,1.0,0.1365287154912948,0.0,0.0,1.0,1.0,-0.3007473945617676,1.5541668574314826e-07,0.3007472455501556,-0.0940756425261497,0.0,0.0,0.0,24.94761848449707,25.0,56.77254867553711,-0.0,14.351613998413086,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.0455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.2652587890625,0.0,0.0,0.0009680796065367,296.9022521972656,297.1499938964844,285.1499938964844,0.0,-0.0,292.2652587890625,0.0,0.0,0.0010194344213232,297.0892333984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4322509765625,0.0,0.0,0.00086848041974,296.8783569335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.2652587890625,0.0,0.0,0.0010194344213232,297.16363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.472412109375,0.5476987361907959,0.0528359822928905,0.2416026294231414,292.4710693359375,284.95001220703125,283.1238098144531,282.5157775878906,292.7593078613281,297.1629333496094,292.48736572265625,1.0,0.136477530002594,0.0,0.0,1.0,1.0,-0.2945785522460937,1.5205949921437425e-07,0.2945784032344818,-0.0922453179955482,0.0,0.0,0.0,25.09173011779785,25.0,56.73969268798828,-0.0,14.069942474365234,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.0455322265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.2652587890625,0.0,0.0,0.0009680796065367,296.9022521972656,297.1499938964844,285.1499938964844,0.0,-0.0,292.2652587890625,0.0,0.0,0.0010194344213232,297.0892333984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4322509765625,0.0,0.0,0.00086848041974,296.8783569335937,297.1499938964844,285.1499938964844,0.0,-0.0,292.2652587890625,0.0,0.0,0.0010194344213232,297.16363525390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.472412109375,0.5476987361907959,0.0528359822928905,0.2416026294231414,292.4710693359375,284.95001220703125,283.1238098144531,282.5157775878906,292.7593078613281,297.1629333496094,292.48736572265625,1.0,0.136477530002594,0.0,0.0,1.0,1.0,-0.2945785522460937,1.5205949921437425e-07,0.2945784032344818,-0.0922453179955482,0.0,0.0,0.0,25.09173011779785,25.0,56.73969268798828,-0.0,14.069942474365234,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.0609130859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,0.0009650004794821,296.9059143066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,0.0010161920217797,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.000754059466999,296.8842163085937,297.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,0.0010161920217797,297.1664123535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.5500459671020508,0.0533140562474727,0.2436728775501251,292.5106201171875,284.95001220703125,283.260009765625,282.6353454589844,292.8047180175781,297.1656494140625,292.5274353027344,1.0,0.1364656090736389,0.0,0.0,1.0,1.0,-0.2969137132167816,1.5332983593907556e-07,0.2969135642051697,-0.0929408147931099,0.0,0.0,0.0,25.02379608154297,25.0,57.56401062011719,-0.0,14.169715881347656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.0609130859375,297.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,0.0009650004794821,296.9059143066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,0.0010161920217797,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.000754059466999,296.8842163085937,297.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,0.0010161920217797,297.1664123535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5119934082031,0.5500459671020508,0.0533140562474727,0.2436728775501251,292.5106201171875,284.95001220703125,283.260009765625,282.6353454589844,292.8047180175781,297.1656494140625,292.5274353027344,1.0,0.1364656090736389,0.0,0.0,1.0,1.0,-0.2969137132167816,1.5332983593907556e-07,0.2969135642051697,-0.0929408147931099,0.0,0.0,0.0,25.02379608154297,25.0,57.56401062011719,-0.0,14.169715881347656,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,0.0009619563934393,296.9096984863281,297.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,0.0010129864094778,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0007480536587536,296.8902893066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,0.0010129864094778,297.16925048828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5533142089844,0.5525793433189392,0.0538356900215148,0.2459525018930435,292.5518798828125,284.95001220703125,283.3930358886719,282.74981689453125,292.8504333496094,297.1684875488281,292.5692138671875,1.0,0.136485755443573,0.0,0.0,1.0,1.0,-0.2996309697628021,1.548092001257828e-07,0.2996308207511902,-0.0937471315264701,0.0,0.0,0.0,24.95915603637696,25.0,58.95664596557617,-0.0,14.293161392211914,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,0.0009619563934393,296.9096984863281,297.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,0.0010129864094778,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,0.0007480536587536,296.8902893066406,297.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,0.0010129864094778,297.16925048828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5533142089844,0.5525793433189392,0.0538356900215148,0.2459525018930435,292.5518798828125,284.95001220703125,283.3930358886719,282.74981689453125,292.8504333496094,297.1684875488281,292.5692138671875,1.0,0.136485755443573,0.0,0.0,1.0,1.0,-0.2996309697628021,1.548092001257828e-07,0.2996308207511902,-0.0937471315264701,0.0,0.0,0.0,24.95915603637696,25.0,58.95664596557617,-0.0,14.293161392211914,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.0859680175781,297.1499938964844,285.1499938964844,0.0,-0.0,292.33843994140625,0.0,0.0,0.0009605002123862,296.9116516113281,297.1499938964844,285.1499938964844,0.0,-0.0,292.33843994140625,0.0,0.0,0.0010114529868587,297.11016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,292.45965576171875,0.0,0.0,0.0007470605778507,296.89337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.33843994140625,0.0,0.0,0.0010114529868587,297.1706848144531,297.1499938964844,285.1499938964844,0.0,-0.0,292.5744934082031,0.5538961887359619,0.0541106052696704,0.247158795595169,292.57305908203125,284.95001220703125,283.4581604003906,282.8048400878906,292.8729553222656,297.169921875,292.5904846191406,1.0,0.1365067660808563,0.0,0.0,1.0,1.0,-0.3010719120502472,1.5559446353563544e-07,0.3010717630386352,-0.0941740423440933,0.0,0.0,0.0,24.929107666015625,25.0,59.55854034423828,-0.0,14.360868453979492,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.0947265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.3541564941406,0.0,0.0,0.0009590881527401,296.9136047363281,297.1499938964844,285.1499938964844,0.0,-0.0,292.3541564941406,0.0,0.0,0.001009966013953,297.113037109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,0.0007459574262611,296.8964538574219,297.1499938964844,285.1499938964844,0.0,-0.0,292.3541564941406,0.0,0.0,0.001009966013953,297.1720886230469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5959167480469,0.5552413463592529,0.0543939657509326,0.2484047263860702,292.5944519042969,284.95001220703125,283.52215576171875,282.8582458496094,292.8951721191406,297.1713256835937,292.61199951171875,1.0,0.136534571647644,0.0,0.0,1.0,1.0,-0.3025604784488678,1.564062870329508e-07,0.3025603294372558,-0.0946146622300148,0.0,0.0,0.0,24.90053367614746,25.0,60.068336486816406,-0.0,14.432158470153809,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0009563882485963,296.9176025390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0010071229189634,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,0.0007438575848937,296.902587890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0010071229189634,297.1748352050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.5580040812492371,0.0549835115671157,0.2510038316249847,292.6379089355469,284.95001220703125,283.6465759277344,282.95977783203125,292.9385986328125,297.1741027832031,292.6555480957031,1.0,0.1366091817617416,0.0,0.0,1.0,1.0,-0.3056669235229492,1.5810236675406486e-07,0.3056667745113373,-0.0955328121781349,0.0,0.0,0.0,24.84751510620117,25.0,60.79376220703125,-0.0,14.58466339111328,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0009563882485963,296.9176025390625,297.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0010071229189634,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.48663330078125,0.0,0.0,0.0007438575848937,296.902587890625,297.1499938964844,285.1499938964844,0.0,-0.0,292.3865661621094,0.0,0.0,0.0010071229189634,297.1748352050781,297.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.5580040812492371,0.0549835115671157,0.2510038316249847,292.6379089355469,284.95001220703125,283.6465759277344,282.95977783203125,292.9385986328125,297.1741027832031,292.6555480957031,1.0,0.1366091817617416,0.0,0.0,1.0,1.0,-0.3056669235229492,1.5810236675406486e-07,0.3056667745113373,-0.0955328121781349,0.0,0.0,0.0,24.84751510620117,25.0,60.79376220703125,-0.0,14.58466339111328,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.1322631835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4202575683594,0.0,0.0,0.0009538445156067,296.9216003417969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4202575683594,0.0,0.0,0.0010044442024081,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.50836181640625,0.0,0.0,0.0007418791064992,296.90869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4202575683594,0.0,0.0,0.0010044442024081,297.1775207519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.68341064453125,0.5608445405960083,0.0555995851755142,0.2537284791469574,292.68194580078125,284.95001220703125,283.7654724121094,283.05352783203125,292.9804077148437,297.17681884765625,292.6995544433594,1.0,0.1367071270942688,0.0,0.0,1.0,1.0,-0.3089247345924377,1.5988396739885502e-07,0.3089245855808258,-0.0964937284588813,0.0,0.0,0.0,24.79962921142578,25.0,61.10624694824219,-0.0,14.749171257019045,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.1322631835937,297.1499938964844,285.1499938964844,0.0,-0.0,292.4202575683594,0.0,0.0,0.0009538445156067,296.9216003417969,297.1499938964844,285.1499938964844,0.0,-0.0,292.4202575683594,0.0,0.0,0.0010044442024081,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.50836181640625,0.0,0.0,0.0007418791064992,296.90869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4202575683594,0.0,0.0,0.0010044442024081,297.1775207519531,297.1499938964844,285.1499938964844,0.0,-0.0,292.68341064453125,0.5608445405960083,0.0555995851755142,0.2537284791469574,292.68194580078125,284.95001220703125,283.7654724121094,283.05352783203125,292.9804077148437,297.17681884765625,292.6995544433594,1.0,0.1367071270942688,0.0,0.0,1.0,1.0,-0.3089247345924377,1.5988396739885502e-07,0.3089245855808258,-0.0964937284588813,0.0,0.0,0.0,24.79962921142578,25.0,61.10624694824219,-0.0,14.749171257019045,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.15283203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4551086425781,0.0,0.0,0.0009514511912129,296.92559814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4551086425781,0.0,0.0,0.0010019239271059,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,0.0007400176255032,296.9146728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4551086425781,0.0,0.0,0.0010019239271059,297.1800537109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.7277526855469,0.563737154006958,0.0562367513775825,0.2565552890300751,292.72625732421875,284.95001220703125,283.8780822753906,283.1386108398437,293.0202941894531,297.17938232421875,292.7437438964844,1.0,0.1368261277675628,0.0,0.0,1.0,1.0,-0.3123058676719665,1.6173612493730618e-07,0.3123056888580322,-0.0974888429045677,0.0,0.0,0.0,24.756555557250977,25.0,60.98430252075195,-0.0,14.924087524414062,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.15283203125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4551086425781,0.0,0.0,0.0009514511912129,296.92559814453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4551086425781,0.0,0.0,0.0010019239271059,297.12725830078125,297.1499938964844,285.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,0.0007400176255032,296.9146728515625,297.1499938964844,285.1499938964844,0.0,-0.0,292.4551086425781,0.0,0.0,0.0010019239271059,297.1800537109375,297.1499938964844,285.1499938964844,0.0,-0.0,292.7277526855469,0.563737154006958,0.0562367513775825,0.2565552890300751,292.72625732421875,284.95001220703125,283.8780822753906,283.1386108398437,293.0202941894531,297.17938232421875,292.7437438964844,1.0,0.1368261277675628,0.0,0.0,1.0,1.0,-0.3123058676719665,1.6173612493730618e-07,0.3123056888580322,-0.0974888429045677,0.0,0.0,0.0,24.756555557250977,25.0,60.98430252075195,-0.0,14.924087524414062,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.175048828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0009492133976891,296.9295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0009995674481615,297.13140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,0.0007382771000266,296.9205627441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0009995674481615,297.1824035644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.77203369140625,0.5666496753692627,0.0568878762423992,0.2594543397426605,292.77056884765625,284.95001220703125,283.983642578125,283.21417236328125,293.0579833984375,297.1817932128906,292.78778076171875,1.0,0.1369637995958328,0.0,0.0,1.0,1.0,-0.3157744109630584,1.6363948418529617e-07,0.3157742619514465,-0.0985073447227478,0.0,0.0,0.0,24.718217849731445,25.0,60.408817291259766,-0.0,15.107464790344238,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.175048828125,297.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0009492133976891,296.9295654296875,297.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0009995674481615,297.13140869140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,0.0007382771000266,296.9205627441406,297.1499938964844,285.1499938964844,0.0,-0.0,292.4909973144531,0.0,0.0,0.0009995674481615,297.1824035644531,297.1499938964844,285.1499938964844,0.0,-0.0,292.77203369140625,0.5666496753692627,0.0568878762423992,0.2594543397426605,292.77056884765625,284.95001220703125,283.983642578125,283.21417236328125,293.0579833984375,297.1817932128906,292.78778076171875,1.0,0.1369637995958328,0.0,0.0,1.0,1.0,-0.3157744109630584,1.6363948418529617e-07,0.3157742619514465,-0.0985073447227478,0.0,0.0,0.0,24.718217849731445,25.0,60.408817291259766,-0.0,15.107464790344238,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.1869201660156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,0.0009481583838351,296.9315490722656,297.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,0.00099845638033,297.1334533691406,297.1499938964844,285.1499938964844,0.0,-0.0,292.573486328125,0.0,0.0,0.0007374565466307,296.9234313964844,297.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,0.00099845638033,297.1834716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.7940368652344,0.5681011080741882,0.0572159029543399,0.2609193921089172,292.7926025390625,284.95001220703125,284.03350830078125,283.2480773925781,293.075927734375,297.18292236328125,292.80963134765625,1.0,0.1370389312505722,0.0,0.0,1.0,1.0,-0.3175276219844818,1.646028380264397e-07,0.3175274431705475,-0.0990212261676788,0.0,0.0,0.0,24.70088768005371,25.0,59.94498825073242,-0.0,15.201600074768066,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.1993103027344,297.1499938964844,285.1499938964844,0.0,-0.0,292.5278015136719,0.0,0.0,0.0009471484227105,296.9334716796875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5278015136719,0.0,0.0,0.0009973929263651,297.1354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,292.5880432128906,0.0,0.0,0.0007366710342466,296.92626953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5278015136719,0.0,0.0,0.0009973929263651,297.1845092773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.8159484863281,0.5695431232452393,0.0575447417795658,0.2623887062072754,292.81451416015625,284.95001220703125,284.0813293457031,283.279296875,293.0931701660156,297.1839904785156,292.831298828125,1.0,0.1371178179979324,0.0,0.0,1.0,1.0,-0.3192861378192901,1.6557001458750165e-07,0.3192859888076782,-0.0995360612869262,0.0,0.0,0.0,24.68480682373047,25.0,59.36113739013672,-0.0,15.29697036743164,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.2248229980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5652770996094,0.0,0.0,0.0009452291997149,296.93731689453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5652770996094,0.0,0.0,0.0009953718399628,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.618408203125,0.0,0.0,0.0007351782987825,296.9320373535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5652770996094,0.0,0.0,0.0009953718399628,297.1864318847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.5724130868911743,0.058209903538227,0.2653525173664093,292.85772705078125,284.95001220703125,284.1703796386719,283.3331298828125,293.1255798339844,297.1859436035156,292.8739929199219,1.0,0.1372860074043274,0.0,0.0,1.0,1.0,-0.3228338956832886,1.675239786891325e-07,0.3228337466716766,-0.1005729436874389,0.0,0.0,0.0,24.65555953979492,25.0,57.83966064453125,-0.0,15.491907119750977,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.2248229980469,297.1499938964844,285.1499938964844,0.0,-0.0,292.5652770996094,0.0,0.0,0.0009452291997149,296.93731689453125,297.1499938964844,285.1499938964844,0.0,-0.0,292.5652770996094,0.0,0.0,0.0009953718399628,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,292.618408203125,0.0,0.0,0.0007351782987825,296.9320373535156,297.1499938964844,285.1499938964844,0.0,-0.0,292.5652770996094,0.0,0.0,0.0009953718399628,297.1864318847656,297.1499938964844,285.1499938964844,0.0,-0.0,292.8591003417969,0.5724130868911743,0.058209903538227,0.2653525173664093,292.85772705078125,284.95001220703125,284.1703796386719,283.3331298828125,293.1255798339844,297.1859436035156,292.8739929199219,1.0,0.1372860074043274,0.0,0.0,1.0,1.0,-0.3228338956832886,1.675239786891325e-07,0.3228337466716766,-0.1005729436874389,0.0,0.0,0.0,24.65555953979492,25.0,57.83966064453125,-0.0,15.491907119750977,0.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.050000000745058,0.0009436313412152,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.050000000745058,0.0009936892893165,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.650146484375,0.0,0.050000000745058,0.0007339355070143,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.050000000745058,0.0009936892893165,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9012145996094,0.5753054618835449,0.1059483885765075,0.2683881521224975,292.89990234375,291.1499938964844,284.2500305175781,283.3747863769531,293.15509033203125,297.18780517578125,292.9154968261719,1.0,0.1374683529138565,9.265389962820336e-05,9.265389962820336e-05,0.999907374382019,1.0,-0.3264687955379486,1.695314750804755e-07,0.3264686167240143,-0.1016339883208274,0.0,0.0,0.0,24.62851905822754,43.0,55.87385177612305,-0.0,15.69441032409668,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.050000000745058,0.0009436313412152,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.050000000745058,0.0009936892893165,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.650146484375,0.0,0.050000000745058,0.0007339355070143,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.050000000745058,0.0009936892893165,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9012145996094,0.5753054618835449,0.1059483885765075,0.2683881521224975,292.89990234375,291.1499938964844,284.2500305175781,283.3747863769531,293.15509033203125,297.18780517578125,292.9154968261719,1.0,0.1374683529138565,9.265389962820336e-05,9.265389962820336e-05,0.999907374382019,1.0,-0.3264687955379486,1.695314750804755e-07,0.3264686167240143,-0.1016339883208274,0.0,0.0,0.0,24.62851905822754,43.0,55.87385177612305,-0.0,15.69441032409668,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.86669921875,0.6577675342559814,0.050000000745058,0.0407833307981491,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86669921875,0.6577675342559814,0.050000000745058,0.0429468117654323,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8762512207031,0.6577675342559814,0.050000000745058,0.0317203700542449,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.86669921875,0.6577675342559814,0.050000000745058,0.0429468117654323,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9398193359375,0.8593584895133972,0.1055756360292434,0.455998033285141,292.94061279296875,291.1499938964844,284.2872619628906,283.3920288085937,293.6584167480469,297.1844177246094,292.9792785644531,1.0,0.1460252106189727,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.7372356653213501,0.0374220125377178,0.6998136639595032,-0.1601626873016357,0.0,0.0,0.0,11.091628074645996,43.0,183.5600433349609,-0.0,36.82667541503906,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0729675292969,0.6614110469818115,0.050000000745058,0.045149702578783,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0729675292969,0.6614110469818115,0.050000000745058,0.0475448109209537,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.073486328125,0.6614110469818115,0.050000000745058,0.03511643409729,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0729675292969,0.6614110469818115,0.050000000745058,0.0475448109209537,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1080322265625,0.8454369902610779,0.1043619737029075,0.4723069369792938,293.1108093261719,291.1499938964844,284.324462890625,283.40850830078125,293.7876892089844,297.170166015625,293.16912841796875,1.0,0.1544736325740814,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.7772364616394043,0.1922982335090637,0.5849382281303406,-0.0121937179937958,0.0,0.0,0.0,12.642199516296388,31.0,320.6949462890625,-0.0,43.52195358276367,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.39801025390625,0.6169411540031433,0.050000000745058,0.045459646731615,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.39801025390625,0.6169411540031433,0.050000000745058,0.0478711985051631,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.39801025390625,0.6169411540031433,0.050000000745058,0.0353575050830841,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39801025390625,0.6169411540031433,0.050000000745058,0.0478711985051631,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2073059082031,0.7815879583358765,0.101871058344841,0.4635880887508392,292.1864624023437,291.1499938964844,284.3985595703125,283.43914794921875,285.8069152832031,297.1441650390625,291.7184753417969,1.0,0.1613269448280334,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.7682222723960876,0.7027574181556702,0.065464861690998,0.4984903037548065,0.0,0.0,0.0,16.651887893676758,25.0,-2385.0419921875,-0.0,47.63413619995117,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.39801025390625,0.6169411540031433,0.050000000745058,0.045459646731615,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.39801025390625,0.6169411540031433,0.050000000745058,0.0478711985051631,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.39801025390625,0.6169411540031433,0.050000000745058,0.0353575050830841,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.39801025390625,0.6169411540031433,0.050000000745058,0.0478711985051631,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2073059082031,0.7815879583358765,0.101871058344841,0.4635880887508392,292.1864624023437,291.1499938964844,284.3985595703125,283.43914794921875,285.8069152832031,297.1441650390625,291.7184753417969,1.0,0.1613269448280334,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.7682222723960876,0.7027574181556702,0.065464861690998,0.4984903037548065,0.0,0.0,0.0,16.651887893676758,25.0,-2385.0419921875,-0.0,47.63413619995117,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.991455078125,0.6035533547401428,0.050000000745058,0.0455171205103397,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.991455078125,0.6035533547401428,0.050000000745058,0.047931719571352,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.991455078125,0.6035533547401428,0.050000000745058,0.0354022048413753,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.991455078125,0.6035533547401428,0.050000000745058,0.047931719571352,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572021484375,0.7601358890533447,0.0993141904473304,0.4549093842506408,290.7335205078125,291.1499938964844,284.4354858398437,283.453369140625,284.4521179199219,297.1207580566406,290.3002624511719,1.0,0.1632014065980911,1.0,1.0,0.0,1.0,-0.7580776214599609,0.7580747008323669,2.901403149735416e-06,0.5555105805397034,0.0,0.0,0.0,18.09349632263184,25.0,-3033.4248046875,-0.0,48.20480728149414,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
