time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031560,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.779296875,0.5918781161308289,0.050000000745058,0.0455709546804428,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.779296875,0.5918781161308289,0.050000000745058,0.047988411039114,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.779296875,0.5918781161308289,0.050000000745058,0.03544407710433,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.779296875,0.5918781161308289,0.050000000745058,0.047988411039114,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6070556640625,0.7402758598327637,0.0959498956799507,0.4417749345302582,289.5886535644531,291.1499938964844,284.47235107421875,283.46685791015625,284.46685791015625,297.0897827148437,289.2955322265625,1.0,0.164045974612236,1.0,1.0,0.0,1.0,-0.7425673604011536,0.7425667643547058,5.937218361395935e-07,0.5429237484931946,0.0,0.0,0.0,19.375587463378903,25.0,-2785.349853515625,-0.0,47.85266876220703,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94598388671875,0.5802905559539795,0.050000000745058,0.0456291139125824,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.94598388671875,0.5802905559539795,0.050000000745058,0.0480496510863304,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94598388671875,0.5802905559539795,0.050000000745058,0.0354893095791339,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94598388671875,0.5802905559539795,0.050000000745058,0.0480496510863304,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328552246094,0.7203708291053772,0.0922759845852851,0.4261124432086944,288.8185729980469,291.1499938964844,284.5094909667969,283.47979736328125,284.5038452148437,297.0567932128906,288.59991455078125,1.0,0.1649293005466461,1.0,1.0,0.0,1.0,-0.7240417003631592,0.7240411639213562,5.730908583245764e-07,0.5278624296188354,0.0,0.0,0.0,20.74538230895996,25.0,-2354.19140625,-0.0,47.2249870300293,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.5704182386398315,0.050000000745058,0.04568313062191,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.5704182386398315,0.050000000745058,0.0481065362691879,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.5704182386398315,0.050000000745058,0.03553132340312,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.5704182386398315,0.050000000745058,0.0481065362691879,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2436828613281,0.7006996273994446,0.0886760503053665,0.4101802110671997,288.23052978515625,291.1499938964844,284.5458679199219,283.4918212890625,284.5400695800781,297.02618408203125,288.0432434082031,1.0,0.1654952764511108,1.0,1.0,0.0,1.0,-0.7051724791526794,0.7051718831062317,5.525512278836686e-07,0.5125142335891724,0.0,0.0,0.0,22.004323959350582,25.0,-1970.6246337890625,-0.0,46.4207878112793,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.5555094480514526,0.050000000745058,0.0457745119929313,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.5555094480514526,0.050000000745058,0.0482027642428875,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.5555094480514526,0.050000000745058,0.0356023982167243,296.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.5555094480514526,0.050000000745058,0.0482027642428875,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3146667480469,0.665617048740387,0.0818052738904953,0.3791209459304809,287.3026428222656,291.1499938964844,284.6190795898437,283.5141906738281,284.6130065917969,296.9736328125,287.1592712402344,1.0,0.1659120619297027,1.0,1.0,0.0,1.0,-0.6683220267295837,0.6683214902877808,5.135659080224286e-07,0.4825391769409179,0.0,0.0,0.0,24.09478759765625,25.0,-1364.20703125,-0.0,44.44402694702149,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.5555094480514526,0.050000000745058,0.0457745119929313,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.5555094480514526,0.050000000745058,0.0482027642428875,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.5555094480514526,0.050000000745058,0.0356023982167243,296.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.5555094480514526,0.050000000745058,0.0482027642428875,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3146667480469,0.665617048740387,0.0818052738904953,0.3791209459304809,287.3026428222656,291.1499938964844,284.6190795898437,283.5141906738281,284.6130065917969,296.9736328125,287.1592712402344,1.0,0.1659120619297027,1.0,1.0,0.0,1.0,-0.6683220267295837,0.6683214902877808,5.135659080224286e-07,0.4825391769409179,0.0,0.0,0.0,24.09478759765625,25.0,-1364.20703125,-0.0,44.44402694702149,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.5457768440246582,0.050000000745058,0.0458422563970088,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.5457768440246582,0.050000000745058,0.048274103552103,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.5457768440246582,0.050000000745058,0.0356550887227058,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.5457768440246582,0.050000000745058,0.048274103552103,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.6393299698829651,0.0757017955183982,0.3511299788951874,286.63018798828125,291.1499938964844,284.6921081542969,283.5340881347656,284.6856994628906,296.9349060058594,286.5213928222656,1.0,0.1655980050563812,1.0,1.0,0.0,1.0,-0.6350439190864563,0.6350434422492981,4.796115149474645e-07,0.4555107653141022,0.0,0.0,0.0,25.598188400268555,25.0,-938.4346923828124,-0.0,42.28544998168945,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.5457768440246582,0.050000000745058,0.0458422563970088,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.5457768440246582,0.050000000745058,0.048274103552103,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.5457768440246582,0.050000000745058,0.0356550887227058,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.5457768440246582,0.050000000745058,0.048274103552103,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.6393299698829651,0.0757017955183982,0.3511299788951874,286.63018798828125,291.1499938964844,284.6921081542969,283.5340881347656,284.6856994628906,296.9349060058594,286.5213928222656,1.0,0.1655980050563812,1.0,1.0,0.0,1.0,-0.6350439190864563,0.6350434422492981,4.796115149474645e-07,0.4555107653141022,0.0,0.0,0.0,25.598188400268555,25.0,-938.4346923828124,-0.0,42.28544998168945,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910522460937,0.5421357154846191,0.050000000745058,0.0458696372807025,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910522460937,0.5421357154846191,0.050000000745058,0.0483029372990131,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910522460937,0.5421357154846191,0.050000000745058,0.0356763824820518,296.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910522460937,0.5421357154846191,0.050000000745058,0.0483029372990131,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.6282241344451904,0.0727971419692039,0.33772873878479,286.35382080078125,291.1499938964844,284.7307434082031,283.5437316894531,284.7242126464844,296.9196472167969,286.2604064941406,1.0,0.1652207821607589,1.0,1.0,0.0,1.0,-0.6190878748893738,0.6190873980522156,4.637581696442794e-07,0.4426115453243255,0.0,0.0,0.0,26.186473846435547,25.0,-767.5354614257812,-0.0,41.13652038574219,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.5395756363868713,0.050000000745058,0.0458896420896053,296.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.5395756363868713,0.050000000745058,0.0483240038156509,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.5395756363868713,0.050000000745058,0.0356919430196285,296.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.5395756363868713,0.050000000745058,0.0483240038156509,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.619338870048523,0.0704110562801361,0.3266962170600891,286.14727783203125,291.1499938964844,284.764892578125,283.5517272949219,284.7582092285156,296.9089050292969,286.06597900390625,1.0,0.1647973805665969,1.0,1.0,0.0,1.0,-0.6059403419494629,0.6059398651123047,4.509037410116434e-07,0.4320269227027893,0.0,0.0,0.0,26.604944229125977,25.0,-641.2064819335938,-0.0,40.138065338134766,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.5373995304107666,0.050000000745058,0.0459071733057498,296.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.5373995304107666,0.050000000745058,0.0483424663543701,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.5373995304107666,0.050000000745058,0.0357055813074111,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.5373995304107666,0.050000000745058,0.0483424663543701,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.6101730465888977,0.0680468305945396,0.3157515823841095,285.96099853515625,291.1499938964844,284.8012390136719,283.55975341796875,284.7944030761719,296.89996337890625,285.8912353515625,1.0,0.1642743051052093,1.0,1.0,0.0,1.0,-0.592886745929718,0.5928863286972046,4.383256282380899e-07,0.4215621948242187,0.0,0.0,0.0,26.959976196289062,25.0,-527.9920043945312,-0.0,39.102684020996094,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.5356833338737488,0.050000000745058,0.045921366661787,296.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.5356833338737488,0.050000000745058,0.0483574122190475,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.5356833338737488,0.050000000745058,0.0357166193425655,296.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.5356833338737488,0.050000000745058,0.0483574122190475,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.6012272238731384,0.0658507496118545,0.3055796027183532,285.8047790527344,291.1499938964844,284.8375244140625,283.5672607421875,284.83056640625,296.8933410644531,285.7452392578125,1.0,0.1636940985918045,1.0,1.0,0.0,1.0,-0.5807450413703918,0.5807446241378784,4.2678820477704004e-07,0.4118693470954895,0.0,0.0,0.0,27.2352237701416,25.0,-433.1382446289063,-0.0,38.1021614074707,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.5332893133163452,0.050000000745058,0.045941736549139,296.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.5332893133163452,0.050000000745058,0.048378862440586,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.5332893133163452,0.050000000745058,0.0357324630022048,296.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.5332893133163452,0.050000000745058,0.048378862440586,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.5846917629241943,0.0619016326963901,0.2872878909111023,285.566162109375,291.1499938964844,284.9100036621094,283.5808410644531,284.9027709960937,296.8857727050781,285.5237121582031,1.0,0.1624191403388977,1.0,1.0,0.0,1.0,-0.558887243270874,0.5588868260383606,4.063997494085925e-07,0.3945154547691345,0.0,0.0,0.0,27.59607696533203,25.0,-286.537353515625,-0.0,36.21767807006836,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.5332893133163452,0.050000000745058,0.045941736549139,296.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.5332893133163452,0.050000000745058,0.048378862440586,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.5332893133163452,0.050000000745058,0.0357324630022048,296.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5795288085937,0.5332893133163452,0.050000000745058,0.048378862440586,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.5846917629241943,0.0619016326963901,0.2872878909111023,285.566162109375,291.1499938964844,284.9100036621094,283.5808410644531,284.9027709960937,296.8857727050781,285.5237121582031,1.0,0.1624191403388977,1.0,1.0,0.0,1.0,-0.558887243270874,0.5588868260383606,4.063997494085925e-07,0.3945154547691345,0.0,0.0,0.0,27.59607696533203,25.0,-286.537353515625,-0.0,36.21767807006836,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.5322408676147461,0.050000000745058,0.0459508895874023,296.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.5322408676147461,0.050000000745058,0.0483884960412979,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.5322408676147461,0.050000000745058,0.0357395783066749,296.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.5322408676147461,0.050000000745058,0.0483884960412979,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.5744146704673767,0.050000000745058,0.276170939207077,285.448974609375,291.1499938964844,284.9593811035156,283.5890808105469,284.9519958496094,296.8841552734375,285.416015625,1.0,0.1614977866411209,1.0,1.0,0.0,1.0,-0.5455881357192993,0.5455877184867859,3.942255943911732e-07,0.3840112090110779,0.0,0.0,0.0,27.731101989746094,25.0,-211.8763427734375,-0.0,35.024383544921875,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.5256425738334656,0.050000000745058,0.0460115261375904,296.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.5256425738334656,0.050000000745058,0.0484523512423038,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.5256425738334656,0.050000000745058,0.0357867404818534,296.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.5256425738334656,0.050000000745058,0.0484523512423038,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.5377375483512878,0.050000000745058,0.2430608868598938,285.4070739746094,291.1499938964844,284.9823608398437,283.5926208496094,284.9745483398437,296.8849792480469,285.3797912597656,1.0,0.160650372505188,1.0,1.0,0.0,1.0,-0.5061473846435547,0.506147027015686,3.593875987917272e-07,0.3537329435348511,0.0,0.0,0.0,29.041030883789062,25.0,-177.98095703125,-0.0,32.42251968383789,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5263788104057312,0.050000000745058,0.0460045859217643,296.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5263788104057312,0.050000000745058,0.0484450459480285,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5263788104057312,0.050000000745058,0.0357813462615013,296.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5263788104057312,0.050000000745058,0.0484450459480285,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.5264089107513428,0.050000000745058,0.2298351973295211,285.3128356933594,291.1499938964844,285.0546264648437,283.6028137207031,285.0464172363281,296.8996887207031,285.292724609375,1.0,0.158744141459465,1.0,1.0,0.0,1.0,-0.490229070186615,0.4902287423610687,3.45529485912266e-07,0.3411841690540313,0.0,0.0,0.0,28.72909545898437,25.0,-105.28168487548828,-0.0,30.700258255004883,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5263788104057312,0.050000000745058,0.0460045859217643,296.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5263788104057312,0.050000000745058,0.0484450459480285,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5263788104057312,0.050000000745058,0.0357813462615013,296.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5263788104057312,0.050000000745058,0.0484450459480285,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.5264089107513428,0.050000000745058,0.2298351973295211,285.3128356933594,291.1499938964844,285.0546264648437,283.6028137207031,285.0464172363281,296.8996887207031,285.292724609375,1.0,0.158744141459465,1.0,1.0,0.0,1.0,-0.490229070186615,0.4902287423610687,3.45529485912266e-07,0.3411841690540313,0.0,0.0,0.0,28.72909545898437,25.0,-105.28168487548828,-0.0,30.700258255004883,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5292081236839294,0.050000000745058,0.04597819596529,296.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5292081236839294,0.050000000745058,0.0484172515571117,296.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5292081236839294,0.050000000745058,0.0357608161866664,296.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5292081236839294,0.050000000745058,0.0484172515571117,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5292075872421265,0.050000000745058,0.2296700775623321,285.2474060058594,291.1499938964844,285.1268615722656,283.611572265625,285.1186218261719,296.91021728515625,285.2356262207031,1.0,0.1572767198085785,1.0,1.0,0.0,1.0,-0.4899069666862488,0.4899066090583801,3.451368968399038e-07,0.3406737148761749,0.0,0.0,0.0,28.020357131958008,25.0,-55.73164749145508,-0.0,30.080774307250977,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5292081236839294,0.050000000745058,0.04597819596529,296.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5292081236839294,0.050000000745058,0.0484172515571117,296.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5292081236839294,0.050000000745058,0.0357608161866664,296.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5292081236839294,0.050000000745058,0.0484172515571117,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.5292075872421265,0.050000000745058,0.2296700775623321,285.2474060058594,291.1499938964844,285.1268615722656,283.611572265625,285.1186218261719,296.91021728515625,285.2356262207031,1.0,0.1572767198085785,1.0,1.0,0.0,1.0,-0.4899069666862488,0.4899066090583801,3.451368968399038e-07,0.3406737148761749,0.0,0.0,0.0,28.020357131958008,25.0,-55.73164749145508,-0.0,30.080774307250977,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.5304436087608337,0.050000000745058,0.045967012643814,296.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.5304436087608337,0.050000000745058,0.0484054759144783,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.5304436087608337,0.050000000745058,0.0357521213591098,296.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.5304436087608337,0.050000000745058,0.0484054759144783,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.5304436087608337,0.050000000745058,0.2296147346496582,285.2269592285156,291.1499938964844,285.1629638671875,283.615478515625,285.1547241210937,296.91363525390625,285.21893310546875,1.0,0.1566516011953354,1.0,1.0,0.0,1.0,-0.4897884130477905,0.4897880554199219,3.449746088790562e-07,0.3404458165168762,0.0,0.0,0.0,27.719953536987305,25.0,-35.58081817626953,-0.0,29.820003509521484,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.531571626663208,0.050000000745058,0.04595697671175,296.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.531571626663208,0.050000000745058,0.0483949072659015,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.531571626663208,0.050000000745058,0.0357443131506443,296.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.531571626663208,0.050000000745058,0.0483949072659015,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.531571626663208,0.050000000745058,0.2295646071434021,285.21356201171875,291.1499938964844,285.19903564453125,283.6190795898437,285.1907958984375,296.916259765625,285.2088317871094,1.0,0.1560878455638885,1.0,1.0,0.0,1.0,-0.4896814525127411,0.4896811246871948,3.448222116730904e-07,0.3402266800403595,0.0,0.0,0.0,27.4501895904541,25.0,-17.939233779907227,-0.0,29.585893630981445,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.5335367321968079,0.050000000745058,0.0459398701786994,296.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.5335367321968079,0.050000000745058,0.0483768954873085,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.5335367321968079,0.050000000745058,0.0357310101389884,296.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.5335367321968079,0.050000000745058,0.0483768954873085,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.5335367321968079,0.050000000745058,0.2294791787862777,285.2047119140625,291.1499938964844,285.271240234375,283.6255187988281,285.26300048828125,296.9199523925781,285.2054443359375,1.0,0.1551212966442108,1.0,1.0,0.0,1.0,-0.4894991815090179,0.4894988536834717,3.4454990327503765e-07,0.3398247361183166,0.0,0.0,0.0,26.99018287658692,25.0,10.936436653137209,-0.0,29.18692207336425,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.5335367321968079,0.050000000745058,0.0459398701786994,296.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.5335367321968079,0.050000000745058,0.0483768954873085,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.5335367321968079,0.050000000745058,0.0357310101389884,296.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.5335367321968079,0.050000000745058,0.0483768954873085,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.5335367321968079,0.050000000745058,0.2294791787862777,285.2047119140625,291.1499938964844,285.271240234375,283.6255187988281,285.26300048828125,296.9199523925781,285.2054443359375,1.0,0.1551212966442108,1.0,1.0,0.0,1.0,-0.4894991815090179,0.4894988536834717,3.4454990327503765e-07,0.3398247361183166,0.0,0.0,0.0,26.99018287658692,25.0,10.936436653137209,-0.0,29.18692207336425,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.5351648926734924,0.050000000745058,0.0459260493516922,296.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.5351648926734924,0.050000000745058,0.0483623445034027,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.5351648926734924,0.050000000745058,0.0357202626764774,296.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.5351648926734924,0.050000000745058,0.0483623445034027,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.5351648926734924,0.050000000745058,0.2294101268053054,285.2152404785156,291.1499938964844,285.34344482421875,283.63104248046875,285.335205078125,296.9225158691406,285.2201843261719,1.0,0.154335156083107,1.0,1.0,0.0,1.0,-0.4893518984317779,0.4893515408039093,3.443254001922469e-07,0.3394898474216461,0.0,0.0,0.0,26.618358612060547,25.0,32.91304016113281,-0.0,28.864648818969727,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.5351648926734924,0.050000000745058,0.0459260493516922,296.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.5351648926734924,0.050000000745058,0.0483623445034027,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.5351648926734924,0.050000000745058,0.0357202626764774,296.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.5351648926734924,0.050000000745058,0.0483623445034027,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.5351648926734924,0.050000000745058,0.2294101268053054,285.2152404785156,291.1499938964844,285.34344482421875,283.63104248046875,285.335205078125,296.9225158691406,285.2201843261719,1.0,0.154335156083107,1.0,1.0,0.0,1.0,-0.4893518984317779,0.4893515408039093,3.443254001922469e-07,0.3394898474216461,0.0,0.0,0.0,26.618358612060547,25.0,32.91304016113281,-0.0,28.864648818969727,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.5365111827850342,0.050000000745058,0.045914851129055,296.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.5365111827850342,0.050000000745058,0.0483505502343177,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.5365111827850342,0.050000000745058,0.0357115492224693,296.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.5365111827850342,0.050000000745058,0.0483505502343177,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.5365111827850342,0.050000000745058,0.2293541878461837,285.2406921386719,291.1499938964844,285.4157409667969,283.6358642578125,285.407470703125,296.92449951171875,285.24884033203125,1.0,0.1536954641342163,1.0,1.0,0.0,1.0,-0.4892325401306152,0.4892322123050689,3.4415606364746054e-07,0.3392466306686401,0.0,0.0,0.0,26.31735038757324,25.0,49.5904655456543,-0.0,28.603883743286133,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.5365111827850342,0.050000000745058,0.045914851129055,296.6564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.5365111827850342,0.050000000745058,0.0483505502343177,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.5365111827850342,0.050000000745058,0.0357115492224693,296.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.5365111827850342,0.050000000745058,0.0483505502343177,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.5365111827850342,0.050000000745058,0.2293541878461837,285.2406921386719,291.1499938964844,285.4157409667969,283.6358642578125,285.407470703125,296.92449951171875,285.24884033203125,1.0,0.1536954641342163,1.0,1.0,0.0,1.0,-0.4892325401306152,0.4892322123050689,3.4415606364746054e-07,0.3392466306686401,0.0,0.0,0.0,26.31735038757324,25.0,49.5904655456543,-0.0,28.603883743286133,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.5376242995262146,0.050000000745058,0.0459057427942752,296.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.5376242995262146,0.050000000745058,0.0483409576117992,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.5376242995262146,0.050000000745058,0.0357044674456119,296.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.5376242995262146,0.050000000745058,0.0483409576117992,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.5376242995262146,0.050000000745058,0.2293086796998977,285.2775573730469,291.1499938964844,285.48809814453125,283.64013671875,285.4798278808594,296.92633056640625,285.28814697265625,1.0,0.1531743705272674,1.0,1.0,0.0,1.0,-0.4891354739665985,0.4891351461410522,3.440481464167533e-07,0.3391158580780029,0.0,0.0,0.0,26.07318115234375,25.0,62.2337532043457,-0.0,28.39242935180664,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.5376242995262146,0.050000000745058,0.0459057427942752,296.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.5376242995262146,0.050000000745058,0.0483409576117992,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.5376242995262146,0.050000000745058,0.0357044674456119,296.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.5376242995262146,0.050000000745058,0.0483409576117992,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.5376242995262146,0.050000000745058,0.2293086796998977,285.2775573730469,291.1499938964844,285.48809814453125,283.64013671875,285.4798278808594,296.92633056640625,285.28814697265625,1.0,0.1531743705272674,1.0,1.0,0.0,1.0,-0.4891354739665985,0.4891351461410522,3.440481464167533e-07,0.3391158580780029,0.0,0.0,0.0,26.07318115234375,25.0,62.2337532043457,-0.0,28.39242935180664,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.5381062626838684,0.050000000745058,0.0459018386900424,296.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.5381062626838684,0.050000000745058,0.0483368448913097,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.5381062626838684,0.050000000745058,0.0357014313340187,296.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.5381062626838684,0.050000000745058,0.0483368448913097,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.5381062626838684,0.050000000745058,0.2292891889810562,285.29937744140625,291.1499938964844,285.5243225097656,283.64215087890625,285.5160217285156,296.92724609375,285.3109741210937,1.0,0.1529512256383896,1.0,1.0,0.0,1.0,-0.4890938997268677,0.489093542098999,3.440179625613382e-07,0.3390959501266479,0.0,0.0,0.0,25.968914031982425,25.0,67.3541488647461,-0.0,28.302143096923828,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.5385450124740601,0.050000000745058,0.0458983071148395,296.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.5385450124740601,0.050000000745058,0.0483331270515918,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.5385450124740601,0.050000000745058,0.0356986820697784,296.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.5385450124740601,0.050000000745058,0.0483331270515918,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207092285156,0.5385450124740601,0.050000000745058,0.2292715460062027,285.32305908203125,291.1499938964844,285.5605773925781,283.6440734863281,285.5531921386719,296.9281921386719,285.3355407714844,1.0,0.1527495235204696,1.0,1.0,0.0544475391507148,1.0,-0.489056259393692,0.4889724254608154,8.383938256883994e-05,0.3390226066112518,0.0,0.0,0.0,25.874832153320312,25.0,71.90083312988281,-0.0,28.220666885375977,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.5392717123031616,0.050000000745058,0.0458925031125545,296.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.5392717123031616,0.050000000745058,0.0483270138502121,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.5392717123031616,0.050000000745058,0.0356941670179367,296.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.5392717123031616,0.050000000745058,0.0483270138502121,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.5392717123031616,0.050000000745058,0.2292425483465194,285.3830261230469,291.1499938964844,285.6332092285156,283.6478881835937,286.0409545898437,296.9301452636719,285.40936279296875,1.0,0.1524012386798858,1.0,1.0,0.163342610001564,1.0,-0.4889945387840271,0.4665364921092987,0.0224580354988574,0.3168725669384002,0.0,0.0,0.0,25.71778678894043,25.0,149.90899658203125,-0.0,28.08053398132324,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.5392717123031616,0.050000000745058,0.0458925031125545,296.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.5392717123031616,0.050000000745058,0.0483270138502121,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.5392717123031616,0.050000000745058,0.0356941670179367,296.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.5392717123031616,0.050000000745058,0.0483270138502121,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.5392717123031616,0.050000000745058,0.2292425483465194,285.3830261230469,291.1499938964844,285.6332092285156,283.6478881835937,286.0409545898437,296.9301452636719,285.40936279296875,1.0,0.1524012386798858,1.0,1.0,0.163342610001564,1.0,-0.4889945387840271,0.4665364921092987,0.0224580354988574,0.3168725669384002,0.0,0.0,0.0,25.71778678894043,25.0,149.90899658203125,-0.0,28.08053398132324,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.5398577451705933,0.050000000745058,0.0458878614008426,296.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.5398577451705933,0.050000000745058,0.0483221262693405,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.5398577451705933,0.050000000745058,0.0356905572116375,296.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.5398577451705933,0.050000000745058,0.0483221262693405,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.5398577451705933,0.050000000745058,0.2292193621397018,285.57196044921875,291.1499938964844,285.7059936523437,283.6517333984375,286.856201171875,296.9327392578125,285.6403503417969,1.0,0.1521139293909073,1.0,1.0,0.2722376883029938,1.0,-0.4889449775218963,0.4337263107299804,0.0552186742424964,0.2845160067081451,0.0,0.0,0.0,25.59156990051269,25.0,347.6865234375,-0.0,27.965303421020508,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.5398577451705933,0.050000000745058,0.0458878614008426,296.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.5398577451705933,0.050000000745058,0.0483221262693405,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.5398577451705933,0.050000000745058,0.0356905572116375,296.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.5398577451705933,0.050000000745058,0.0483221262693405,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.5398577451705933,0.050000000745058,0.2292193621397018,285.57196044921875,291.1499938964844,285.7059936523437,283.6517333984375,286.856201171875,296.9327392578125,285.6403503417969,1.0,0.1521139293909073,1.0,1.0,0.2722376883029938,1.0,-0.4889449775218963,0.4337263107299804,0.0552186742424964,0.2845160067081451,0.0,0.0,0.0,25.59156990051269,25.0,347.6865234375,-0.0,27.965303421020508,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
