time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033660,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.5402060747146606,0.050000000745058,0.0458851233124733,296.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.5402060747146606,0.050000000745058,0.0483192428946495,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.5402060747146606,0.050000000745058,0.035688430070877,296.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.5402060747146606,0.050000000745058,0.0483192428946495,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.5402060747146606,0.050000000745058,0.2292056828737259,285.98162841796875,291.1499938964844,285.77899169921875,283.65582275390625,289.6117553710937,296.9372863769531,286.1643981933594,1.0,0.1518688797950744,1.0,1.0,0.4983762800693512,1.0,-0.4889158308506012,0.3050596117973327,0.1838562190532684,0.1568685173988342,0.0,0.0,0.0,25.50436019897461,25.0,920.537841796875,-0.0,27.868188858032227,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.5402060747146606,0.050000000745058,0.0458851233124733,296.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.5402060747146606,0.050000000745058,0.0483192428946495,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.5402060747146606,0.050000000745058,0.035688430070877,296.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.5402060747146606,0.050000000745058,0.0483192428946495,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.5402060747146606,0.050000000745058,0.2292056828737259,285.98162841796875,291.1499938964844,285.77899169921875,283.65582275390625,289.6117553710937,296.9372863769531,286.1643981933594,1.0,0.1518688797950744,1.0,1.0,0.4983762800693512,1.0,-0.4889158308506012,0.3050596117973327,0.1838562190532684,0.1568685173988342,0.0,0.0,0.0,25.50436019897461,25.0,920.537841796875,-0.0,27.868188858032227,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.5405707955360413,0.050000000745058,0.0458822660148143,296.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.5405707955360413,0.050000000745058,0.0483162365853786,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.5405707955360413,0.050000000745058,0.0356862060725688,296.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.5405707955360413,0.050000000745058,0.0483162365853786,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.5405707955360413,0.050000000745058,0.2291914224624633,286.9430847167969,291.1499938964844,285.85223388671875,283.6603698730469,291.664306640625,296.9467468261719,287.22332763671875,1.0,0.1516623944044113,1.0,1.0,0.724514901638031,1.0,-0.4888852536678314,0.2282408326864242,0.2606444358825683,0.0809500589966774,0.0,0.0,0.0,25.423152923583984,25.0,1459.5615234375,-0.0,27.785945892333984,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.5405707955360413,0.050000000745058,0.0458822660148143,296.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.5405707955360413,0.050000000745058,0.0483162365853786,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.5405707955360413,0.050000000745058,0.0356862060725688,296.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.5405707955360413,0.050000000745058,0.0483162365853786,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.5405707955360413,0.050000000745058,0.2291914224624633,286.9430847167969,291.1499938964844,285.85223388671875,283.6603698730469,291.664306640625,296.9467468261719,287.22332763671875,1.0,0.1516623944044113,1.0,1.0,0.724514901638031,1.0,-0.4888852536678314,0.2282408326864242,0.2606444358825683,0.0809500589966774,0.0,0.0,0.0,25.423152923583984,25.0,1459.5615234375,-0.0,27.785945892333984,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.5407680869102478,0.050000000745058,0.0458807237446308,296.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.5407680869102478,0.050000000745058,0.0483146123588085,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.5407680869102478,0.050000000745058,0.035685010254383,296.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.5407680869102478,0.050000000745058,0.0483146123588085,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.5407680869102478,0.050000000745058,0.2291837185621261,287.4886779785156,291.1499938964844,285.8889465332031,283.6628723144531,291.968017578125,296.9541931152344,287.75048828125,1.0,0.1515735983848571,1.0,1.0,0.8375841975212097,1.0,-0.4888688027858734,0.2184512168169021,0.2704176008701324,0.0715388804674148,0.0,0.0,0.0,25.38390350341797,25.0,1474.7047119140625,-0.0,27.750429153442383,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9397277832031,0.5409606695175171,0.050000000745058,0.0458792224526405,296.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9397277832031,0.5409606695175171,0.050000000745058,0.0483130328357219,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9397277832031,0.5409606695175171,0.050000000745058,0.0356838405132293,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9397277832031,0.5409606695175171,0.050000000745058,0.0483130328357219,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9397277832031,0.5409606695175171,0.050000000745058,0.2291762232780456,287.9877319335937,291.1499938964844,285.9257202148437,283.6655578613281,292.0693359375,296.9631652832031,288.2214660644531,1.0,0.1514935046434402,0.9555292725563048,0.9555292725563048,0.8700673580169678,1.0,-0.4888528287410736,0.2161552906036377,0.2726975083351135,0.0696229711174964,0.0,0.0,0.0,25.34706687927246,25.0,1393.9541015625,-0.0,27.71834373474121,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.5413042306900024,0.050000000745058,0.0458765514194965,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.5413042306900024,0.050000000745058,0.0483102202415466,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.5413042306900024,0.050000000745058,0.0356817618012428,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.5413042306900024,0.050000000745058,0.0483102202415466,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.5413042306900024,0.050000000745058,0.2291628718376159,288.8349304199219,291.1499938964844,285.99951171875,283.6716003417969,292.2035827636719,296.98388671875,289.0270080566406,1.0,0.1513558030128479,0.8665878772735596,0.8665878772735596,0.935033679008484,1.0,-0.4888243973255157,0.21214459836483,0.2766797840595245,0.0664652213454246,0.0,0.0,0.0,25.283327102661133,25.0,1168.04150390625,-0.0,27.66318893432617,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.5413042306900024,0.050000000745058,0.0458765514194965,296.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.5413042306900024,0.050000000745058,0.0483102202415466,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.5413042306900024,0.050000000745058,0.0356817618012428,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.5413042306900024,0.050000000745058,0.0483102202415466,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.5413042306900024,0.050000000745058,0.2291628718376159,288.8349304199219,291.1499938964844,285.99951171875,283.6716003417969,292.2035827636719,296.98388671875,289.0270080566406,1.0,0.1513558030128479,0.8665878772735596,0.8665878772735596,0.935033679008484,1.0,-0.4888243973255157,0.21214459836483,0.2766797840595245,0.0664652213454246,0.0,0.0,0.0,25.283327102661133,25.0,1168.04150390625,-0.0,27.66318893432617,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5416003465652466,0.050000000745058,0.0458742566406726,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5416003465652466,0.050000000745058,0.0483078025281429,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5416003465652466,0.050000000745058,0.0356799773871898,296.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5416003465652466,0.050000000745058,0.0483078025281429,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5416003465652466,0.050000000745058,0.2291514128446579,289.5498352050781,291.1499938964844,286.0736389160156,283.6787109375,292.3597412109375,297.0063781738281,289.71539306640625,1.0,0.1512436717748642,0.7776464223861694,0.7776464223861694,1.0,1.0,-0.4887999892234802,0.2069458961486816,0.2818540930747986,0.0622379221022129,0.0,0.0,0.0,25.23064422607422,25.0,971.1388549804688,-0.0,27.61824989318848,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5416003465652466,0.050000000745058,0.0458742566406726,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5416003465652466,0.050000000745058,0.0483078025281429,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5416003465652466,0.050000000745058,0.0356799773871898,296.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5416003465652466,0.050000000745058,0.0483078025281429,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5165100097656,0.5416003465652466,0.050000000745058,0.2291514128446579,289.5498352050781,291.1499938964844,286.0736389160156,283.6787109375,292.3597412109375,297.0063781738281,289.71539306640625,1.0,0.1512436717748642,0.7776464223861694,0.7776464223861694,1.0,1.0,-0.4887999892234802,0.2069458961486816,0.2818540930747986,0.0622379221022129,0.0,0.0,0.0,25.23064422607422,25.0,971.1388549804688,-0.0,27.61824989318848,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5418573617935181,0.050000000745058,0.0458722710609436,296.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5418573617935181,0.050000000745058,0.0483057126402854,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5418573617935181,0.050000000745058,0.0356784351170063,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5418573617935181,0.050000000745058,0.0483057126402854,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5418573617935181,0.050000000745058,0.229141503572464,290.1670837402344,291.1499938964844,286.1481018066406,283.6871032714844,292.5201721191406,297.0292663574219,290.3095703125,1.0,0.1511527001857757,0.7166135907173157,0.7166135907173157,1.0,1.0,-0.4887788593769073,0.2017481327056884,0.2870307266712188,0.0581036172807216,0.0,0.0,0.0,25.187158584594727,25.0,811.2540283203125,-0.0,27.58174705505371,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5418573617935181,0.050000000745058,0.0458722710609436,296.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5418573617935181,0.050000000745058,0.0483057126402854,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5418573617935181,0.050000000745058,0.0356784351170063,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5418573617935181,0.050000000745058,0.0483057126402854,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.5418573617935181,0.050000000745058,0.229141503572464,290.1670837402344,291.1499938964844,286.1481018066406,283.6871032714844,292.5201721191406,297.0292663574219,290.3095703125,1.0,0.1511527001857757,0.7166135907173157,0.7166135907173157,1.0,1.0,-0.4887788593769073,0.2017481327056884,0.2870307266712188,0.0581036172807216,0.0,0.0,0.0,25.187158584594727,25.0,811.2540283203125,-0.0,27.58174705505371,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.5420822501182556,0.050000000745058,0.0458705388009548,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.5420822501182556,0.050000000745058,0.0483038872480392,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.5420822501182556,0.050000000745058,0.0356770865619182,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.5420822501182556,0.050000000745058,0.0483038872480392,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.5420822501182556,0.050000000745058,0.2291328459978103,290.6994934082031,291.1499938964844,286.2229309082031,283.6969909667969,292.73980712890625,297.0517883300781,290.8241271972656,1.0,0.1510794311761856,0.6555807590484619,0.6555807590484619,1.0,1.0,-0.4887604415416717,0.1933853775262832,0.2953750789165497,0.050884086638689,0.0,0.0,0.0,25.15068817138672,25.0,693.4505615234375,-0.0,27.552270889282227,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.5420822501182556,0.050000000745058,0.0458705388009548,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.5420822501182556,0.050000000745058,0.0483038872480392,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.5420822501182556,0.050000000745058,0.0356770865619182,296.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.5420822501182556,0.050000000745058,0.0483038872480392,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.5420822501182556,0.050000000745058,0.2291328459978103,290.6994934082031,291.1499938964844,286.2229309082031,283.6969909667969,292.73980712890625,297.0517883300781,290.8241271972656,1.0,0.1510794311761856,0.6555807590484619,0.6555807590484619,1.0,1.0,-0.4887604415416717,0.1933853775262832,0.2953750789165497,0.050884086638689,0.0,0.0,0.0,25.15068817138672,25.0,693.4505615234375,-0.0,27.552270889282227,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186706542969,0.5421846508979797,0.050000000745058,0.0458697527647018,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186706542969,0.5421846508979797,0.050000000745058,0.0483030602335929,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186706542969,0.5421846508979797,0.050000000745058,0.0356764756143093,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186706542969,0.5421846508979797,0.050000000745058,0.0483030602335929,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186706542969,0.5421846508979797,0.050000000745058,0.2291289120912552,290.9423217773437,291.1499938964844,286.260498046875,283.7025451660156,292.8866271972656,297.062744140625,291.0610656738281,1.0,0.1510486304759979,0.6250643730163574,0.6250643730163574,1.0,1.0,-0.4887520670890808,0.1874045878648758,0.3013474643230438,0.0454981550574302,0.0,0.0,0.0,25.134485244750977,25.0,653.5576171875,-0.0,27.539844512939453,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5422755479812622,0.050000000745058,0.0458690524101257,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5422755479812622,0.050000000745058,0.0483023226261138,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5422755479812622,0.050000000745058,0.0356759317219257,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5422755479812622,0.050000000745058,0.0483023226261138,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5422755479812622,0.050000000745058,0.2291254252195358,291.1744079589844,291.1499938964844,286.2981872558594,283.7085876464844,292.9674377441406,297.073486328125,291.28741455078125,1.0,0.1510206907987594,0.6205211877822876,0.6205211877822876,1.0,1.0,-0.4887446761131286,0.18587626516819,0.3028683960437774,0.0445490404963493,0.0,0.0,0.0,25.121273040771484,25.0,612.6965942382812,-0.0,27.528627395629883,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.5424394011497498,0.050000000745058,0.0458677969872951,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.5424394011497498,0.050000000745058,0.0483009964227676,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.5424394011497498,0.050000000745058,0.0356749519705772,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.5424394011497498,0.050000000745058,0.0483009964227676,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.5424394011497498,0.050000000745058,0.229119136929512,291.5858764648437,291.1499938964844,286.37384033203125,283.7221069335937,293.0624084472656,297.09423828125,291.6781005859375,1.0,0.1509727537631988,0.6114347577095032,0.6114347577095032,1.0,1.0,-0.488731324672699,0.1834372282028198,0.3052940666675567,0.0432643704116344,0.0,0.0,0.0,25.098678588867188,25.0,510.5330200195313,-0.0,27.50931167602539,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.5424394011497498,0.050000000745058,0.0458677969872951,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.5424394011497498,0.050000000745058,0.0483009964227676,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.5424394011497498,0.050000000745058,0.0356749519705772,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.5424394011497498,0.050000000745058,0.0483009964227676,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56707763671875,0.5424394011497498,0.050000000745058,0.229119136929512,291.5858764648437,291.1499938964844,286.37384033203125,283.7221069335937,293.0624084472656,297.09423828125,291.6781005859375,1.0,0.1509727537631988,0.6114347577095032,0.6114347577095032,1.0,1.0,-0.488731324672699,0.1834372282028198,0.3052940666675567,0.0432643704116344,0.0,0.0,0.0,25.098678588867188,25.0,510.5330200195313,-0.0,27.50931167602539,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095153808594,0.5425821542739868,0.050000000745058,0.0458667017519474,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095153808594,0.5425821542739868,0.050000000745058,0.0482998453080654,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095153808594,0.5425821542739868,0.050000000745058,0.0356741026043891,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095153808594,0.5425821542739868,0.050000000745058,0.0482998453080654,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095153808594,0.5425821542739868,0.050000000745058,0.2291136682033538,291.9252014160156,291.1499938964844,286.45001220703125,283.73779296875,293.1588439941406,297.1137390136719,292.0027160644531,1.0,0.1509337872266769,0.6023483872413635,0.6023483872413635,1.0,1.0,-0.4887197017669678,0.1808692812919616,0.3078504204750061,0.041823286563158,0.0,0.0,0.0,25.080167770385746,25.0,425.08740234375,-0.0,27.49357795715332,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095153808594,0.5425821542739868,0.050000000745058,0.0458667017519474,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095153808594,0.5425821542739868,0.050000000745058,0.0482998453080654,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095153808594,0.5425821542739868,0.050000000745058,0.0356741026043891,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095153808594,0.5425821542739868,0.050000000745058,0.0482998453080654,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9095153808594,0.5425821542739868,0.050000000745058,0.2291136682033538,291.9252014160156,291.1499938964844,286.45001220703125,283.73779296875,293.1588439941406,297.1137390136719,292.0027160644531,1.0,0.1509337872266769,0.6023483872413635,0.6023483872413635,1.0,1.0,-0.4887197017669678,0.1808692812919616,0.3078504204750061,0.041823286563158,0.0,0.0,0.0,25.080167770385746,25.0,425.08740234375,-0.0,27.49357795715332,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.5427029728889465,0.050000000745058,0.045865774154663,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.5427029728889465,0.050000000745058,0.0482988692820072,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.5427029728889465,0.050000000745058,0.0356733798980712,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.5427029728889465,0.050000000745058,0.0482988692820072,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.5427029728889465,0.050000000745058,0.2291090488433838,292.2043151855469,291.1499938964844,286.5265197753906,283.7543029785156,293.0946655273437,297.1318359375,292.2626647949219,1.0,0.1509009450674057,0.629235565662384,0.629235565662384,1.0,1.0,-0.4887098968029022,0.186574786901474,0.3021351099014282,0.0486491695046424,0.0,0.0,0.0,25.06755256652832,25.0,323.9646301269531,-0.0,27.480365753173828,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.5427029728889465,0.050000000745058,0.045865774154663,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.5427029728889465,0.050000000745058,0.0482988692820072,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.5427029728889465,0.050000000745058,0.0356733798980712,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.5427029728889465,0.050000000745058,0.0482988692820072,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1919250488281,0.5427029728889465,0.050000000745058,0.2291090488433838,292.2043151855469,291.1499938964844,286.5265197753906,283.7543029785156,293.0946655273437,297.1318359375,292.2626647949219,1.0,0.1509009450674057,0.629235565662384,0.629235565662384,1.0,1.0,-0.4887098968029022,0.186574786901474,0.3021351099014282,0.0486491695046424,0.0,0.0,0.0,25.06755256652832,25.0,323.9646301269531,-0.0,27.480365753173828,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3952941894531,0.5428189039230347,0.050000000745058,0.045864887535572,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3952941894531,0.5428189039230347,0.050000000745058,0.0482979342341423,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3952941894531,0.5428189039230347,0.050000000745058,0.035672690719366,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3952941894531,0.5428189039230347,0.050000000745058,0.0482979342341423,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3952941894531,0.5428189039230347,0.050000000745058,0.229104608297348,292.40399169921875,291.1499938964844,286.603271484375,283.7701416015625,293.0286560058594,297.1483459472656,292.44549560546875,1.0,0.1508732289075851,0.6561228036880493,0.6561228036880493,1.0,1.0,-0.4887005090713501,0.1913205981254577,0.2973799109458923,0.0546310991048812,0.0,0.0,0.0,25.056961059570312,25.0,229.3732147216797,-0.0,27.469152450561523,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3952941894531,0.5428189039230347,0.050000000745058,0.045864887535572,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3952941894531,0.5428189039230347,0.050000000745058,0.0482979342341423,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3952941894531,0.5428189039230347,0.050000000745058,0.035672690719366,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3952941894531,0.5428189039230347,0.050000000745058,0.0482979342341423,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3952941894531,0.5428189039230347,0.050000000745058,0.229104608297348,292.40399169921875,291.1499938964844,286.603271484375,283.7701416015625,293.0286560058594,297.1483459472656,292.44549560546875,1.0,0.1508732289075851,0.6561228036880493,0.6561228036880493,1.0,1.0,-0.4887005090713501,0.1913205981254577,0.2973799109458923,0.0546310991048812,0.0,0.0,0.0,25.056961059570312,25.0,229.3732147216797,-0.0,27.469152450561523,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47430419921875,0.5428755283355713,0.050000000745058,0.0458644554018974,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.47430419921875,0.5428755283355713,0.050000000745058,0.0482974797487258,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47430419921875,0.5428755283355713,0.050000000745058,0.0356723517179489,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.47430419921875,0.5428755283355713,0.050000000745058,0.0482974797487258,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47430419921875,0.5428755283355713,0.050000000745058,0.2291024476289749,292.4817199707031,291.1499938964844,286.6417236328125,283.7778625488281,293.0047302246094,297.1559753417969,292.51715087890625,1.0,0.1508610546588897,0.6695663928985596,0.6695663928985596,1.0,1.0,-0.4886959195137024,0.1932828426361084,0.295413076877594,0.0572540760040283,0.0,0.0,0.0,25.05230140686035,25.0,192.1390838623047,-0.0,27.464200973510746,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5416259765625,0.5429303646087646,0.050000000745058,0.0458640344440937,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5416259765625,0.5429303646087646,0.050000000745058,0.0482970364391803,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5416259765625,0.5429303646087646,0.050000000745058,0.0356720276176929,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5416259765625,0.5429303646087646,0.050000000745058,0.0482970364391803,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5416259765625,0.5429303646087646,0.050000000745058,0.2291003465652465,292.54791259765625,291.1499938964844,286.68023681640625,283.7854309082031,292.9657287597656,297.16314697265625,292.57769775390625,1.0,0.1508497297763824,0.6930570006370544,0.6930570006370544,1.0,1.0,-0.4886914789676666,0.1962267458438873,0.2924647331237793,0.060880746692419,0.0,0.0,0.0,25.04840660095215,25.0,157.71685791015625,-0.0,27.45959854125977,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.663330078125,0.7904700636863708,0.1360447406768798,0.1222276464104652,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527709960937,0.5637678503990173,0.050000000745058,0.0481482408940792,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527709960937,0.5637678503990173,0.050000000745058,0.0355621241033077,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527709960937,0.5637678503990173,0.050000000745058,0.0481482408940792,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527709960937,0.5637678503990173,0.050000000745058,0.2283945232629776,292.6597595214844,291.1499938964844,286.75738525390625,283.8001708984375,292.8978576660156,297.1766967773437,292.6791687011719,1.0,0.1525144577026367,0.7400381565093994,0.7400381565093994,1.0,1.0,-0.5788438320159912,0.2379994541406631,0.3408443927764892,0.0814815238118171,0.0,0.0,0.0,21.983932495117188,25.0,106.61711120605467,-0.0,32.67674255371094,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.663330078125,0.7904700636863708,0.1360447406768798,0.1222276464104652,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527709960937,0.5637678503990173,0.050000000745058,0.0481482408940792,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527709960937,0.5637678503990173,0.050000000745058,0.0355621241033077,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527709960937,0.5637678503990173,0.050000000745058,0.0481482408940792,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527709960937,0.5637678503990173,0.050000000745058,0.2283945232629776,292.6597595214844,291.1499938964844,286.75738525390625,283.8001708984375,292.8978576660156,297.1766967773437,292.6791687011719,1.0,0.1525144577026367,0.7400381565093994,0.7400381565093994,1.0,1.0,-0.5788438320159912,0.2379994541406631,0.3408443927764892,0.0814815238118171,0.0,0.0,0.0,21.983932495117188,25.0,106.61711120605467,-0.0,32.67674255371094,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.730224609375,0.7925428748130798,0.1386300325393676,0.1245356425642967,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.5612750053405762,0.050000000745058,0.0481643080711364,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.5612750053405762,0.050000000745058,0.0355739928781986,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.5612750053405762,0.050000000745058,0.0481643080711364,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.5612750053405762,0.050000000745058,0.2284707427024841,292.72833251953125,291.1499938964844,286.8346862792969,283.814453125,292.87261962890625,297.1864013671875,292.739013671875,1.0,0.1537651866674423,0.7870193123817444,0.7870193123817444,1.0,1.0,-0.5819119811058044,0.2426554411649704,0.3392565250396728,0.0867514312267303,0.0,0.0,0.0,22.430700302124023,25.0,65.73120880126953,-0.0,33.39951705932617,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.730224609375,0.7925428748130798,0.1386300325393676,0.1245356425642967,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.5612750053405762,0.050000000745058,0.0481643080711364,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.5612750053405762,0.050000000745058,0.0355739928781986,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.5612750053405762,0.050000000745058,0.0481643080711364,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7245178222656,0.5612750053405762,0.050000000745058,0.2284707427024841,292.72833251953125,291.1499938964844,286.8346862792969,283.814453125,292.87261962890625,297.1864013671875,292.739013671875,1.0,0.1537651866674423,0.7870193123817444,0.7870193123817444,1.0,1.0,-0.5819119811058044,0.2426554411649704,0.3392565250396728,0.0867514312267303,0.0,0.0,0.0,22.430700302124023,25.0,65.73120880126953,-0.0,33.39951705932617,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7722473144531,0.7993718385696411,0.1434657573699951,0.1285165250301361,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7684020996094,0.5598222613334656,0.050000000745058,0.0481738485395908,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7684020996094,0.5598222613334656,0.050000000745058,0.0355810411274433,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7684020996094,0.5598222613334656,0.050000000745058,0.0481738485395908,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7684020996094,0.5598222613334656,0.050000000745058,0.2285159975290298,292.7709350585937,291.1499938964844,286.9121398925781,283.828369140625,292.86505126953125,297.1940612792969,292.7781066894531,1.0,0.1548682898283004,0.8418534398078918,0.8418534398078918,1.0,1.0,-0.5867748260498047,0.2471272051334381,0.3396476209163666,0.0915831997990608,0.0,0.0,0.0,22.728147506713867,25.0,42.00723648071289,-0.0,34.163543701171875,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7722473144531,0.7993718385696411,0.1434657573699951,0.1285165250301361,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7684020996094,0.5598222613334656,0.050000000745058,0.0481738485395908,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7684020996094,0.5598222613334656,0.050000000745058,0.0355810411274433,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7684020996094,0.5598222613334656,0.050000000745058,0.0481738485395908,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7684020996094,0.5598222613334656,0.050000000745058,0.2285159975290298,292.7709350585937,291.1499938964844,286.9121398925781,283.828369140625,292.86505126953125,297.1940612792969,292.7781066894531,1.0,0.1548682898283004,0.8418534398078918,0.8418534398078918,1.0,1.0,-0.5867748260498047,0.2471272051334381,0.3396476209163666,0.0915831997990608,0.0,0.0,0.0,22.728147506713867,25.0,42.00723648071289,-0.0,34.163543701171875,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8021850585937,0.8086734414100647,0.1490889340639114,0.1334437727928161,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7992248535156,0.5590022802352905,0.050000000745058,0.0481792800128459,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7992248535156,0.5590022802352905,0.050000000745058,0.0355850532650947,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7992248535156,0.5590022802352905,0.050000000745058,0.0481792800128459,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7992248535156,0.5590022802352905,0.050000000745058,0.228541761636734,292.8011474609375,291.1499938964844,286.9896850585937,283.8419494628906,292.8759155273437,297.2005310058594,292.80670166015625,1.0,0.155874878168106,0.8966875076293945,0.8966875076293945,1.0,1.0,-0.5927367806434631,0.2510348856449127,0.3417019248008728,0.0956648364663124,0.0,0.0,0.0,22.931385040283203,25.0,31.17992210388184,-0.0,34.951263427734375,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8021850585937,0.8086734414100647,0.1490889340639114,0.1334437727928161,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7992248535156,0.5590022802352905,0.050000000745058,0.0481792800128459,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7992248535156,0.5590022802352905,0.050000000745058,0.0355850532650947,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7992248535156,0.5590022802352905,0.050000000745058,0.0481792800128459,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7992248535156,0.5590022802352905,0.050000000745058,0.228541761636734,292.8011474609375,291.1499938964844,286.9896850585937,283.8419494628906,292.8759155273437,297.2005310058594,292.80670166015625,1.0,0.155874878168106,0.8966875076293945,0.8966875076293945,1.0,1.0,-0.5927367806434631,0.2510348856449127,0.3417019248008728,0.0956648364663124,0.0,0.0,0.0,22.931385040283203,25.0,31.17992210388184,-0.0,34.951263427734375,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
