time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035700,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8150634765625,0.8134724497795105,0.1520200073719024,0.1360482275485992,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.81231689453125,0.5587272047996521,0.050000000745058,0.0481811054050922,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.81231689453125,0.5587272047996521,0.050000000745058,0.0355864018201828,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.81231689453125,0.5587272047996521,0.050000000745058,0.0481811054050922,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.81231689453125,0.5587272047996521,0.050000000745058,0.2285504192113876,292.8140869140625,291.1499938964844,287.02850341796875,283.8486633300781,292.88623046875,297.2034606933594,292.8192749023437,1.0,0.1563496589660644,0.9241045117378236,0.9241045117378236,1.0,1.0,-0.5958787798881531,0.2527942955493927,0.3430844843387604,0.0975002944469451,0.0,0.0,0.0,23.01219940185547,25.0,29.15317344665528,-0.0,35.34439468383789,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.827392578125,0.818241536617279,0.154993936419487,0.1387001872062683,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.82470703125,0.5585171580314636,0.050000000745058,0.0481824986636638,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82470703125,0.5585171580314636,0.050000000745058,0.0355874300003051,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82470703125,0.5585171580314636,0.050000000745058,0.0481824986636638,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.82470703125,0.5585171580314636,0.050000000745058,0.2285570353269577,292.8264465332031,291.1499938964844,287.0673522949219,283.85528564453125,292.8983154296875,297.2062072753906,292.8314514160156,1.0,0.1568084955215454,0.9392836093902588,0.9392836093902588,0.984398603439331,1.0,-0.5990739464759827,0.2544952630996704,0.3445786833763122,0.0992812737822532,0.0,0.0,0.0,23.08278465270996,25.0,28.53306770324707,-0.0,35.73548126220703,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8511962890625,0.8277283906936646,0.1610271483659744,0.1440919786691665,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485717773437,0.5582492351531982,0.050000000745058,0.0481842681765556,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485717773437,0.5582492351531982,0.050000000745058,0.0355887375771999,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485717773437,0.5582492351531982,0.050000000745058,0.0481842681765556,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485717773437,0.5582492351531982,0.050000000745058,0.2285654246807098,292.8502502441406,291.1499938964844,287.14508056640625,283.86846923828125,292.92266845703125,297.2112731933594,292.8550109863281,1.0,0.1576856076717376,0.9696418046951294,0.9696418046951294,0.9531958103179932,1.0,-0.6055606603622437,0.2579517066478729,0.3476089239120483,0.1029182001948356,0.0,0.0,0.0,23.199779510498047,25.0,28.75015640258789,-0.0,36.51119995117188,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8511962890625,0.8277283906936646,0.1610271483659744,0.1440919786691665,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485717773437,0.5582492351531982,0.050000000745058,0.0481842681765556,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485717773437,0.5582492351531982,0.050000000745058,0.0355887375771999,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485717773437,0.5582492351531982,0.050000000745058,0.0481842681765556,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485717773437,0.5582492351531982,0.050000000745058,0.2285654246807098,292.8502502441406,291.1499938964844,287.14508056640625,283.86846923828125,292.92266845703125,297.2112731933594,292.8550109863281,1.0,0.1576856076717376,0.9696418046951294,0.9696418046951294,0.9531958103179932,1.0,-0.6055606603622437,0.2579517066478729,0.3476089239120483,0.1029182001948356,0.0,0.0,0.0,23.199779510498047,25.0,28.75015640258789,-0.0,36.51119995117188,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741760253906,0.8372765183448792,0.1671450734138488,0.1495650708675384,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.5581445097923279,0.050000000745058,0.0481849424540996,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.5581445097923279,0.050000000745058,0.0355892330408096,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.5581445097923279,0.050000000745058,0.0481849424540996,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.5581445097923279,0.050000000745058,0.2285686135292053,292.87322998046875,291.1499938964844,287.22283935546875,283.88153076171875,292.9458923339844,297.2158508300781,292.8778076171875,1.0,0.1585183888673782,1.0,1.0,0.9219930171966552,1.0,-0.6121350526809692,0.2615302503108978,0.350604772567749,0.1067035198211669,0.0,0.0,0.0,23.290714263916016,25.0,29.27364158630371,-0.0,37.28018569946289,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8741760253906,0.8372765183448792,0.1671450734138488,0.1495650708675384,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.5581445097923279,0.050000000745058,0.0481849424540996,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.5581445097923279,0.050000000745058,0.0355892330408096,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.5581445097923279,0.050000000745058,0.0481849424540996,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87158203125,0.5581445097923279,0.050000000745058,0.2285686135292053,292.87322998046875,291.1499938964844,287.22283935546875,283.88153076171875,292.9458923339844,297.2158508300781,292.8778076171875,1.0,0.1585183888673782,1.0,1.0,0.9219930171966552,1.0,-0.6121350526809692,0.2615302503108978,0.350604772567749,0.1067035198211669,0.0,0.0,0.0,23.290714263916016,25.0,29.27364158630371,-0.0,37.28018569946289,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89508056640625,0.8469953536987305,0.173331618309021,0.1551010310649871,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89288330078125,0.5581716895103455,0.050000000745058,0.048184722661972,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89288330078125,0.5581716895103455,0.050000000745058,0.0355890728533268,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89288330078125,0.5581716895103455,0.050000000745058,0.048184722661972,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.89288330078125,0.5581716895103455,0.050000000745058,0.2285675704479217,292.8943176269531,291.1499938964844,287.3006286621094,283.89459228515625,292.9478759765625,297.2200012207031,292.8977966308594,1.0,0.1593173295259475,1.0,1.0,0.8532791137695312,1.0,-0.6187769174575806,0.2666605412960052,0.3521164059638977,0.1120514050126075,0.0,0.0,0.0,23.360754013061523,25.0,24.78617477416992,-0.0,38.04584503173828,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89508056640625,0.8469953536987305,0.173331618309021,0.1551010310649871,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89288330078125,0.5581716895103455,0.050000000745058,0.048184722661972,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89288330078125,0.5581716895103455,0.050000000745058,0.0355890728533268,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89288330078125,0.5581716895103455,0.050000000745058,0.048184722661972,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.89288330078125,0.5581716895103455,0.050000000745058,0.2285675704479217,292.8943176269531,291.1499938964844,287.3006286621094,283.89459228515625,292.9478759765625,297.2200012207031,292.8977966308594,1.0,0.1593173295259475,1.0,1.0,0.8532791137695312,1.0,-0.6187769174575806,0.2666605412960052,0.3521164059638977,0.1120514050126075,0.0,0.0,0.0,23.360754013061523,25.0,24.78617477416992,-0.0,38.04584503173828,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9066162109375,0.8569064140319824,0.179564967751503,0.160684123635292,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9057922363281,0.5583041906356812,0.050000000745058,0.0481837913393974,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9057922363281,0.5583041906356812,0.050000000745058,0.0355883836746215,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9057922363281,0.5583041906356812,0.050000000745058,0.0481837913393974,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9057922363281,0.5583041906356812,0.050000000745058,0.2285631746053695,292.9063720703125,291.1499938964844,287.3783874511719,283.9076843261719,292.9165344238281,297.2237243652344,292.90728759765625,1.0,0.1600901037454605,1.0,1.0,0.7845652103424072,1.0,-0.6254690289497375,0.2740377783775329,0.3514312505722046,0.1196434795856475,0.0,0.0,0.0,23.41425514221192,25.0,10.534939765930176,-0.0,38.81059646606445,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9066162109375,0.8569064140319824,0.179564967751503,0.160684123635292,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9057922363281,0.5583041906356812,0.050000000745058,0.0481837913393974,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9057922363281,0.5583041906356812,0.050000000745058,0.0355883836746215,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9057922363281,0.5583041906356812,0.050000000745058,0.0481837913393974,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9057922363281,0.5583041906356812,0.050000000745058,0.2285631746053695,292.9063720703125,291.1499938964844,287.3783874511719,283.9076843261719,292.9165344238281,297.2237243652344,292.90728759765625,1.0,0.1600901037454605,1.0,1.0,0.7845652103424072,1.0,-0.6254690289497375,0.2740377783775329,0.3514312505722046,0.1196434795856475,0.0,0.0,0.0,23.41425514221192,25.0,10.534939765930176,-0.0,38.81059646606445,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.90643310546875,0.8619140982627869,0.1826874166727066,0.1634839326143264,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9066772460937,0.5584017634391785,0.050000000745058,0.0481831170618534,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9066772460937,0.5584017634391785,0.050000000745058,0.0355878882110118,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9066772460937,0.5584017634391785,0.050000000745058,0.0481831170618534,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9066772460937,0.5584017634391785,0.050000000745058,0.2285599708557129,292.9065856933594,291.1499938964844,287.4172668457031,283.9142761230469,292.881591796875,297.2254333496094,292.905517578125,1.0,0.1604686975479126,1.0,1.0,0.7502082586288452,1.0,-0.6288231015205383,0.2790855169296264,0.3497375845909118,0.1247932240366935,0.0,0.0,0.0,23.43614196777344,25.0,-1.5396339893341064,-0.0,39.19294357299805,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9003295898437,0.8669372797012329,0.1858048141002655,0.1662823259830474,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9020690917969,0.5585161447525024,0.050000000745058,0.0481823310256004,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9020690917969,0.5585161447525024,0.050000000745058,0.035587303340435,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9020690917969,0.5585161447525024,0.050000000745058,0.0481823310256004,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9020690917969,0.5585161447525024,0.050000000745058,0.2285562306642532,292.90106201171875,291.1499938964844,287.4561462402344,283.9209289550781,292.8262023925781,297.22705078125,292.8971862792969,1.0,0.160843014717102,1.0,1.0,0.7150298357009888,1.0,-0.6321744918823242,0.2856047749519348,0.3465697169303894,0.1314079165458679,0.0,0.0,0.0,23.45547676086425,25.0,-18.61603355407715,-0.0,39.57522964477539,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85894775390625,0.8769357800483704,0.1919779032468795,0.171840101480484,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8658752441406,0.5587818622589111,0.050000000745058,0.0481805093586444,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8658752441406,0.5587818622589111,0.050000000745058,0.0355859585106372,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8658752441406,0.5587818622589111,0.050000000745058,0.0481805093586444,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8658752441406,0.5587818622589111,0.050000000745058,0.2285475879907608,292.8616638183594,291.1499938964844,287.5338439941406,283.93438720703125,292.6270446777344,297.22979736328125,292.8486633300781,1.0,0.1615799814462661,1.0,1.0,0.6446729302406311,1.0,-0.6388282179832458,0.3049420118331909,0.3338862359523773,0.1509107947349548,0.0,0.0,0.0,23.48865127563477,25.0,-75.39704895019531,-0.0,40.3377799987793,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85894775390625,0.8769357800483704,0.1919779032468795,0.171840101480484,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8658752441406,0.5587818622589111,0.050000000745058,0.0481805093586444,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8658752441406,0.5587818622589111,0.050000000745058,0.0355859585106372,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8658752441406,0.5587818622589111,0.050000000745058,0.0481805093586444,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8658752441406,0.5587818622589111,0.050000000745058,0.2285475879907608,292.8616638183594,291.1499938964844,287.5338439941406,283.93438720703125,292.6270446777344,297.22979736328125,292.8486633300781,1.0,0.1615799814462661,1.0,1.0,0.6446729302406311,1.0,-0.6388282179832458,0.3049420118331909,0.3338862359523773,0.1509107947349548,0.0,0.0,0.0,23.48865127563477,25.0,-75.39704895019531,-0.0,40.3377799987793,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7531433105469,0.8866311311721802,0.1979452520608902,0.1772505193948745,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76953125,0.5590649843215942,0.050000000745058,0.0481785759329795,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76953125,0.5590649843215942,0.050000000745058,0.0355845317244529,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76953125,0.5590649843215942,0.050000000745058,0.0481785759329795,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76953125,0.5590649843215942,0.050000000745058,0.2285384237766266,292.75946044921875,291.1499938964844,287.6114501953125,283.9481811523437,292.2508239746094,297.231689453125,292.7306213378906,1.0,0.1623022109270095,1.0,1.0,0.5743160247802734,1.0,-0.6453042030334473,0.3370019793510437,0.3083022236824035,0.1830996870994568,0.0,0.0,0.0,23.51946258544922,25.0,-176.7871551513672,-0.0,41.09132385253906,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7531433105469,0.8866311311721802,0.1979452520608902,0.1772505193948745,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76953125,0.5590649843215942,0.050000000745058,0.0481785759329795,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.76953125,0.5590649843215942,0.050000000745058,0.0355845317244529,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76953125,0.5590649843215942,0.050000000745058,0.0481785759329795,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76953125,0.5590649843215942,0.050000000745058,0.2285384237766266,292.75946044921875,291.1499938964844,287.6114501953125,283.9481811523437,292.2508239746094,297.231689453125,292.7306213378906,1.0,0.1623022109270095,1.0,1.0,0.5743160247802734,1.0,-0.6453042030334473,0.3370019793510437,0.3083022236824035,0.1830996870994568,0.0,0.0,0.0,23.51946258544922,25.0,-176.7871551513672,-0.0,41.09132385253906,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5472717285156,0.8955901265144348,0.2034818977117538,0.1823310554027557,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5770874023437,0.5593000650405884,0.050000000745058,0.0481769703328609,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5770874023437,0.5593000650405884,0.050000000745058,0.035583347082138,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5770874023437,0.5593000650405884,0.050000000745058,0.0481769703328609,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5770874023437,0.5593000650405884,0.050000000745058,0.2285308092832565,292.5585327148437,291.1499938964844,287.68896484375,283.9623413085937,291.7023620605469,297.2320861816406,292.50909423828125,1.0,0.1630065590143203,1.0,1.0,0.5082045793533325,1.0,-0.6513872742652893,0.3812624514102936,0.2701248228549957,0.2274926155805587,0.0,0.0,0.0,23.557025909423828,25.0,-319.26171875,-0.0,41.82124328613281,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5472717285156,0.8955901265144348,0.2034818977117538,0.1823310554027557,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5770874023437,0.5593000650405884,0.050000000745058,0.0481769703328609,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5770874023437,0.5593000650405884,0.050000000745058,0.035583347082138,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5770874023437,0.5593000650405884,0.050000000745058,0.0481769703328609,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5770874023437,0.5593000650405884,0.050000000745058,0.2285308092832565,292.5585327148437,291.1499938964844,287.68896484375,283.9623413085937,291.7023620605469,297.2320861816406,292.50909423828125,1.0,0.1630065590143203,1.0,1.0,0.5082045793533325,1.0,-0.6513872742652893,0.3812624514102936,0.2701248228549957,0.2274926155805587,0.0,0.0,0.0,23.557025909423828,25.0,-319.26171875,-0.0,41.82124328613281,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2235717773437,0.9033395648002625,0.2083428502082824,0.1868603229522705,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.5594184994697571,0.050000000745058,0.0481761470437049,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.5594184994697571,0.050000000745058,0.0355827361345291,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.5594184994697571,0.050000000745058,0.0481761470437049,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.5594184994697571,0.050000000745058,0.2285269051790237,292.240478515625,291.1499938964844,287.766357421875,283.9769897460937,290.9962463378906,297.2302551269531,292.1681213378906,1.0,0.1636851280927658,1.0,1.0,0.442093163728714,1.0,-0.6568158864974976,0.4372276961803436,0.2195881903171539,0.2836437225341797,0.0,0.0,0.0,23.61052131652832,25.0,-486.6052551269531,-0.0,42.50704193115234,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2235717773437,0.9033395648002625,0.2083428502082824,0.1868603229522705,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.5594184994697571,0.050000000745058,0.0481761470437049,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.5594184994697571,0.050000000745058,0.0355827361345291,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.5594184994697571,0.050000000745058,0.0481761470437049,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688293457031,0.5594184994697571,0.050000000745058,0.2285269051790237,292.240478515625,291.1499938964844,287.766357421875,283.9769897460937,290.9962463378906,297.2302551269531,292.1681213378906,1.0,0.1636851280927658,1.0,1.0,0.442093163728714,1.0,-0.6568158864974976,0.4372276961803436,0.2195881903171539,0.2836437225341797,0.0,0.0,0.0,23.61052131652832,25.0,-486.6052551269531,-0.0,42.50704193115234,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0152893066406,0.9067246317863464,0.2104510366916656,0.1888541430234909,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0682067871094,0.5594134330749512,0.050000000745058,0.0481761619448661,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0682067871094,0.5594134330749512,0.050000000745058,0.0355827510356903,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0682067871094,0.5594134330749512,0.050000000745058,0.0481761619448661,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0682067871094,0.5594134330749512,0.050000000745058,0.2285269796848297,292.0349426269531,291.1499938964844,287.80499267578125,283.9845275878906,290.6107177734375,297.228271484375,291.95184326171875,1.0,0.1640112400054931,1.0,1.0,0.4090374410152435,1.0,-0.6592090725898743,0.467618316411972,0.1915907263755798,0.31416916847229,0.0,0.0,0.0,23.64574813842773,25.0,-570.24365234375,-0.0,42.82658004760742,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7821960449219,0.9097290635108948,0.2123225927352905,0.1906415522098541,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5593363046646118,0.050000000745058,0.0481766611337661,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5593363046646118,0.050000000745058,0.0355831198394298,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5593363046646118,0.050000000745058,0.0481766611337661,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5593363046646118,0.050000000745058,0.2285293489694595,291.8036499023437,291.1499938964844,287.8435974121094,283.9922180175781,290.3465576171875,297.2254638671875,291.71563720703125,1.0,0.1643256694078445,1.0,1.0,0.3886565268039703,1.0,-0.6613588333129883,0.4876689016819,0.1736899614334106,0.3344431817531585,0.0,0.0,0.0,23.689542770385746,25.0,-621.5700073242188,-0.0,43.126983642578125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.9146703481674194,0.21551014482975,0.1936559677124023,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.559059739112854,0.050000000745058,0.0481784828007221,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.559059739112854,0.050000000745058,0.0355844609439373,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.559059739112854,0.050000000745058,0.0481784828007221,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.559059739112854,0.050000000745058,0.2285379767417907,291.3472595214844,291.1499938964844,287.920654296875,284.00811767578125,289.913818359375,297.2175598144531,291.26483154296875,1.0,0.1649156510829925,1.0,1.0,0.3478946983814239,1.0,-0.664993166923523,0.5249525308609009,0.1400406807661056,0.3722826540470123,0.0,0.0,0.0,23.791400909423828,25.0,-634.6093139648438,-0.0,43.67064666748047,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.9146703481674194,0.21551014482975,0.1936559677124023,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.559059739112854,0.050000000745058,0.0481784828007221,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.559059739112854,0.050000000745058,0.0355844609439373,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.559059739112854,0.050000000745058,0.0481784828007221,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.559059739112854,0.050000000745058,0.2285379767417907,291.3472595214844,291.1499938964844,287.920654296875,284.00811767578125,289.913818359375,297.2175598144531,291.26483154296875,1.0,0.1649156510829925,1.0,1.0,0.3478946983814239,1.0,-0.664993166923523,0.5249525308609009,0.1400406807661056,0.3722826540470123,0.0,0.0,0.0,23.791400909423828,25.0,-634.6093139648438,-0.0,43.67064666748047,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866271972656,0.9186842441558838,0.2182076424360275,0.1961785703897476,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413757324219,0.558722734451294,0.050000000745058,0.0481807142496109,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413757324219,0.558722734451294,0.050000000745058,0.0355861112475395,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413757324219,0.558722734451294,0.050000000745058,0.0481807142496109,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413757324219,0.558722734451294,0.050000000745058,0.2285485565662384,290.9064025878906,291.1499938964844,287.9975280761719,284.0247802734375,289.5325927734375,297.207275390625,290.82672119140625,1.0,0.1654534637928009,1.0,1.0,0.3071328699588775,1.0,-0.668040931224823,0.5588544011116028,0.1091865375638008,0.4067960679531097,0.0,0.0,0.0,23.897361755371094,25.0,-618.5455932617188,-0.0,44.15431594848633,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8866271972656,0.9186842441558838,0.2182076424360275,0.1961785703897476,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413757324219,0.558722734451294,0.050000000745058,0.0481807142496109,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413757324219,0.558722734451294,0.050000000745058,0.0355861112475395,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413757324219,0.558722734451294,0.050000000745058,0.0481807142496109,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413757324219,0.558722734451294,0.050000000745058,0.2285485565662384,290.9064025878906,291.1499938964844,287.9975280761719,284.0247802734375,289.5325927734375,297.207275390625,290.82672119140625,1.0,0.1654534637928009,1.0,1.0,0.3071328699588775,1.0,-0.668040931224823,0.5588544011116028,0.1091865375638008,0.4067960679531097,0.0,0.0,0.0,23.897361755371094,25.0,-618.5455932617188,-0.0,44.15431594848633,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.9219890832901,0.2206017225980758,0.1983682960271835,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497741699219,0.5583151578903198,0.050000000745058,0.0481834337115287,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497741699219,0.5583151578903198,0.050000000745058,0.0355881191790103,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497741699219,0.5583151578903198,0.050000000745058,0.0481834337115287,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497741699219,0.5583151578903198,0.050000000745058,0.2285614609718322,290.5235595703125,291.1499938964844,288.0741882324219,284.04229736328125,289.5986022949219,297.1954345703125,290.4706726074219,1.0,0.1659381091594696,1.0,1.0,0.312651515007019,1.0,-0.6706935167312622,0.5579100251197815,0.1127834990620613,0.4066119492053985,0.0,0.0,0.0,24.005596160888672,25.0,-474.0377197265625,-0.0,44.58769226074219,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.509765625,0.9219890832901,0.2206017225980758,0.1983682960271835,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497741699219,0.5583151578903198,0.050000000745058,0.0481834337115287,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497741699219,0.5583151578903198,0.050000000745058,0.0355881191790103,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497741699219,0.5583151578903198,0.050000000745058,0.0481834337115287,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5497741699219,0.5583151578903198,0.050000000745058,0.2285614609718322,290.5235595703125,291.1499938964844,288.0741882324219,284.04229736328125,289.5986022949219,297.1954345703125,290.4706726074219,1.0,0.1659381091594696,1.0,1.0,0.312651515007019,1.0,-0.6706935167312622,0.5579100251197815,0.1127834990620613,0.4066119492053985,0.0,0.0,0.0,24.005596160888672,25.0,-474.0377197265625,-0.0,44.58769226074219,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2818908691406,0.92563134431839,0.2232079356908798,0.2006296068429947,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.5580463409423828,0.050000000745058,0.0481852293014526,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.5580463409423828,0.050000000745058,0.0355894453823566,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.5580463409423828,0.050000000745058,0.0481852293014526,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.5580463409423828,0.050000000745058,0.2285699844360351,290.2904052734375,291.1499938964844,288.15057373046875,284.0607604980469,289.7184753417969,297.1835632324219,290.2577514648437,1.0,0.1663810163736343,1.0,1.0,0.3181701898574829,1.0,-0.6734235286712646,0.5558390617370605,0.1175844594836235,0.4051409065723419,0.0,0.0,0.0,24.08930206298828,25.0,-305.2315979003906,-0.0,45.004390716552734,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2818908691406,0.92563134431839,0.2232079356908798,0.2006296068429947,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.5580463409423828,0.050000000745058,0.0481852293014526,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.5580463409423828,0.050000000745058,0.0355894453823566,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.5580463409423828,0.050000000745058,0.0481852293014526,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.5580463409423828,0.050000000745058,0.2285699844360351,290.2904052734375,291.1499938964844,288.15057373046875,284.0607604980469,289.7184753417969,297.1835632324219,290.2577514648437,1.0,0.1663810163736343,1.0,1.0,0.3181701898574829,1.0,-0.6734235286712646,0.5558390617370605,0.1175844594836235,0.4051409065723419,0.0,0.0,0.0,24.08930206298828,25.0,-305.2315979003906,-0.0,45.004390716552734,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2030029296875,0.9277791380882264,0.2246503382921219,0.2018799781799316,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221374511719,0.5579867362976074,0.050000000745058,0.0481856204569339,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221374511719,0.5579867362976074,0.050000000745058,0.0355897359549999,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221374511719,0.5579867362976074,0.050000000745058,0.0481856204569339,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221374511719,0.5579867362976074,0.050000000745058,0.2285718470811844,290.2095947265625,291.1499938964844,288.18865966796875,284.0704040527344,289.7784118652344,297.1780700683594,290.1844177246094,1.0,0.1665921509265899,1.0,1.0,0.3209295272827148,1.0,-0.6749276518821716,0.5548731684684753,0.1200544685125351,0.404378592967987,0.0,0.0,0.0,24.118927001953125,25.0,-236.1198883056641,-0.0,45.216156005859375,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460876464844,0.9300942420959472,0.2261852324008941,0.2032124400138855,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591186523437,0.557945966720581,0.050000000745058,0.0481858886778354,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591186523437,0.557945966720581,0.050000000745058,0.0355899333953857,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591186523437,0.557945966720581,0.050000000745058,0.0481858886778354,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591186523437,0.557945966720581,0.050000000745058,0.2285731136798858,290.1503295898437,291.1499938964844,288.2267150878906,284.0802917480469,289.9682006835937,297.1729431152344,290.13629150390625,1.0,0.1667978018522262,1.0,1.0,0.3397082090377807,1.0,-0.6765291690826416,0.5419948697090149,0.1345343589782714,0.3916946351528168,0.0,0.0,0.0,24.143871307373047,25.0,-149.65362548828125,-0.0,45.431396484375,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.9355207085609436,0.2297172099351883,0.2062197029590606,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.5580118298530579,0.050000000745058,0.0481854267418384,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.5580118298530579,0.050000000745058,0.0355895906686782,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.5580118298530579,0.050000000745058,0.0481854267418384,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.5580118298530579,0.050000000745058,0.2285709232091903,290.1595458984375,291.1499938964844,288.3025207519531,284.1010131835937,290.4481506347656,297.1644897460937,290.1766662597656,1.0,0.1672012209892273,1.0,1.0,0.3772655427455902,1.0,-0.6801339983940125,0.5124224424362183,0.1677116006612777,0.3622775673866272,0.0,0.0,0.0,24.16984939575196,25.0,64.78519439697266,-0.0,45.88360977172852,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.9355207085609436,0.2297172099351883,0.2062197029590606,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.5580118298530579,0.050000000745058,0.0481854267418384,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.5580118298530579,0.050000000745058,0.0355895906686782,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.5580118298530579,0.050000000745058,0.0481854267418384,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.5580118298530579,0.050000000745058,0.2285709232091903,290.1595458984375,291.1499938964844,288.3025207519531,284.1010131835937,290.4481506347656,297.1644897460937,290.1766662597656,1.0,0.1672012209892273,1.0,1.0,0.3772655427455902,1.0,-0.6801339983940125,0.5124224424362183,0.1677116006612777,0.3622775673866272,0.0,0.0,0.0,24.16984939575196,25.0,64.78519439697266,-0.0,45.88360977172852,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
