time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037740,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9424683451652528,0.2340821176767349,0.2099333107471466,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2917175292969,0.5583362579345703,0.050000000745058,0.0481832176446914,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2917175292969,0.5583362579345703,0.050000000745058,0.0355879627168178,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2917175292969,0.5583362579345703,0.050000000745058,0.0481832176446914,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2917175292969,0.5583362579345703,0.050000000745058,0.2285604476928711,290.30682373046875,291.1499938964844,288.3780517578125,284.1229858398437,290.9455261230469,297.15924072265625,290.3436889648437,1.0,0.1676112711429596,1.0,1.0,0.414822906255722,1.0,-0.684570848941803,0.4813239276409149,0.2032468765974044,0.3309095799922943,0.0,0.0,0.0,24.1563663482666,25.0,239.8843688964844,-0.0,46.39346694946289,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.9424683451652528,0.2340821176767349,0.2099333107471466,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2917175292969,0.5583362579345703,0.050000000745058,0.0481832176446914,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2917175292969,0.5583362579345703,0.050000000745058,0.0355879627168178,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2917175292969,0.5583362579345703,0.050000000745058,0.0481832176446914,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2917175292969,0.5583362579345703,0.050000000745058,0.2285604476928711,290.30682373046875,291.1499938964844,288.3780517578125,284.1229858398437,290.9455261230469,297.15924072265625,290.3436889648437,1.0,0.1676112711429596,1.0,1.0,0.414822906255722,1.0,-0.684570848941803,0.4813239276409149,0.2032468765974044,0.3309095799922943,0.0,0.0,0.0,24.1563663482666,25.0,239.8843688964844,-0.0,46.39346694946289,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636291503906,0.9508031010627748,0.2392850965261459,0.2144003063440323,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5283508300781,0.5588968992233276,0.050000000745058,0.0481794327497482,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5283508300781,0.5588968992233276,0.050000000745058,0.0355851650238037,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5283508300781,0.5588968992233276,0.050000000745058,0.0481794327497482,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5283508300781,0.5588968992233276,0.050000000745058,0.2285424917936325,290.5507507324219,291.1499938964844,288.4532165527344,284.1463317871094,291.4323425292969,297.1576843261719,290.6015930175781,1.0,0.168045088648796,1.0,1.0,0.4520117938518524,1.0,-0.6898975968360901,0.4508287608623504,0.2390688061714172,0.2996667325496673,0.0,0.0,0.0,24.10817146301269,25.0,368.7239990234375,-0.0,46.97581100463867,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5636291503906,0.9508031010627748,0.2392850965261459,0.2144003063440323,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5283508300781,0.5588968992233276,0.050000000745058,0.0481794327497482,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5283508300781,0.5588968992233276,0.050000000745058,0.0355851650238037,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5283508300781,0.5588968992233276,0.050000000745058,0.0481794327497482,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5283508300781,0.5588968992233276,0.050000000745058,0.2285424917936325,290.5507507324219,291.1499938964844,288.4532165527344,284.1463317871094,291.4323425292969,297.1576843261719,290.6015930175781,1.0,0.168045088648796,1.0,1.0,0.4520117938518524,1.0,-0.6898975968360901,0.4508287608623504,0.2390688061714172,0.2996667325496673,0.0,0.0,0.0,24.10817146301269,25.0,368.7239990234375,-0.0,46.97581100463867,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.87677001953125,0.9601413607597352,0.2452837228775024,0.2195902019739151,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8340148925781,0.5596504807472229,0.050000000745058,0.0481743812561035,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8340148925781,0.5596504807472229,0.050000000745058,0.0355814360082149,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8340148925781,0.5596504807472229,0.050000000745058,0.0481743812561035,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8340148925781,0.5596504807472229,0.050000000745058,0.2285185307264328,290.8613586425781,291.1499938964844,288.52801513671875,284.1711730957031,291.88897705078125,297.15985107421875,290.9208374023437,1.0,0.168515995144844,1.0,1.0,0.4892007112503052,1.0,-0.6960805654525757,0.422351062297821,0.2737294733524322,0.2699351608753204,0.0,0.0,0.0,24.032838821411133,25.0,453.6594543457031,-0.0,47.637969970703125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.87677001953125,0.9601413607597352,0.2452837228775024,0.2195902019739151,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8340148925781,0.5596504807472229,0.050000000745058,0.0481743812561035,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8340148925781,0.5596504807472229,0.050000000745058,0.0355814360082149,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8340148925781,0.5596504807472229,0.050000000745058,0.0481743812561035,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8340148925781,0.5596504807472229,0.050000000745058,0.2285185307264328,290.8613586425781,291.1499938964844,288.52801513671875,284.1711730957031,291.88897705078125,297.15985107421875,290.9208374023437,1.0,0.168515995144844,1.0,1.0,0.4892007112503052,1.0,-0.6960805654525757,0.422351062297821,0.2737294733524322,0.2699351608753204,0.0,0.0,0.0,24.032838821411133,25.0,453.6594543457031,-0.0,47.637969970703125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.9650428295135498,0.2485615313053131,0.2224399745464325,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.5600860714912415,0.050000000745058,0.0481714829802513,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.5600860714912415,0.050000000745058,0.035579290241003,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.5600860714912415,0.050000000745058,0.0481714829802513,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.5600860714912415,0.050000000745058,0.2285047620534896,291.0329895019531,291.1499938964844,288.5652770996094,284.1841735839844,292.1003112792969,297.1622314453125,291.09490966796875,1.0,0.168768510222435,1.0,1.0,0.5077951550483704,1.0,-0.6994745135307312,0.4093212187290191,0.2901532649993896,0.2560815811157226,0.0,0.0,0.0,23.987276077270508,25.0,480.8347778320313,-0.0,48.00028610229492,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249450683594,0.9700427651405334,0.2520086467266083,0.2254475206136703,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5605721473693848,0.050000000745058,0.0481682606041431,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5605721473693848,0.050000000745058,0.0355769135057926,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5605721473693848,0.050000000745058,0.0481682606041431,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5605721473693848,0.050000000745058,0.228489488363266,291.2089538574219,291.1499938964844,288.6024475097656,284.1976013183594,292.1962280273437,297.1654357910156,291.2682800292969,1.0,0.1690342426300048,1.0,1.0,0.512202262878418,1.0,-0.7030549049377441,0.4072844386100769,0.2957704663276672,0.2530430555343628,0.0,0.0,0.0,23.93585205078125,25.0,476.7568664550781,-0.0,48.383880615234375,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52056884765625,0.9798479676246644,0.259196937084198,0.2318037748336792,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4845886230469,0.5615761876106262,0.050000000745058,0.0481616556644439,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4845886230469,0.5615761876106262,0.050000000745058,0.0355720333755016,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4845886230469,0.5615761876106262,0.050000000745058,0.0481616556644439,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4845886230469,0.5615761876106262,0.050000000745058,0.2284581512212753,291.5080871582031,291.1499938964844,288.67645263671875,284.2257385253906,292.3227233886719,297.1737365722656,291.55419921875,1.0,0.1696052104234695,1.0,1.0,0.5210163593292236,1.0,-0.7106238007545471,0.4050191044807434,0.3056046962738037,0.2484095245599746,0.0,0.0,0.0,23.8299503326416,25.0,407.387451171875,-0.0,49.20672607421875,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52056884765625,0.9798479676246644,0.259196937084198,0.2318037748336792,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4845886230469,0.5615761876106262,0.050000000745058,0.0481616556644439,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4845886230469,0.5615761876106262,0.050000000745058,0.0355720333755016,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4845886230469,0.5615761876106262,0.050000000745058,0.0481616556644439,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4845886230469,0.5615761876106262,0.050000000745058,0.2284581512212753,291.5080871582031,291.1499938964844,288.67645263671875,284.2257385253906,292.3227233886719,297.1737365722656,291.55419921875,1.0,0.1696052104234695,1.0,1.0,0.5210163593292236,1.0,-0.7106238007545471,0.4050191044807434,0.3056046962738037,0.2484095245599746,0.0,0.0,0.0,23.8299503326416,25.0,407.387451171875,-0.0,49.20672607421875,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76885986328125,0.9888251423835754,0.2665638923645019,0.2383573204278946,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73748779296875,0.5625232458114624,0.050000000745058,0.0481554791331291,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73748779296875,0.5625232458114624,0.050000000745058,0.0355674736201763,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.73748779296875,0.5625232458114624,0.050000000745058,0.0481554791331291,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73748779296875,0.5625232458114624,0.050000000745058,0.2284288704395294,291.75799560546875,291.1499938964844,288.75,284.25567626953125,292.4451599121094,297.1854553222656,291.7976989746094,1.0,0.1702236086130142,1.0,1.0,0.5298305153846741,1.0,-0.7184333801269531,0.4030971825122833,0.3153361976146698,0.2437021285295486,0.0,0.0,0.0,23.73322296142578,25.0,345.8903503417969,-0.0,50.082794189453125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76885986328125,0.9888251423835754,0.2665638923645019,0.2383573204278946,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73748779296875,0.5625232458114624,0.050000000745058,0.0481554791331291,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73748779296875,0.5625232458114624,0.050000000745058,0.0355674736201763,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.73748779296875,0.5625232458114624,0.050000000745058,0.0481554791331291,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73748779296875,0.5625232458114624,0.050000000745058,0.2284288704395294,291.75799560546875,291.1499938964844,288.75,284.25567626953125,292.4451599121094,297.1854553222656,291.7976989746094,1.0,0.1702236086130142,1.0,1.0,0.5298305153846741,1.0,-0.7184333801269531,0.4030971825122833,0.3153361976146698,0.2437021285295486,0.0,0.0,0.0,23.73322296142578,25.0,345.8903503417969,-0.0,50.082794189453125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.95733642578125,0.9971715807914734,0.2743726968765259,0.2452137023210525,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5635184049606323,0.050000000745058,0.0481490530073642,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5635184049606323,0.050000000745058,0.035562727600336,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5635184049606323,0.050000000745058,0.0481490530073642,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5635184049606323,0.050000000745058,0.2283983826637268,291.9510803222656,291.1499938964844,288.8233337402344,284.2872009277344,292.3317565917969,297.2294311523437,291.9725036621094,1.0,0.1708895117044448,1.0,1.0,0.5072471499443054,1.0,-0.7266036868095398,0.4246225953102112,0.3019810914993286,0.2620057463645935,0.0,0.0,0.0,23.633872985839844,25.0,229.2162322998047,-0.0,51.02107620239258,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.95733642578125,0.9971715807914734,0.2743726968765259,0.2452137023210525,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5635184049606323,0.050000000745058,0.0481490530073642,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5635184049606323,0.050000000745058,0.035562727600336,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5635184049606323,0.050000000745058,0.0481490530073642,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9378662109375,0.5635184049606323,0.050000000745058,0.2283983826637268,291.9510803222656,291.1499938964844,288.8233337402344,284.2872009277344,292.3317565917969,297.2294311523437,291.9725036621094,1.0,0.1708895117044448,1.0,1.0,0.5072471499443054,1.0,-0.7266036868095398,0.4246225953102112,0.3019810914993286,0.2620057463645935,0.0,0.0,0.0,23.633872985839844,25.0,229.2162322998047,-0.0,51.02107620239258,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03875732421875,0.9990000128746032,0.2826895713806152,0.2480329424142837,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.5629380941390991,0.050000000745058,0.0481527596712112,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.5629380941390991,0.050000000745058,0.0355654656887054,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.5629380941390991,0.050000000745058,0.0481527596712112,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.5629380941390991,0.050000000745058,0.2284159660339355,292.0365295410156,291.1499938964844,288.89666748046875,284.32000732421875,292.1727905273437,297.2714538574219,292.0438537597656,1.0,0.1715094745159149,1.0,1.0,0.4846637845039367,1.0,-0.7302858829498291,0.4459612667560577,0.2843246161937713,0.2813543975353241,0.0,0.0,0.0,23.752120971679688,25.0,103.31654357910156,-0.0,51.63540649414063,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03875732421875,0.9990000128746032,0.2826895713806152,0.2480329424142837,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.5629380941390991,0.050000000745058,0.0481527596712112,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.5629380941390991,0.050000000745058,0.0355654656887054,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.5629380941390991,0.050000000745058,0.0481527596712112,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.5629380941390991,0.050000000745058,0.2284159660339355,292.0365295410156,291.1499938964844,288.89666748046875,284.32000732421875,292.1727905273437,297.2714538574219,292.0438537597656,1.0,0.1715094745159149,1.0,1.0,0.4846637845039367,1.0,-0.7302858829498291,0.4459612667560577,0.2843246161937713,0.2813543975353241,0.0,0.0,0.0,23.752120971679688,25.0,103.31654357910156,-0.0,51.63540649414063,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0519714355469,0.9990000128746032,0.2870898842811584,0.2487547099590301,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.5623429417610168,0.050000000745058,0.0481566004455089,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.5623429417610168,0.050000000745058,0.0355683006346225,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.5623429417610168,0.050000000745058,0.0481566004455089,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0491638183594,0.5623429417610168,0.050000000745058,0.2284341752529144,292.05126953125,291.1499938964844,288.9333190917969,284.3368835449219,292.0880432128906,297.2913818359375,292.0531005859375,1.0,0.1717766970396042,1.0,1.0,0.4733721017837524,1.0,-0.7309231162071228,0.4564351737499237,0.2744879424571991,0.2911369502544403,0.0,0.0,0.0,23.850574493408203,25.0,50.52714538574219,-0.0,51.86296081542969,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0482177734375,0.9990000128746032,0.2915850579738617,0.2493506073951721,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.5618509650230408,0.050000000745058,0.0481597892940044,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.5618509650230408,0.050000000745058,0.0355706550180912,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.5618509650230408,0.050000000745058,0.0481597892940044,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0502624511719,0.5618509650230408,0.050000000745058,0.2284493148326873,292.0492858886719,291.1499938964844,288.9700012207031,284.3540954589844,291.9412536621094,297.3107604980469,292.04400634765625,1.0,0.1720262318849563,1.0,1.0,0.4549317955970764,1.0,-0.7316669225692749,0.4734709858894348,0.2581959366798401,0.3074158728122711,0.0,0.0,0.0,23.93437957763672,25.0,-8.83369255065918,-0.0,52.06990432739258,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.963134765625,0.9990000128746032,0.3005114793777466,0.2503924965858459,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.97882080078125,0.5609894394874573,0.050000000745058,0.0481654107570648,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.97882080078125,0.5609894394874573,0.050000000745058,0.0355748087167739,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.97882080078125,0.5609894394874573,0.050000000745058,0.0481654107570648,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.97882080078125,0.5609894394874573,0.050000000745058,0.2284759730100631,291.9689025878906,291.1499938964844,289.042236328125,284.3888244628906,291.6051940917969,297.3453369140625,291.94708251953125,1.0,0.1724659204483032,1.0,1.0,0.4186052083969116,1.0,-0.7329678535461426,0.5092426538467407,0.2237251698970794,0.3416996300220489,0.0,0.0,0.0,24.08135414123535,25.0,-137.96734619140625,-0.0,52.4351806640625,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9611511230469,0.9990000128746032,0.3006470799446106,0.2504071593284607,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769897460937,0.5609773397445679,0.050000000745058,0.0481654927134513,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769897460937,0.5609773397445679,0.050000000745058,0.0355748683214187,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769897460937,0.5609773397445679,0.050000000745058,0.0481654927134513,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9769897460937,0.5609773397445679,0.050000000745058,0.2284763604402542,291.96697998046875,291.04998779296875,289.0433349609375,284.3893737792969,291.5999755859375,297.3458251953125,291.9449768066406,1.0,0.1724721193313598,1.0,1.0,0.418051153421402,1.0,-0.7329861521720886,0.5097960829734802,0.2231900840997696,0.3422304093837738,0.0,0.0,0.0,24.08342170715332,25.0,-139.73277282714844,-0.0,52.44034576416016,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7969970703125,0.9990000128746032,0.3096102774143219,0.2513111531734466,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8217163085937,0.5602285861968994,0.050000000745058,0.0481704175472259,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8217163085937,0.5602285861968994,0.050000000745058,0.0355785079300403,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8217163085937,0.5602285861968994,0.050000000745058,0.0481704175472259,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8217163085937,0.5602285861968994,0.050000000745058,0.2284997254610061,291.8057556152344,290.95001220703125,289.1166687011719,284.4258728027344,291.2544250488281,297.37451171875,291.7734375,1.0,0.1728561818599701,1.0,1.0,0.3811705112457275,1.0,-0.7341153025627136,0.5465222001075745,0.1875930875539779,0.3774561882019043,0.0,0.0,0.0,24.210947036743164,25.0,-240.82618713378903,-0.0,52.76032257080078,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7969970703125,0.9990000128746032,0.3096102774143219,0.2513111531734466,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8217163085937,0.5602285861968994,0.050000000745058,0.0481704175472259,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8217163085937,0.5602285861968994,0.050000000745058,0.0355785079300403,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8217163085937,0.5602285861968994,0.050000000745058,0.0481704175472259,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8217163085937,0.5602285861968994,0.050000000745058,0.2284997254610061,291.8057556152344,290.95001220703125,289.1166687011719,284.4258728027344,291.2544250488281,297.37451171875,291.7734375,1.0,0.1728561818599701,1.0,1.0,0.3811705112457275,1.0,-0.7341153025627136,0.5465222001075745,0.1875930875539779,0.3774561882019043,0.0,0.0,0.0,24.210947036743164,25.0,-240.82618713378903,-0.0,52.76032257080078,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58624267578125,0.9990000128746032,0.3184601962566376,0.2520928382873535,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.5595803260803223,0.050000000745058,0.04817471280694,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.5595803260803223,0.050000000745058,0.0355816781520843,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.5595803260803223,0.050000000745058,0.04817471280694,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.5595803260803223,0.050000000745058,0.2285200953483581,291.59649658203125,290.80279541015625,289.19000244140625,284.4635009765625,290.95458984375,297.397705078125,291.55926513671875,1.0,0.1731870472431183,1.0,1.0,0.3473674356937408,1.0,-0.7350919842720032,0.5791019201278687,0.1559900641441345,0.408564418554306,0.0,0.0,0.0,24.32035255432129,28.0,-300.0404357910156,-0.0,53.03726577758789,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58624267578125,0.9990000128746032,0.3184601962566376,0.2520928382873535,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.5595803260803223,0.050000000745058,0.04817471280694,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.5595803260803223,0.050000000745058,0.0355816781520843,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.5595803260803223,0.050000000745058,0.04817471280694,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.5595803260803223,0.050000000745058,0.2285200953483581,291.59649658203125,290.80279541015625,289.19000244140625,284.4635009765625,290.95458984375,297.397705078125,291.55926513671875,1.0,0.1731870472431183,1.0,1.0,0.3473674356937408,1.0,-0.7350919842720032,0.5791019201278687,0.1559900641441345,0.408564418554306,0.0,0.0,0.0,24.32035255432129,28.0,-300.0404357910156,-0.0,53.03726577758789,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122314453125,0.9990000128746032,0.325076162815094,0.2544126808643341,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4434509277344,0.557652473449707,0.050000000745058,0.0481876507401466,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4434509277344,0.557652473449707,0.050000000745058,0.0355912335216999,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4434509277344,0.557652473449707,0.050000000745058,0.0481876507401466,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4434509277344,0.557652473449707,0.050000000745058,0.2285814732313156,291.42303466796875,290.7370300292969,289.2457275390625,284.4928894042969,290.7496032714844,297.4129638671875,291.38397216796875,1.0,0.1742786020040512,1.0,1.0,0.3216797709465027,1.0,-0.7379910945892334,0.6039509177207947,0.1340402215719223,0.431640088558197,0.0,0.0,0.0,24.66658592224121,28.0,-323.1307983398437,-0.0,53.8676986694336,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556823730469,0.9990000128746032,0.3271196782588959,0.2554762959480285,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38726806640625,0.5567671060562134,0.050000000745058,0.0481936782598495,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38726806640625,0.5567671060562134,0.050000000745058,0.0355956852436065,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38726806640625,0.5567671060562134,0.050000000745058,0.0481936782598495,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38726806640625,0.5567671060562134,0.050000000745058,0.2286100536584854,291.3666076660156,290.6185302734375,289.2633361816406,284.5023193359375,290.6893920898437,297.4171142578125,291.3273010253906,1.0,0.1747545897960662,1.0,1.0,0.3135643899440765,1.0,-0.7393215298652649,0.6117984652519226,0.1275230646133422,0.4388060569763183,0.0,0.0,0.0,24.82864570617676,31.0,-327.4526672363281,-0.0,54.25351333618164,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370300292969,0.9990000128746032,0.331297755241394,0.2581053972244262,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.5545762181282043,0.050000000745058,0.0482088290154933,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.5545762181282043,0.050000000745058,0.0356068797409534,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.5545762181282043,0.050000000745058,0.0482088290154933,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.5545762181282043,0.050000000745058,0.2286819368600845,291.248046875,290.57598876953125,289.29998779296875,284.5221252441406,290.5716552734375,297.4244384765625,291.2087097167969,1.0,0.175931379199028,1.0,1.0,0.296662837266922,1.0,-0.7426124811172485,0.6280017495155334,0.1146107390522956,0.4534363448619842,0.0,0.0,0.0,25.236486434936523,31.0,-332.2082824707031,-0.0,55.22076797485352,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.9990000128746032,0.335371196269989,0.2612420320510864,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5519635081291199,0.050000000745058,0.0482273697853088,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5519635081291199,0.050000000745058,0.0356205701828002,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5519635081291199,0.050000000745058,0.0482273697853088,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5519635081291199,0.050000000745058,0.2287698835134506,291.1301574707031,290.43719482421875,289.336669921875,284.542236328125,290.4876403808594,297.4303283691406,291.0923767089844,1.0,0.1773394346237182,1.0,1.0,0.2833749949932098,1.0,-0.7465430498123169,0.6414761543273926,0.1050669029355049,0.4651637375354767,0.0,0.0,0.0,25.735170364379883,34.0,-326.3975830078125,-0.0,56.39841079711914,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.918212890625,0.9990000128746032,0.3428113162517547,0.2683335840702057,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.94598388671875,0.5461113452911377,0.050000000745058,0.0482708998024463,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94598388671875,0.5461113452911377,0.050000000745058,0.0356527231633663,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.94598388671875,0.5461113452911377,0.050000000745058,0.0482708998024463,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.94598388671875,0.5461113452911377,0.050000000745058,0.2289763689041137,290.92755126953125,290.3584899902344,289.4057006835937,284.580810546875,290.3616943359375,297.439208984375,290.8948974609375,1.0,0.1805532425642013,1.0,1.0,0.2583518624305725,1.0,-0.755444347858429,0.6664398312568665,0.0890045091509819,0.4864017069339752,0.0,0.0,0.0,26.90560531616211,34.0,-295.91607666015625,-0.0,59.15576934814453,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90655517578125,0.9990000128746032,0.3432647585868835,0.2688205242156982,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93414306640625,0.5457149744033813,0.050000000745058,0.0482739545404911,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93414306640625,0.5457149744033813,0.050000000745058,0.0356549806892871,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93414306640625,0.5457149744033813,0.050000000745058,0.0482739545404911,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93414306640625,0.5457149744033813,0.050000000745058,0.2289908677339553,290.91583251953125,290.2587890625,289.4100036621094,284.5832214355469,290.3547668457031,297.439697265625,290.8834228515625,1.0,0.1807749420404434,1.0,1.0,0.2567993104457855,1.0,-0.756056010723114,0.6679815053939819,0.0880744904279708,0.4876951277256012,0.0,0.0,0.0,26.98774719238281,37.0,-293.8051147460937,-0.0,59.34946060180664,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201843261719,0.9990000128746032,0.3509000539779663,0.2778986990451813,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.744384765625,0.5385312438011169,0.050000000745058,0.0483319759368896,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.744384765625,0.5385312438011169,0.050000000745058,0.0356978327035903,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.744384765625,0.5385312438011169,0.050000000745058,0.0483319759368896,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.744384765625,0.5385312438011169,0.050000000745058,0.2292660921812057,290.72821044921875,290.0833435058594,289.4833374023437,284.6252746582031,290.2512512207031,297.447998046875,290.7004699707031,1.0,0.1849114894866943,1.0,1.0,0.2302236109972,1.0,-0.7674716114997864,0.6941507458686829,0.0733208954334259,0.5093515515327454,0.0,0.0,0.0,28.547082901000977,40.0,-256.0691223144531,-0.0,63.04693984985352,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201843261719,0.9990000128746032,0.3509000539779663,0.2778986990451813,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.744384765625,0.5385312438011169,0.050000000745058,0.0483319759368896,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.744384765625,0.5385312438011169,0.050000000745058,0.0356978327035903,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.744384765625,0.5385312438011169,0.050000000745058,0.0483319759368896,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.744384765625,0.5385312438011169,0.050000000745058,0.2292660921812057,290.72821044921875,290.0833435058594,289.4833374023437,284.6252746582031,290.2512512207031,297.447998046875,290.7004699707031,1.0,0.1849114894866943,1.0,1.0,0.2302236109972,1.0,-0.7674716114997864,0.6941507458686829,0.0733208954334259,0.5093515515327454,0.0,0.0,0.0,28.547082901000977,40.0,-256.0691223144531,-0.0,63.04693984985352,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5625305175781,0.9990000128746032,0.3583248555660248,0.2882044613361358,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.530866801738739,0.050000000745058,0.0484001822769641,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.530866801738739,0.050000000745058,0.0357482098042964,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.530866801738739,0.050000000745058,0.0484001822769641,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.530866801738739,0.050000000745058,0.2295896261930465,290.5690612792969,289.9107971191406,289.5566711425781,284.6683654785156,290.1877136230469,297.4769897460937,290.546875,1.0,0.1896146088838577,1.0,1.0,0.2059564292430877,1.0,-0.7804520130157471,0.7186902165412903,0.0617618113756179,0.5289683938026428,0.0,0.0,0.0,30.378942489624023,43.0,-212.55245971679688,-0.0,67.44285583496094,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5625305175781,0.9990000128746032,0.3583248555660248,0.2882044613361358,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.530866801738739,0.050000000745058,0.0484001822769641,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.530866801738739,0.050000000745058,0.0357482098042964,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.530866801738739,0.050000000745058,0.0484001822769641,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.530866801738739,0.050000000745058,0.2295896261930465,290.5690612792969,289.9107971191406,289.5566711425781,284.6683654785156,290.1877136230469,297.4769897460937,290.546875,1.0,0.1896146088838577,1.0,1.0,0.2059564292430877,1.0,-0.7804520130157471,0.7186902165412903,0.0617618113756179,0.5289683938026428,0.0,0.0,0.0,30.378942489624023,43.0,-212.55245971679688,-0.0,67.44285583496094,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
