time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039780,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4643249511719,0.9990000128746032,0.363876074552536,0.2966885864734649,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812316894531,0.5249499082565308,0.050000000745058,0.0484581962227821,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812316894531,0.5249499082565308,0.050000000745058,0.0357910580933094,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812316894531,0.5249499082565308,0.050000000745058,0.0484581962227821,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812316894531,0.5249499082565308,0.1298822462558746,0.2298648208379745,290.46978759765625,289.8506164550781,289.6123962402344,284.7017517089844,290.1548767089844,297.503662109375,290.4514465332031,1.0,0.1934958100318908,1.0,1.0,0.1875152885913849,1.0,-0.7911548018455505,0.7370741367340088,0.0540806874632835,0.5434103012084961,0.0,0.0,0.0,31.93612670898437,43.0,-179.4941864013672,-0.0,71.22450256347656,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289245605469,0.996973991394043,0.367215633392334,0.231601670384407,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486389160156,0.5762186050415039,0.050000000745058,0.0480718202888965,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486389160156,0.5762186050415039,0.050000000745058,0.0355056822299957,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486389160156,0.5762186050415039,0.050000000745058,0.0480718202888965,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.44122314453125,0.7182387113571167,0.1312979757785797,0.429837167263031,290.433837890625,289.7412109375,289.6300048828125,284.7124328613281,290.1688842773437,297.5101623535156,290.4140319824219,1.0,0.1973726153373718,1.0,1.0,0.1816892623901367,1.0,-0.9515783190727234,0.8857351541519165,0.0658431872725486,0.6459414958953857,0.0,0.0,0.0,23.70528030395508,63.0,-180.33360290527344,-0.0,87.5074691772461,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646240234375,0.9778206944465636,0.3804601728916168,0.1815030723810196,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.6140449047088623,0.050000000745058,0.0478827804327011,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.6140449047088623,0.050000000745058,0.0353660583496093,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.378662109375,0.6140449047088623,0.050000000745058,0.0478827804327011,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.83918696641922,0.1311030983924865,0.5843122601509094,290.3656616210937,289.70233154296875,289.6666564941406,284.7348327636719,290.1912841796875,297.55828857421875,290.3559265136719,1.0,0.2072464823722839,1.0,1.0,0.1695556640625,1.0,-1.0763914585113523,1.0049883127212524,0.0714031755924224,0.7385308742523193,0.0,0.0,0.0,20.4389705657959,63.0,-151.17933654785156,-0.0,108.50437927246094,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.327392578125,0.9912937879562378,0.3894573748111725,0.2105051577091217,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365173339844,0.592532753944397,0.050000000745058,0.0479832142591476,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365173339844,0.592532753944397,0.050000000745058,0.0354402363300323,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3365173339844,0.592532753944397,0.050000000745058,0.0479832142591476,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3292236328125,0.815762460231781,0.1304599642753601,0.589775800704956,290.3283386230469,289.57452392578125,289.7033386230469,284.7574462890625,290.1899719238281,297.80743408203125,290.3214416503906,1.0,0.2177472114562988,1.0,1.0,0.1568373739719391,1.0,-1.1181080341339111,1.0515813827514648,0.0665265843272209,0.7766022682189941,0.0,0.0,0.0,23.537521362304688,81.0,-119.35311889648438,-0.0,124.43809509277344,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28759765625,0.9990000128746032,0.3937022089958191,0.2463401854038238,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.5643213987350464,0.050000000745058,0.0481418147683143,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.5643213987350464,0.050000000745058,0.0355573818087577,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.5643213987350464,0.050000000745058,0.0481418147683143,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2903137207031,0.7813163995742798,0.1301980465650558,0.5886462926864624,290.2890625,289.53289794921875,289.7433776855469,284.7824401855469,290.1335144042969,297.8760681152344,290.2800598144531,1.0,0.2302519679069519,1.0,1.0,0.1429505944252014,1.0,-1.160277009010315,1.105565071105957,0.0547119341790676,0.8219279050827026,0.0,0.0,0.0,28.136011123657227,81.0,-114.7154541015625,-0.0,144.57347106933594,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2409973144531,0.9990000128746032,0.3946886658668518,0.2740790545940399,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.25537109375,0.5414945483207703,0.050000000745058,0.0483051650226116,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25537109375,0.5414945483207703,0.050000000745058,0.0356780290603637,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25537109375,0.5414945483207703,0.050000000745058,0.0483051650226116,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.7551686763763428,0.1303442418575287,0.589308500289917,290.2431640625,289.4107971191406,289.77667236328125,284.8034362792969,290.06561279296875,297.7928466796875,290.2316589355469,1.0,0.2414212226867675,1.0,1.0,0.1314007937908172,1.0,-1.1948986053466797,1.1528254747390747,0.0420731902122497,0.8620882630348206,0.0,0.0,0.0,32.76829147338867,84.0,-130.18968200683594,-0.0,163.87168884277344,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1203308105469,0.9990000128746032,0.3950304388999939,0.3038391470909118,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.5202224254608154,0.050000000745058,0.048505712300539,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1253356933594,0.720966100692749,0.1291639804840088,0.087736003100872,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.5202224254608154,0.050000000745058,0.048505712300539,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1246643066406,0.7326594591140747,0.131261333823204,0.5935285687446594,290.1224060058594,289.25,289.8500061035156,284.85028076171875,289.9573974609375,297.6701965332031,290.11236572265625,1.0,0.2629154026508331,1.0,1.0,0.1059642136096954,1.0,-1.29865562915802,1.2812540531158447,0.0174016579985618,0.9693368077278136,0.0,0.0,0.0,39.42374801635742,87.0,-148.58119201660156,-0.0,211.9941864013672,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1203308105469,0.9990000128746032,0.3950304388999939,0.3038391470909118,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.5202224254608154,0.050000000745058,0.048505712300539,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1253356933594,0.720966100692749,0.1291639804840088,0.087736003100872,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.5202224254608154,0.050000000745058,0.048505712300539,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1246643066406,0.7326594591140747,0.131261333823204,0.5935285687446594,290.1224060058594,289.25,289.8500061035156,284.85028076171875,289.9573974609375,297.6701965332031,290.11236572265625,1.0,0.2629154026508331,1.0,1.0,0.1059642136096954,1.0,-1.29865562915802,1.2812540531158447,0.0174016579985618,0.9693368077278136,0.0,0.0,0.0,39.42374801635742,87.0,-148.58119201660156,-0.0,211.9941864013672,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328369140625,0.9990000128746032,0.3949924409389496,0.3459715247154236,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423889160156,0.4968644380569458,0.050000000745058,0.0488255061209201,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.6943228244781494,0.1258630454540252,0.0894732326269149,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423889160156,0.4968644380569458,0.050000000745058,0.0488255061209201,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.7051315307617188,0.132479041814804,0.6002403497695923,290.03399658203125,289.0921325683594,289.92333984375,284.89801025390625,289.93524169921875,297.6024780273437,290.0291442871094,1.0,0.2816903293132782,1.0,1.0,0.0723000168800354,1.0,-1.360152006149292,1.3577730655670166,0.0023789664264768,1.0334492921829224,0.0,0.0,0.0,48.53116989135742,75.0,-112.01256561279295,-0.0,255.8164825439453,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328369140625,0.9990000128746032,0.3949924409389496,0.3459715247154236,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423889160156,0.4968644380569458,0.050000000745058,0.0488255061209201,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.6943228244781494,0.1258630454540252,0.0894732326269149,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423889160156,0.4968644380569458,0.050000000745058,0.0488255061209201,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.7051315307617188,0.132479041814804,0.6002403497695923,290.03399658203125,289.0921325683594,289.92333984375,284.89801025390625,289.93524169921875,297.6024780273437,290.0291442871094,1.0,0.2816903293132782,1.0,1.0,0.0723000168800354,1.0,-1.360152006149292,1.3577730655670166,0.0023789664264768,1.0334492921829224,0.0,0.0,0.0,48.53116989135742,75.0,-112.01256561279295,-0.0,255.8164825439453,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113830566406,0.987217903137207,0.3957954347133636,0.3558873534202575,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118103027344,0.4838303625583648,0.050000000745058,0.0490647219121456,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113525390625,0.6735755801200867,0.1254128366708755,0.0888999104499816,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118103027344,0.4838303625583648,0.050000000745058,0.0490647219121456,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113525390625,0.6887791156768799,0.1340712159872055,0.6079829931259155,290.0113525390625,288.93719482421875,289.9966735839844,284.9465637207031,289.9945373535156,297.56329345703125,290.0118103027344,1.0,0.2913061380386352,1.0,1.0,0.0386358126997947,1.0,-1.3818788528442385,1.3817440271377563,0.0001348934456473,1.0532459020614624,0.0,0.0,0.0,54.961952209472656,63.0,-38.09607696533203,-0.0,279.59600830078125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113830566406,0.987217903137207,0.3957954347133636,0.3558873534202575,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118103027344,0.4838303625583648,0.050000000745058,0.0490647219121456,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113525390625,0.6735755801200867,0.1254128366708755,0.0888999104499816,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118103027344,0.4838303625583648,0.050000000745058,0.0490647219121456,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113525390625,0.6887791156768799,0.1340712159872055,0.6079829931259155,290.0113525390625,288.93719482421875,289.9966735839844,284.9465637207031,289.9945373535156,297.56329345703125,290.0118103027344,1.0,0.2913061380386352,1.0,1.0,0.0386358126997947,1.0,-1.3818788528442385,1.3817440271377563,0.0001348934456473,1.0532459020614624,0.0,0.0,0.0,54.961952209472656,63.0,-38.09607696533203,-0.0,279.59600830078125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9843958616256714,0.3978723287582397,0.3573578596115112,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.015869140625,0.4813874959945678,0.050000000745058,0.0491124130785465,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01727294921875,0.6707676649093628,0.1258980184793472,0.0891205817461013,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.015869140625,0.4813874959945678,0.050000000745058,0.0491124130785465,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.017333984375,0.687063455581665,0.1351145654916763,0.6124693751335144,290.0177307128906,288.9020080566406,290.0333251953125,284.9711303710937,290.030517578125,297.5594177246094,290.0196838378906,1.0,0.2934795618057251,1.0,1.0,0.0218037124723196,1.0,-1.388784885406494,1.3887611627578735,2.3717435396974903e-05,1.0588250160217283,0.0,0.0,0.0,56.286712646484375,63.0,-6.936729907989502,-0.0,285.76763916015625,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.03204345703125,0.986577033996582,0.4005341231822967,0.3594739437103271,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02783203125,0.4817268848419189,0.050000000745058,0.0491056963801384,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0306091308594,0.6724424362182617,0.1267377138137817,0.0895779058337211,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.02783203125,0.4817268848419189,0.050000000745058,0.0491056963801384,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03076171875,0.6895681619644165,0.1363489031791687,0.6175346970558167,290.0314025878906,288.7851867675781,290.07000732421875,284.99591064453125,290.067138671875,297.5609436035156,290.0344543457031,1.0,0.2943677902221679,1.0,1.0,0.0174429696053266,1.0,-1.3979370594024658,1.397923469543457,1.3499634405889084e-05,1.0661139488220217,0.0,0.0,0.0,56.27346420288086,51.0,18.14224433898925,-0.0,289.6541442871094,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9930800199508668,0.4038480520248413,0.3622081279754638,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0476379394531,0.484610766172409,0.1295551359653473,0.0490493215620517,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.051513671875,0.6784155964851379,0.1279834508895874,0.0902962237596511,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0476379394531,0.484610766172409,0.050000000745058,0.0490493215620517,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0516967773437,0.6962592005729675,0.1379081606864929,0.623798131942749,290.0525817871094,288.74755859375,290.11004638671875,285.0231628417969,290.107177734375,297.566162109375,290.0564880371094,1.0,0.2941259741783142,1.0,1.0,0.0126815857365727,1.0,-1.4094637632369995,1.4094558954238892,7.927047590783332e-06,1.075291872024536,0.0,0.0,0.0,55.04531097412109,51.0,39.43854904174805,-0.0,291.6996154785156,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738220214844,0.9990000128746032,0.4079205691814422,0.340742290019989,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.071044921875,0.6852136254310608,0.1307086944580078,0.1149668991565704,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.071533203125,0.7020847201347351,0.129305824637413,0.0909251868724823,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0668640136719,0.4994168877601623,0.050000000745058,0.0487826988101005,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07177734375,0.7198673486709595,0.1394263505935669,0.6288618445396423,290.07293701171875,288.6361389160156,290.1433410644531,285.0460205078125,290.1405639648437,297.5713195800781,290.077880859375,1.0,0.2946338951587677,1.0,1.0,0.0087214848026633,1.0,-1.4693241119384766,1.4693187475204468,5.36060861122678e-06,1.1227322816848757,0.0,0.0,0.0,49.35343933105469,39.0,53.46212005615234,-0.0,304.3079528808594,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329345703125,0.9990000128746032,0.4202507436275482,0.322094976902008,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.7177611589431763,0.1298361271619796,0.1241660043597221,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.7209814190864563,0.1325979232788086,0.0930137559771537,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12457275390625,0.5092443823814392,0.050000000745058,0.0486378744244575,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.7378566861152649,0.1429996788501739,0.6437340974807739,290.1320495605469,288.489990234375,290.2166748046875,285.09686279296875,290.2138977050781,297.5983581542969,290.1371459960937,1.0,0.2913037240505218,1.0,1.0,0.0,1.0,-1.4781984090805054,1.4781965017318726,1.869153493316844e-06,1.130171298980713,0.0,0.0,0.0,45.86094284057617,42.0,75.53598022460938,-0.0,299.5604248046875,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329345703125,0.9990000128746032,0.4202507436275482,0.322094976902008,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.7177611589431763,0.1298361271619796,0.1241660043597221,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.7209814190864563,0.1325979232788086,0.0930137559771537,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12457275390625,0.5092443823814392,0.050000000745058,0.0486378744244575,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.7378566861152649,0.1429996788501739,0.6437340974807739,290.1320495605469,288.489990234375,290.2166748046875,285.09686279296875,290.2138977050781,297.5983581542969,290.1371459960937,1.0,0.2913037240505218,1.0,1.0,0.0,1.0,-1.4781984090805054,1.4781965017318726,1.869153493316844e-06,1.130171298980713,0.0,0.0,0.0,45.86094284057617,42.0,75.53598022460938,-0.0,299.5604248046875,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1966247558594,0.9990000128746032,0.4333547055721283,0.3099852502346039,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.19403076171875,0.7281383275985718,0.1315360963344574,0.1251152902841568,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19415283203125,0.7356846928596497,0.1364645361900329,0.0955510437488555,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1875305175781,0.5163560509681702,0.050000000745058,0.0485482588410377,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1944580078125,0.7531995177268982,0.1471282243728637,0.6611623167991638,290.1957397460937,288.3468017578125,290.2900085449219,285.1483764648437,290.2872619628906,297.6430969238281,290.2012939453125,1.0,0.290486991405487,1.0,1.0,0.0,1.0,-1.4886513948440552,1.488649606704712,1.8234300114272628e-06,1.1383955478668213,0.0,0.0,0.0,43.7819709777832,45.0,87.14961242675781,-0.0,299.0482482910156,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1966247558594,0.9990000128746032,0.4333547055721283,0.3099852502346039,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.19403076171875,0.7281383275985718,0.1315360963344574,0.1251152902841568,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19415283203125,0.7356846928596497,0.1364645361900329,0.0955510437488555,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1875305175781,0.5163560509681702,0.050000000745058,0.0485482588410377,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1944580078125,0.7531995177268982,0.1471282243728637,0.6611623167991638,290.1957397460937,288.3468017578125,290.2900085449219,285.1483764648437,290.2872619628906,297.6430969238281,290.2012939453125,1.0,0.290486991405487,1.0,1.0,0.0,1.0,-1.4886513948440552,1.488649606704712,1.8234300114272628e-06,1.1383955478668213,0.0,0.0,0.0,43.7819709777832,45.0,87.14961242675781,-0.0,299.0482482910156,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.9990000128746032,0.4496379196643829,0.2709735631942749,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.7650611400604248,0.1350280344486236,0.127782329916954,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633972167969,0.7756925225257874,0.1408505141735077,0.0983349457383155,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630615234375,0.7573201060295105,0.1309844255447387,0.1239026486873626,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26373291015625,0.7957283854484558,0.1518421173095703,0.6804413199424744,290.2651672363281,288.20654296875,290.36334228515625,285.2005615234375,290.3607177734375,297.6960144042969,290.2711181640625,1.0,0.2938673794269562,1.0,1.0,0.0,1.0,-1.5619603395462036,1.5619583129882812,1.994477770494996e-06,1.196505427360535,0.0,0.0,0.0,38.44555282592773,63.0,95.73875427246094,-0.0,319.5274353027344,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657775878906,0.9990000128746032,0.4496379196643829,0.2709735631942749,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.7650611400604248,0.1350280344486236,0.127782329916954,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633972167969,0.7756925225257874,0.1408505141735077,0.0983349457383155,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630615234375,0.7573201060295105,0.1309844255447387,0.1239026486873626,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26373291015625,0.7957283854484558,0.1518421173095703,0.6804413199424744,290.2651672363281,288.20654296875,290.36334228515625,285.2005615234375,290.3607177734375,297.6960144042969,290.2711181640625,1.0,0.2938673794269562,1.0,1.0,0.0,1.0,-1.5619603395462036,1.5619583129882812,1.994477770494996e-06,1.196505427360535,0.0,0.0,0.0,38.44555282592773,63.0,95.73875427246094,-0.0,319.5274353027344,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3020935058594,0.9990000128746032,0.4576649963855743,0.2745212316513061,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2996520996094,0.7655781507492065,0.137182131409645,0.1297182142734527,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998352050781,0.7765066623687744,0.1431513279676437,0.0999308973550796,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29949951171875,0.7557820677757263,0.1307944506406784,0.124744676053524,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.7965553998947144,0.1543061584234237,0.6914394497871399,290.301513671875,288.17498779296875,290.3999938964844,285.22686767578125,290.3974304199219,297.7312316894531,290.3073425292969,1.0,0.2984176874160766,1.0,1.0,0.0,1.0,-1.584664821624756,1.584662675857544,2.049361000899808e-06,1.214410662651062,0.0,0.0,0.0,39.45964050292969,63.0,98.15149688720705,-0.0,333.3716735839844,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.33868408203125,0.9990000128746032,0.4643629789352417,0.2828718721866607,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3362121582031,0.7622340321540833,0.1395581513643264,0.1319129914045334,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363952636719,0.7730013132095337,0.1455300003290176,0.101603977382183,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3359680175781,0.7489122748374939,0.1311923265457153,0.1249493733048439,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3367004394531,0.7928500771522522,0.1568213850259781,0.7028602361679077,290.33807373046875,288.0692138671875,290.4366760253906,285.2533264160156,290.43414306640625,297.7615051269531,290.34393310546875,1.0,0.3045635521411896,1.0,1.0,0.0,1.0,-1.6132848262786863,1.6132826805114746,2.119944383593974e-06,1.237018346786499,0.0,0.0,0.0,41.40616989135742,81.0,99.9988250732422,-0.0,353.1685485839844,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3773193359375,0.9990000128746032,0.470201313495636,0.2951430082321167,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.37481689453125,0.756348729133606,0.1422242671251297,0.1344244182109832,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.375,0.7665956616401672,0.1480778008699417,0.1034175753593444,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37451171875,0.7402451038360596,0.1320755779743194,0.1256486624479293,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.37530517578125,0.7860062718391418,0.1594670414924621,0.7150458097457886,290.3766784667969,288.03717041015625,290.47479248046875,285.281005859375,290.4723205566406,297.7851257324219,290.3825378417969,1.0,0.3124856650829315,1.0,1.0,0.0,1.0,-1.648673415184021,1.6486711502075195,2.2093074676377e-06,1.2649611234664917,0.0,0.0,0.0,44.226219177246094,81.0,101.61068725585938,-0.0,379.6970825195313,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134521484375,0.9990000128746032,0.474748283624649,0.3092719316482544,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4109191894531,0.7494510412216187,0.1448332071304321,0.1369185596704483,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111022949219,0.7589893341064453,0.1504902094602584,0.1051530539989471,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.7314464449882507,0.133229449391365,0.1266772150993347,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.411376953125,0.7777652144432068,0.1619239896535873,0.7264950275421143,290.41278076171875,287.934814453125,290.510009765625,285.30670166015625,290.507568359375,297.7984924316406,290.4186096191406,1.0,0.3210082054138183,1.0,1.0,0.0,1.0,-1.6856911182403564,1.6856887340545654,2.305246425748919e-06,1.29416823387146,0.0,0.0,0.0,47.527957916259766,84.0,102.85781860351562,-0.0,409.57904052734375,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898376464844,0.9990000128746032,0.483042448759079,0.331947386264801,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873046875,0.7420892119407654,0.1506212055683136,0.1424455195665359,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4874572753906,0.7501378655433655,0.1556649804115295,0.1088531762361526,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869079589844,0.7206766605377197,0.1364111453294754,0.1296108663082122,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4877319335937,0.7677143216133118,0.1670634895563125,0.7502805590629578,290.4891357421875,287.8033447265625,290.5833435058594,285.360595703125,290.5809936523437,297.8062744140625,290.4947204589844,1.0,0.3359119892120361,1.0,1.0,0.0,1.0,-1.7560813426971436,1.756078839302063,2.494829459465109e-06,1.3498122692108154,0.0,0.0,0.0,53.36462020874024,87.0,104.60554504394533,-0.0,468.4281005859375,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4898376464844,0.9990000128746032,0.483042448759079,0.331947386264801,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873046875,0.7420892119407654,0.1506212055683136,0.1424455195665359,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4874572753906,0.7501378655433655,0.1556649804115295,0.1088531762361526,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869079589844,0.7206766605377197,0.1364111453294754,0.1296108663082122,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4877319335937,0.7677143216133118,0.1670634895563125,0.7502805590629578,290.4891357421875,287.8033447265625,290.5833435058594,285.360595703125,290.5809936523437,297.8062744140625,290.4947204589844,1.0,0.3359119892120361,1.0,1.0,0.0,1.0,-1.7560813426971436,1.756078839302063,2.494829459465109e-06,1.3498122692108154,0.0,0.0,0.0,53.36462020874024,87.0,104.60554504394533,-0.0,468.4281005859375,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5662536621094,0.9990000128746032,0.4913572072982788,0.3503742814064026,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.7389863729476929,0.1568125933408737,0.1483496278524398,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5639343261719,0.7455028295516968,0.1610487252473831,0.112680435180664,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633850097656,0.7147977948188782,0.1404041945934295,0.1333498954772949,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.564208984375,0.7620054483413696,0.1723207682371139,0.7743573188781738,290.5655517578125,287.6748046875,290.6566772460937,285.4150085449219,290.6544189453125,297.8038330078125,290.5709533691406,1.0,0.3497374355792999,1.0,1.0,0.0,1.0,-1.823291063308716,1.8232884407043457,2.6841710223379778e-06,1.4027601480484009,0.0,0.0,0.0,58.61691284179688,90.0,105.26136779785156,-0.0,527.7179565429688,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5662536621094,0.9990000128746032,0.4913572072982788,0.3503742814064026,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638427734375,0.7389863729476929,0.1568125933408737,0.1483496278524398,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5639343261719,0.7455028295516968,0.1610487252473831,0.112680435180664,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633850097656,0.7147977948188782,0.1404041945934295,0.1333498954772949,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.564208984375,0.7620054483413696,0.1723207682371139,0.7743573188781738,290.5655517578125,287.6748046875,290.6566772460937,285.4150085449219,290.6544189453125,297.8038330078125,290.5709533691406,1.0,0.3497374355792999,1.0,1.0,0.0,1.0,-1.823291063308716,1.8232884407043457,2.6841710223379778e-06,1.4027601480484009,0.0,0.0,0.0,58.61691284179688,90.0,105.26136779785156,-0.0,527.7179565429688,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426696777344,0.9990000128746032,0.5001034736633301,0.3655825853347778,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.64031982421875,0.7386565208435059,0.1633433848619461,0.1545669585466385,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404113769531,0.7436278462409973,0.1666383296251297,0.1166368499398231,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63983154296875,0.712363600730896,0.1450388580560684,0.1377101689577102,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6406555175781,0.7592753767967224,0.1778004765510559,0.7992144823074341,290.6419677734375,287.5491943359375,290.7300109863281,285.4698791503906,290.72784423828125,297.7913818359375,290.6471862792969,1.0,0.3626954853534698,1.0,1.0,0.0,1.0,-1.888853549957276,1.8888506889343264,2.8766924060619203e-06,1.4542994499206543,0.0,0.0,0.0,63.39808654785156,93.0,105.44066619873048,-0.0,588.3385009765625,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426696777344,0.9990000128746032,0.5001034736633301,0.3655825853347778,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.64031982421875,0.7386565208435059,0.1633433848619461,0.1545669585466385,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404113769531,0.7436278462409973,0.1666383296251297,0.1166368499398231,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63983154296875,0.712363600730896,0.1450388580560684,0.1377101689577102,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6406555175781,0.7592753767967224,0.1778004765510559,0.7992144823074341,290.6419677734375,287.5491943359375,290.7300109863281,285.4698791503906,290.72784423828125,297.7913818359375,290.6471862792969,1.0,0.3626954853534698,1.0,1.0,0.0,1.0,-1.888853549957276,1.8888506889343264,2.8766924060619203e-06,1.4542994499206543,0.0,0.0,0.0,63.39808654785156,93.0,105.44066619873048,-0.0,588.3385009765625,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6808166503906,0.9990000128746032,0.5046830773353577,0.3721372187137604,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67852783203125,0.7393016219139099,0.1667240560054779,0.157780110836029,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6785888671875,0.743499755859375,0.1695095747709274,0.1186631023883819,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.67803955078125,0.7122030854225159,0.1475585997104644,0.1400848925113678,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.7588165402412415,0.1806405633687973,0.8120467066764832,290.6801147460937,287.5213317871094,290.76666259765625,285.4974670410156,290.7645263671875,297.7878112792969,290.68524169921875,1.0,0.3689153790473938,1.0,1.0,0.0,1.0,-1.921276926994324,1.921273946762085,2.974721155624138e-06,1.4797488451004028,0.0,0.0,0.0,65.62378692626953,93.0,105.43656158447266,-0.0,619.283935546875,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7189025878906,0.9990000128746032,0.5094066858291626,0.378082662820816,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7166748046875,0.7403894066810608,0.1701771020889282,0.1610583364963531,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7167358398437,0.7438147664070129,0.1724312752485275,0.1207212582230568,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7161865234375,0.7126201391220093,0.1501965075731277,0.1425723135471344,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7169494628906,0.7588587999343872,0.1835488975048065,0.8251603841781616,290.7182312011719,287.4265441894531,290.8033447265625,285.5251770019531,290.8012390136719,297.785888671875,290.7232666015625,1.0,0.3749945759773254,1.0,1.0,0.0,1.0,-1.953559160232544,1.953556060791016,3.074153482884867e-06,1.505062699317932,0.0,0.0,0.0,67.75068664550781,96.0,105.39759063720705,-0.0,650.7323608398438,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
