time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,297.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.9990000128746032,0.5192831158638,0.3883722424507141,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7928771972656,0.7436837553977966,0.1772909313440323,0.1678011566400528,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7929077148437,0.7455639243125916,0.1784244030714035,0.1249329596757888,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.7148522734642029,0.1557876318693161,0.1478461027145385,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.7602227926254272,0.1895772814750671,0.852262556552887,290.7943420410156,287.3067932128906,290.8766784667969,285.5808410644531,290.8746337890625,297.786376953125,290.7992248535156,1.0,0.386814683675766,1.0,1.0,0.0,1.0,-2.017950773239136,2.0179476737976074,3.2778575587144587e-06,1.5554839372634888,0.0,0.0,0.0,71.74075317382812,99.0,105.26296997070312,-0.0,715.39453125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79498291015625,0.9990000128746032,0.5192831158638,0.3883722424507141,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7928771972656,0.7436837553977966,0.1772909313440323,0.1678011566400528,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7929077148437,0.7455639243125916,0.1784244030714035,0.1249329596757888,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7923889160156,0.7148522734642029,0.1557876318693161,0.1478461027145385,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7931213378906,0.7602227926254272,0.1895772814750671,0.852262556552887,290.7943420410156,287.3067932128906,290.8766784667969,285.5808410644531,290.8746337890625,297.786376953125,290.7992248535156,1.0,0.386814683675766,1.0,1.0,0.0,1.0,-2.017950773239136,2.0179476737976074,3.2778575587144587e-06,1.5554839372634888,0.0,0.0,0.0,71.74075317382812,99.0,105.26296997070312,-0.0,715.39453125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87091064453125,0.9990000128746032,0.5297157168388367,0.3968424201011657,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.868896484375,0.7482168078422546,0.1846679747104644,0.1747823655605316,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.868896484375,0.7485443353652954,0.1846115440130233,0.129271000623703,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.868408203125,0.7184892296791077,0.1617454290390014,0.1534677892923355,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.7630091905593872,0.195881113409996,0.8805515766143799,290.87030029296875,287.19000244140625,290.95001220703125,285.6368713378906,290.9480285644531,297.7915954589844,290.875,1.0,0.3983004093170166,1.0,1.0,0.0,1.0,-2.082441806793213,2.0824382305145264,3.4889287690020865e-06,1.6058940887451172,0.0,0.0,0.0,75.43004608154297,102.0,105.10074615478516,-0.0,782.8294067382812,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87091064453125,0.9990000128746032,0.5297157168388367,0.3968424201011657,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.868896484375,0.7482168078422546,0.1846679747104644,0.1747823655605316,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.868896484375,0.7485443353652954,0.1846115440130233,0.129271000623703,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.868408203125,0.7184892296791077,0.1617454290390014,0.1534677892923355,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.7630091905593872,0.195881113409996,0.8805515766143799,290.87030029296875,287.19000244140625,290.95001220703125,285.6368713378906,290.9480285644531,297.7915954589844,290.875,1.0,0.3983004093170166,1.0,1.0,0.0,1.0,-2.082441806793213,2.0824382305145264,3.4889287690020865e-06,1.6058940887451172,0.0,0.0,0.0,75.43004608154297,102.0,105.10074615478516,-0.0,782.8294067382812,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,297.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466857910156,0.9990000128746032,0.5403085350990295,0.4044708013534546,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447937011719,0.7531010508537292,0.1919372826814651,0.1817914396524429,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447631835937,0.7518666982650757,0.1906391382217407,0.1335893273353576,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443359375,0.7224736213684082,0.1676602959632873,0.1591881960630417,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449462890625,0.7662424445152283,0.2020666450262069,0.9089651107788086,290.94610595703125,287.0761413574219,291.0233459472656,285.6931457519531,291.0214233398437,297.7973022460937,290.95068359375,1.0,0.4095209836959839,1.0,1.0,0.0,1.0,-2.146205186843872,2.1462013721466064,3.7045708722871495e-06,1.655682921409607,0.0,0.0,0.0,79.00309753417969,105.0,104.94558715820312,-0.0,852.9561157226562,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,297.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9466857910156,0.9990000128746032,0.5403085350990295,0.4044708013534546,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447937011719,0.7531010508537292,0.1919372826814651,0.1817914396524429,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447631835937,0.7518666982650757,0.1906391382217407,0.1335893273353576,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443359375,0.7224736213684082,0.1676602959632873,0.1591881960630417,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449462890625,0.7662424445152283,0.2020666450262069,0.9089651107788086,290.94610595703125,287.0761413574219,291.0233459472656,285.6931457519531,291.0214233398437,297.7973022460937,290.95068359375,1.0,0.4095209836959839,1.0,1.0,0.0,1.0,-2.146205186843872,2.1462013721466064,3.7045708722871495e-06,1.655682921409607,0.0,0.0,0.0,79.00309753417969,105.0,104.94558715820312,-0.0,852.9561157226562,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.9990000128746032,0.5506618022918701,0.4125345647335052,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.7570840716362,0.19882632791996,0.1884515285491943,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.7543221712112427,0.1962752193212509,0.1376347988843917,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.7255451083183289,0.1732214391231537,0.1645937114953994,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.7685611248016357,0.2078078389167785,0.935501217842102,291.0217590332031,286.9652099609375,291.0966796875,285.74969482421875,291.0948181152344,297.8000183105469,291.02618408203125,1.0,0.4204036295413971,1.0,1.0,0.0,1.0,-2.207115411758423,2.207111358642578,3.916998593922472e-06,1.703195333480835,0.0,0.0,0.0,82.69593811035156,108.0,104.75192260742188,-0.0,924.5241088867188,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.9990000128746032,0.5506618022918701,0.4125345647335052,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.7570840716362,0.19882632791996,0.1884515285491943,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.7543221712112427,0.1962752193212509,0.1376347988843917,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0200500488281,0.7255451083183289,0.1732214391231537,0.1645937114953994,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.7685611248016357,0.2078078389167785,0.935501217842102,291.0217590332031,286.9652099609375,291.0966796875,285.74969482421875,291.0948181152344,297.8000183105469,291.02618408203125,1.0,0.4204036295413971,1.0,1.0,0.0,1.0,-2.207115411758423,2.207111358642578,3.916998593922472e-06,1.703195333480835,0.0,0.0,0.0,82.69593811035156,108.0,104.75192260742188,-0.0,924.5241088867188,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,297.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.9990000128746032,0.5557529330253601,0.4166459739208221,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.7588314414024353,0.2021686881780624,0.1916751265525818,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.7553328275680542,0.198996365070343,0.1395810842514038,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.726837694644928,0.1759020090103149,0.1671939343214035,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.7694583535194397,0.2105403840541839,0.9481166005134584,291.0594787597656,286.9410095214844,291.1333312988281,285.778076171875,291.1315002441406,297.8004150390625,291.0638427734375,1.0,0.4257069528102875,1.0,1.0,0.0,1.0,-2.2365403175354004,2.236536264419556,4.0218624235421885e-06,1.7261295318603516,0.0,0.0,0.0,84.56700134277344,108.0,104.64563751220705,-0.0,960.7091674804688,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,297.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.9990000128746032,0.5607978701591492,0.4207579493522644,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.7604737281799316,0.2054591178894043,0.1948442459106445,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.7562597393989563,0.2016716003417968,0.1414908617734909,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.728025496006012,0.1785299479961395,0.16973976790905,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.7702362537384033,0.213194191455841,0.9603577256202698,291.09716796875,286.8572082519531,291.1700134277344,285.8064880371094,291.168212890625,297.8003234863281,291.1014709472656,1.0,0.4309172332286834,1.0,1.0,0.0,1.0,-2.265342712402344,2.26533842086792,4.12591816711938e-06,1.7485677003860474,0.0,0.0,0.0,86.44255065917969,111.0,104.53937530517578,-0.0,997.1260375976562,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,297.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.9990000128746032,0.5668049454689026,0.4256532192230224,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.7623520493507385,0.2093532383441925,0.1985898464918136,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.7573084831237793,0.2048366218805313,0.1437462717294693,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.729357898235321,0.1816272586584091,0.1727361381053924,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.7710587978363037,0.2162889540195465,0.9746180176734924,291.142333984375,286.8290405273437,291.2139892578125,285.84063720703125,291.21221923828125,297.7997436523437,291.1465759277344,1.0,0.4370504319667816,1.0,1.0,0.0,1.0,-2.2991607189178467,2.299156665802002,4.249874109518714e-06,1.7749009132385254,0.0,0.0,0.0,88.69023132324219,111.0,104.41512298583984,-0.0,1041.125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,297.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.9990000128746032,0.5707889199256897,0.4288752377033233,297.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.7635691165924072,0.2119231671094894,0.2010589390993118,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.757989764213562,0.2069262266159057,0.1452331990003585,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.7302101850509644,0.1836646050214767,0.1747046560049057,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.7715615034103394,0.2183049172163009,0.983897626399994,291.17242431640625,286.75213623046875,291.24334716796875,285.86346435546875,291.2415771484375,297.7991943359375,291.1766052246094,1.0,0.4410695731639862,1.0,1.0,0.0,1.0,-2.3212952613830566,2.3212907314300537,4.3320424083503895e-06,1.792129397392273,0.0,0.0,0.0,90.18279266357422,114.0,104.33556365966795,-0.0,1070.637451171875,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,297.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.9990000128746032,0.5807013511657715,0.4367333352565765,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24639892578125,0.7665486931800842,0.2182751446962356,0.2071529179811477,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.246337890625,0.759688138961792,0.2120979130268097,0.1489068567752838,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7322748899459839,0.188681349158287,0.1795433312654495,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464599609375,0.7727212905883789,0.2232001423835754,1.0063968896865845,291.2474975585937,286.6499938964844,291.3166809082031,285.9206237792969,291.31494140625,297.79736328125,291.2515869140625,1.0,0.4508810341358185,1.0,1.0,0.0,1.0,-2.375310182571411,2.375305652618408,4.535996595222969e-06,1.83415162563324,0.0,0.0,0.0,93.87996673583984,117.0,104.15213775634766,-0.0,1145.00439453125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,297.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479858398437,0.9990000128746032,0.5807013511657715,0.4367333352565765,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24639892578125,0.7665486931800842,0.2182751446962356,0.2071529179811477,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.246337890625,0.759688138961792,0.2120979130268097,0.1489068567752838,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2459716796875,0.7322748899459839,0.188681349158287,0.1795433312654495,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464599609375,0.7727212905883789,0.2232001423835754,1.0063968896865845,291.2474975585937,286.6499938964844,291.3166809082031,285.9206237792969,291.31494140625,297.79736328125,291.2515869140625,1.0,0.4508810341358185,1.0,1.0,0.0,1.0,-2.375310182571411,2.375305652618408,4.535996595222969e-06,1.83415162563324,0.0,0.0,0.0,93.87996673583984,117.0,104.15213775634766,-0.0,1145.00439453125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,297.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228759765625,0.9990000128746032,0.5905901789665222,0.4442457258701324,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.7695236206054688,0.2245565205812454,0.2131680995225906,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.761457085609436,0.2172248661518097,0.1525414735078811,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.7343347668647766,0.1936275362968444,0.1843020766973495,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.7738372087478638,0.2279303967952728,1.0280897617340088,291.3224182128906,286.5508117675781,291.3900146484375,285.9779357910156,291.3883361816406,297.7954406738281,291.326416015625,1.0,0.4603829085826874,1.0,1.0,0.0,1.0,-2.427706480026245,2.427701711654663,4.7384778554260265e-06,1.874889850616455,0.0,0.0,0.0,97.51283264160156,120.0,103.99221801757812,-0.0,1220.2672119140625,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,297.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228759765625,0.9990000128746032,0.5905901789665222,0.4442457258701324,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.7695236206054688,0.2245565205812454,0.2131680995225906,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.761457085609436,0.2172248661518097,0.1525414735078811,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.7343347668647766,0.1936275362968444,0.1843020766973495,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.7738372087478638,0.2279303967952728,1.0280897617340088,291.3224182128906,286.5508117675781,291.3900146484375,285.9779357910156,291.3883361816406,297.7954406738281,291.326416015625,1.0,0.4603829085826874,1.0,1.0,0.0,1.0,-2.427706480026245,2.427701711654663,4.7384778554260265e-06,1.874889850616455,0.0,0.0,0.0,97.51283264160156,120.0,103.99221801757812,-0.0,1220.2672119140625,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,297.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976745605469,0.9990000128746032,0.6004968285560608,0.4513767063617706,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.396240234375,0.7725554704666138,0.2307970523834228,0.2191344946622848,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961486816406,0.7633450627326965,0.2223292291164398,0.1561544984579086,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39581298828125,0.7364532351493835,0.1985325366258621,0.189012661576271,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962707519531,0.7749840617179871,0.2325382083654403,1.0491732358932495,291.3972473144531,286.4545288085937,291.4633483886719,286.0354309082031,291.4617004394531,297.79376220703125,291.401123046875,1.0,0.4696119129657745,1.0,1.0,0.0,1.0,-2.4787721633911133,2.478767156600952,4.94018740937463e-06,1.9145740270614624,0.0,0.0,0.0,101.07244873046876,123.0,103.85466003417967,-0.0,1296.5343017578125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042840,297.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976745605469,0.9990000128746032,0.6004968285560608,0.4513767063617706,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.396240234375,0.7725554704666138,0.2307970523834228,0.2191344946622848,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961486816406,0.7633450627326965,0.2223292291164398,0.1561544984579086,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39581298828125,0.7364532351493835,0.1985325366258621,0.189012661576271,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962707519531,0.7749840617179871,0.2325382083654403,1.0491732358932495,291.3972473144531,286.4545288085937,291.4633483886719,286.0354309082031,291.4617004394531,297.79376220703125,291.401123046875,1.0,0.4696119129657745,1.0,1.0,0.0,1.0,-2.4787721633911133,2.478767156600952,4.94018740937463e-06,1.9145740270614624,0.0,0.0,0.0,101.07244873046876,123.0,103.85466003417967,-0.0,1296.5343017578125,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042900,297.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350280761719,0.9990000128746032,0.6054667830467224,0.4547944962978363,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4336242675781,0.7741042971611023,0.2339087873697281,0.222106248140335,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.7643411159515381,0.224877268075943,0.1579562425613403,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4331970214844,0.7375452518463135,0.2009756118059158,0.1913560181856155,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4336242675781,0.7755842208862305,0.2348065078258514,1.0595349073410034,291.4346008300781,286.4339904785156,291.5,286.064208984375,291.4983825683594,297.7931213378906,291.4384460449219,1.0,0.4741342961788177,1.0,1.0,0.0,1.0,-2.5038790702819824,2.5038740634918213,5.040932592237368e-06,1.9340794086456297,0.0,0.0,0.0,102.82334899902344,123.0,103.79391479492188,-0.0,1335.0765380859375,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042960,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4723815917969,0.9990000128746032,0.6104517579078674,0.4581174850463867,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709777832031,0.7756768465042114,0.2370180338621139,0.2250736057758331,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47088623046875,0.7653718590736389,0.2274243533611297,0.1597562134265899,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4705505371094,0.7386612296104431,0.2034152597188949,0.1936943382024765,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709777832031,0.7762064337730408,0.2370565682649612,1.0698027610778809,291.4719543457031,286.3612060546875,291.5366516113281,286.093017578125,291.5350646972656,297.7926025390625,291.47576904296875,1.0,0.4786026179790497,1.0,1.0,0.0,1.0,-2.5287458896636963,2.528740644454956,5.141732344782213e-06,1.953394889831543,0.0,0.0,0.0,104.5561294555664,126.0,103.73757934570312,-0.0,1373.9290771484375,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.571154820905056e-21,-1.285577511426724e-21,-1.285577410452528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043020,297.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5147705078125,0.9990000128746032,0.6161388158798218,0.46178138256073,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.513427734375,0.7774943113327026,0.240551009774208,0.2284431606531143,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133056640625,0.7665853500366211,0.2303193211555481,0.1618007868528366,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51300048828125,0.7399603128433228,0.2061858624219894,0.1963478624820709,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5133972167969,0.7769433259963989,0.2395955473184585,1.081377387046814,291.5143737792969,286.33868408203125,291.5783386230469,286.12579345703125,291.5767517089844,297.79217529296875,291.51812744140625,1.0,0.483620822429657,1.0,1.0,0.0,1.0,-2.556748628616333,2.5567433834075928,5.256451913737692e-06,1.9751431941986084,0.9853887557983398,0.9853887557983398,0.0,106.5041046142578,126.0,103.67857360839844,-0.0,1418.4888916015625,1.0,283.20184326171875,284.24908447265625,288.6828918457031,289.1083679199219,293.1499938964844,293.1499938964844,283.1499938964844,0.0012863358715549,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.511362007240336e-09,2.581993729933174e-09,1.0000007072408224e-10,1.47948213680138e-07,1.447819499844627e-07,3.166267470433581e-09,0.0,0.0,-0.0,3.109174213022925e-05,0.0,6.444703711666611e-12,6.0313909422404785e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12043080,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.17169189453125,0.9990000128746032,0.6154994964599609,0.4654461145401001,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.7780182361602783,0.2415648400783538,0.2307127714157104,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3264465332031,0.7666327357292175,0.2306655794382095,0.1631150245666504,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3601989746094,0.7402030229568481,0.2068510055541992,0.198114201426506,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3154296875,0.7766456604003906,0.2398216128349304,1.088729739189148,289.2144775390625,286.27081298828125,291.6099853515625,286.15069580078125,291.6084289550781,297.7556457519531,288.8768615722656,1.0,0.4873325228691101,1.0,1.0,0.0,1.0,-2.576429843902588,2.576424360275269,5.338175924407551e-06,1.990593433380127,0.9813271164894104,0.9813271164894104,0.0,108.19207763671876,129.0,10694.296875,-0.0,1451.7237548828125,1.0,283.2162780761719,290.09674072265625,289.2055053710937,290.05908203125,293.1499938964844,293.1499938964844,283.1499938964844,1493.0611572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0273282825946807,1.0,0.0,0.0,0.8023645877838135,0.8023695945739746,5.9090908166581364e-08,4.233863353729248,4.233853340148926,1.0055511665996164e-05,0.0,0.0,-0.0,3983.598388671875,0.0,16.558767318725586,1890.6912841796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12043140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010070800781,0.9990000128746032,0.5812314748764038,0.5057896375656128,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5224609375,0.7500951886177063,0.2310385406017303,0.2245210260152816,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.7374798059463501,0.2181275486946106,0.1571374237537384,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289001464844,0.7146354913711548,0.1972534507513046,0.1923660784959793,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52301025390625,0.7465764880180359,0.2268306612968444,1.0494379997253418,286.50830078125,286.23443603515625,291.679931640625,286.205810546875,291.6783142089844,297.4279479980469,286.4599609375,1.0,0.4920273423194885,1.0,1.0,0.0,1.0,-2.556243658065796,2.556238412857056,5.2568302635336295e-06,1.975987195968628,0.9607218503952026,0.9607218503952026,0.0,119.1631317138672,129.0,14101.6044921875,-0.0,1472.932373046875,1.0,283.175537109375,286.1173400878906,290.6995544433594,291.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,3697.518798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572075963020324,1.0,0.0,0.0,1.2453954219818115,1.2453981637954712,1.0354121826594564e-07,4.265883922576904,4.265873908996582,9.786273949430324e-06,0.0,0.0,-0.0,4015.86767578125,0.0,59.64375305175781,1895.431640625,0.0,205.54949951171875,0.3149452805519104,1.0,0.0,3.0,1.0,0.0
12043200,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.9990000128746032,0.5793895721435547,0.5081496238708496,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757385253906,0.748425304889679,0.2304505854845047,0.2240011841058731,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4777526855469,0.735775351524353,0.21747887134552,0.1566962897777557,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4818115234375,0.712962806224823,0.1967151761054992,0.1918961256742477,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4762878417969,0.7447916269302368,0.2261068671941757,1.0463907718658447,286.46240234375,286.2820129394531,291.6833190917969,286.20849609375,291.6817321777344,297.4129943847656,286.4167175292969,1.0,0.4921238720417022,1.0,1.0,0.0,1.0,-2.5536997318267822,2.553694486618042,5.246395630820189e-06,1.974031925201416,0.9596312046051024,0.9596312046051024,0.0,119.78661346435548,117.0,14178.294921875,-0.0,1472.277587890625,1.0,283.174072265625,286.0633850097656,290.7043151855469,291.63214111328125,293.1499938964844,293.1499938964844,283.1499938964844,3837.171630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713341951370239,1.0,0.0,0.0,1.268191933631897,1.2681947946548462,1.0735217870205817e-07,4.265895366668701,4.265885353088379,9.786176633497234e-06,0.0,0.0,-0.0,4016.925537109375,0.0,62.98664855957031,1895.43310546875,0.0,227.8228912353516,0.323497474193573,1.0,0.0,3.0,1.0,0.0
12043260,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.96794193983078,0.546305775642395,0.4985664486885071,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.7152218222618103,0.2190788239240646,0.2134074568748474,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.7001243233680725,0.2054215222597122,0.1481793373823166,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978210449219,0.6763169169425964,0.1859065890312194,0.1820255517959594,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.7081599235534668,0.2117421627044677,0.982971727848053,285.7880554199219,286.2902526855469,291.75665283203125,286.2663269042969,291.7550048828125,297.2211608886719,285.7642517089844,1.0,0.4846069514751434,1.0,1.0,0.0,1.0,-2.431234359741211,2.431229591369629,4.75659317089594e-06,1.879921317100525,0.948177456855774,0.948177456855774,0.0,132.07986450195312,105.0,15047.5771484375,-0.0,1367.5494384765625,1.0,283.1552734375,285.2973327636719,290.30596923828125,291.55206298828125,293.1499938964844,293.1499938964844,283.1499938964844,7342.0361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921584963798523,1.0,0.0,0.0,1.7373292446136477,1.7373344898223877,2.013992030924783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.714599609375,0.0,162.43231201171875,1895.4371337890625,0.0,886.0769653320312,0.4381578862667084,1.0,0.0,3.0,1.0,0.0
12043320,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.96794193983078,0.546305775642395,0.4985664486885071,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.7152218222618103,0.2190788239240646,0.2134074568748474,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.7001243233680725,0.2054215222597122,0.1481793373823166,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978210449219,0.6763169169425964,0.1859065890312194,0.1820255517959594,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.7081599235534668,0.2117421627044677,0.982971727848053,285.7880554199219,286.2902526855469,291.75665283203125,286.2663269042969,291.7550048828125,297.2211608886719,285.7642517089844,1.0,0.4846069514751434,1.0,1.0,0.0,1.0,-2.431234359741211,2.431229591369629,4.75659317089594e-06,1.879921317100525,0.948177456855774,0.948177456855774,0.0,132.07986450195312,105.0,15047.5771484375,-0.0,1367.5494384765625,1.0,283.1552734375,285.2973327636719,290.30596923828125,291.55206298828125,293.1499938964844,293.1499938964844,283.1499938964844,7342.0361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921584963798523,1.0,0.0,0.0,1.7373292446136477,1.7373344898223877,2.013992030924783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.714599609375,0.0,162.43231201171875,1895.4371337890625,0.0,886.0769653320312,0.4381578862667084,1.0,0.0,3.0,1.0,0.0
12043380,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.9490760564804076,0.5295390486717224,0.4807596504688263,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.7007386088371277,0.2109904885292053,0.2051122486591339,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.6845146417617798,0.1970811784267425,0.1418423056602478,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.6608304977416992,0.1776599586009979,0.1737267971038818,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.6895612478256226,0.2006120979785919,0.929943025112152,285.4338073730469,286.29559326171875,291.8299865722656,286.32421875,291.8282470703125,297.1317749023437,285.4205322265625,1.0,0.4708583652973175,1.0,1.0,0.0,1.0,-2.3185534477233887,2.318549156188965,4.325493137002923e-06,1.7920491695404053,0.9343292713165284,0.9343292713165284,0.0,132.2348175048828,93.0,15205.4208984375,-0.0,1233.736328125,1.0,283.1507568359375,284.9009704589844,289.6806945800781,290.9131774902344,293.1499938964844,293.1499938964844,283.1499938964844,11141.42578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602944135665894,1.0,0.0,0.0,2.113246440887451,2.113254308700561,2.9798445666529005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.0810546875,0.0,293.5381774902344,1895.4371337890625,0.0,1312.609619140625,0.5300617814064026,1.0,0.0,3.0,1.0,0.0
12043440,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.9490760564804076,0.5295390486717224,0.4807596504688263,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.7007386088371277,0.2109904885292053,0.2051122486591339,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.6845146417617798,0.1970811784267425,0.1418423056602478,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.6608304977416992,0.1776599586009979,0.1737267971038818,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.6895612478256226,0.2006120979785919,0.929943025112152,285.4338073730469,286.29559326171875,291.8299865722656,286.32421875,291.8282470703125,297.1317749023437,285.4205322265625,1.0,0.4708583652973175,1.0,1.0,0.0,1.0,-2.3185534477233887,2.318549156188965,4.325493137002923e-06,1.7920491695404053,0.9343292713165284,0.9343292713165284,0.0,132.2348175048828,93.0,15205.4208984375,-0.0,1233.736328125,1.0,283.1507568359375,284.9009704589844,289.6806945800781,290.9131774902344,293.1499938964844,293.1499938964844,283.1499938964844,11141.42578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602944135665894,1.0,0.0,0.0,2.113246440887451,2.113254308700561,2.9798445666529005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.0810546875,0.0,293.5381774902344,1895.4371337890625,0.0,1312.609619140625,0.5300617814064026,1.0,0.0,3.0,1.0,0.0
12043500,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.9486890435218812,0.5242825150489807,0.4752562344074249,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.6994770765304565,0.2080999761819839,0.2019580006599426,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.323974609375,0.6828562617301941,0.1940421462059021,0.1394199430942535,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.6587823629379272,0.1745108515024185,0.170375645160675,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.6863640546798706,0.196285605430603,0.9083874225616456,285.3205871582031,286.2743225097656,291.8666687011719,286.3531494140625,291.8648681640625,297.10125732421875,285.3100891113281,1.0,0.4631986916065216,1.0,1.0,0.0,1.0,-2.27531099319458,2.275306701660156,4.165711743553402e-06,1.758305311203003,0.9270352125167848,0.9270352125167848,0.0,128.92547607421875,93.0,15227.2236328125,-0.0,1172.0286865234375,1.0,283.1502380371094,284.77203369140625,289.4732666015625,290.6584777832031,293.1499938964844,293.1499938964844,283.1499938964844,13108.3544921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597720980644226,1.0,0.0,0.0,2.2746741771698,2.2746834754943848,3.452484804711276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.572509765625,0.0,367.0081176757813,1895.4371337890625,0.0,1308.9051513671875,0.5668571591377258,1.0,0.0,3.0,1.0,0.0
12043560,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9521425366401672,0.5201142430305481,0.4709382355213165,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.7010103464126587,0.2058340162038803,0.1993844509124755,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.6839264035224915,0.1915782541036605,0.1373983025550842,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.6592550873756409,0.171910211443901,0.1675195395946502,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.6859860420227051,0.1926582157611847,0.8899092078208923,285.2398376464844,286.2980041503906,291.9033203125,286.3821105957031,291.9015197753906,297.0793151855469,285.2321472167969,1.0,0.4553717374801636,1.0,1.0,0.0,1.0,-2.238966703414917,2.2389626502990723,4.0338704820896965e-06,1.7299388647079468,0.9190714359283448,0.9190714359283448,0.0,124.31134033203124,81.0,15209.9794921875,-0.0,1114.6866455078125,1.0,283.15008544921875,284.6807861328125,289.345458984375,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,14794.341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476554274559021,1.0,0.0,0.0,2.3982295989990234,2.398239850997925,3.837733970613044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.56884765625,0.0,431.2184753417969,1895.4371337890625,0.0,1224.705078125,0.5999755263328552,1.0,0.0,3.0,1.0,0.0
12043620,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.9611014723777772,0.5155435800552368,0.4662374854087829,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.7066305875778198,0.2035644054412841,0.1966709196567535,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.6888179183006287,0.1889547258615493,0.1351721137762069,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.6631429195404053,0.169106975197792,0.1643290519714355,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.6890687942504883,0.188644453883171,0.8690180778503418,285.1561584472656,286.26806640625,291.95318603515625,286.42144775390625,291.95135498046875,297.059814453125,285.150634765625,1.0,0.4447124302387237,1.0,1.0,0.0,1.0,-2.198450088500977,2.198446035385132,3.889545951096807e-06,1.698312759399414,0.9084916710853576,0.9084916710853576,0.0,116.74193572998048,81.0,15200.9873046875,-0.0,1043.5523681640625,1.0,283.1500244140625,284.583740234375,289.2770080566406,290.3627319335937,293.1499938964844,293.1499938964844,283.1499938964844,17157.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233793497085571,1.0,0.0,0.0,2.551704168319702,2.551715850830078,4.3446422637316573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.191650390625,0.0,521.5568237304688,1895.4371337890625,0.0,1066.5743408203125,0.6350054144859314,1.0,0.0,3.0,1.0,0.0
12043680,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9665048718452454,0.5136966705322266,0.464334100484848,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.7104249596595764,0.2027606964111328,0.1956545710563659,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.6922733783721924,0.1879534721374511,0.134294182062149,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.6661022305488586,0.1680347025394439,0.1630658656358719,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.6917319893836975,0.1870557367801666,0.8606000542640686,285.1284484863281,286.2974548339844,291.9766540527344,286.4399719238281,291.97479248046875,297.0538024902344,285.1239318847656,1.0,0.4397431015968323,1.0,1.0,0.0,1.0,-2.182255983352661,2.1822521686553955,3.832645688817138e-06,1.6856718063354492,0.9029549360275269,0.9029549360275269,0.0,112.86385345458984,69.0,15187.21484375,-0.0,1012.593017578125,1.0,283.1499938964844,284.55181884765625,289.2759094238281,290.3431396484375,293.1499938964844,293.1499938964844,283.1499938964844,18071.49609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114591360092163,1.0,0.0,0.0,2.604015350341797,2.604027509689331,4.524602559285995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.45703125,0.0,555.3806762695312,1895.4371337890625,0.0,994.4605712890624,0.6508684754371643,1.0,0.0,3.0,1.0,0.0
12043740,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.979211151599884,0.5103031396865845,0.4608362317085266,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7198114395141602,0.2015199214220047,0.1939804852008819,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.701485276222229,0.1862514913082122,0.1327547580003738,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6743542551994324,0.1662212610244751,0.1608579903841018,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.6994115710258484,0.1842489540576934,0.8455087542533875,285.08026123046875,286.26739501953125,292.0251770019531,286.478271484375,292.0232849121094,297.04608154296875,285.0769348144531,1.0,0.4296242296695709,1.0,1.0,0.0,1.0,-2.153409957885742,2.153406143188477,3.73240845874534e-06,1.6631571054458618,0.8923068642616272,0.8923068642616272,0.0,104.49436950683594,69.0,15179.765625,-0.0,953.10302734375,1.0,283.1499938964844,284.49432373046875,289.316162109375,290.3579406738281,293.1499938964844,293.1499938964844,283.1499938964844,20097.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895671844482422,1.0,0.0,0.0,2.7098398208618164,2.709853172302246,4.899825398752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.76025390625,0.0,628.8082885742188,1895.4371337890625,0.0,872.3671875,0.6744905710220337,1.0,0.0,3.0,1.0,0.0
