time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043800,296.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9861903190612792,0.5087450742721558,0.4592199921607971,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7253627777099609,0.2010682523250579,0.1933100670576095,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7072006464004517,0.1855408251285553,0.1320867389440536,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.6796618103981018,0.1654713600873947,0.159907728433609,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7043975591659546,0.1830204129219055,0.838794469833374,285.0635986328125,286.29400634765625,292.04998779296875,286.4978332519531,292.048095703125,297.0440673828125,285.06103515625,1.0,0.4245401620864868,1.0,1.0,0.0,1.0,-2.1406524181365967,2.14064884185791,3.688533979584463e-06,1.653200626373291,0.8863698244094849,0.8863698244094849,0.0,100.11253356933594,57.0,15169.2021484375,-0.0,924.7723999023438,1.0,283.1499938964844,284.4747314453125,289.3505249023437,290.3840026855469,293.1499938964844,293.1499938964844,283.1499938964844,20909.453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580550491809845,1.0,0.0,0.0,2.7455458641052246,2.7455594539642334,5.029800149713992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.8193359375,0.0,655.5640869140625,1895.4371337890625,0.0,826.2054443359375,0.6804186701774597,1.0,0.0,3.0,1.0,0.0
12043860,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.5052484273910522,0.4459165036678314,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7428305745124817,0.2002865374088287,0.1919616758823394,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7240378260612488,0.1839257925748825,0.1305269747972488,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6968173980712891,0.1637940853834152,0.1577170342206955,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7196837663650513,0.1800127327442169,0.8223029375076294,285.04168701171875,286.28759765625,292.1233215332031,286.5556335449219,292.12139892578125,297.04425048828125,285.039794921875,1.0,0.4094983637332916,1.0,1.0,0.0,1.0,-2.098834753036499,2.0988311767578125,3.54702638105664e-06,1.620784044265747,0.8699130415916443,0.8699130415916443,0.0,88.20609283447266,45.0,15064.3017578125,-0.0,842.8242797851562,1.0,283.1499938964844,284.4493408203125,289.47027587890625,290.4919738769531,293.1499938964844,293.1499938964844,283.1499938964844,22326.708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632765293121338,1.0,0.0,0.0,2.7760496139526367,2.776063680648804,5.142185841577884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.191650390625,0.0,683.0647583007812,1895.4371337890625,0.0,744.199951171875,0.6883589029312134,1.0,0.0,3.0,1.0,0.0
12043920,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.5052484273910522,0.4459165036678314,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7428305745124817,0.2002865374088287,0.1919616758823394,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7240378260612488,0.1839257925748825,0.1305269747972488,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6968173980712891,0.1637940853834152,0.1577170342206955,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7196837663650513,0.1800127327442169,0.8223029375076294,285.04168701171875,286.28759765625,292.1233215332031,286.5556335449219,292.12139892578125,297.04425048828125,285.039794921875,1.0,0.4094983637332916,1.0,1.0,0.0,1.0,-2.098834753036499,2.0988311767578125,3.54702638105664e-06,1.620784044265747,0.8699130415916443,0.8699130415916443,0.0,88.20609283447266,45.0,15064.3017578125,-0.0,842.8242797851562,1.0,283.1499938964844,284.4493408203125,289.47027587890625,290.4919738769531,293.1499938964844,293.1499938964844,283.1499938964844,22326.708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632765293121338,1.0,0.0,0.0,2.7760496139526367,2.776063680648804,5.142185841577884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.191650390625,0.0,683.0647583007812,1895.4371337890625,0.0,744.199951171875,0.6883589029312134,1.0,0.0,3.0,1.0,0.0
12043980,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.508226752281189,0.4124659895896911,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7608587741851807,0.2000695466995239,0.1912979632616043,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7397449612617493,0.1827980279922485,0.1294134855270385,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7136223912239075,0.1626693606376648,0.1561974585056305,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7337625622749329,0.1777241230010986,0.8096615672111511,285.027587890625,286.2782592773437,292.1966552734375,286.6133728027344,292.1946716308594,297.0483093261719,285.026611328125,1.0,0.3933316767215729,1.0,1.0,0.0,1.0,-2.039443254470825,2.0394399166107178,3.3508640626678243e-06,1.574534893035889,0.853459894657135,0.853459894657135,0.0,78.1002426147461,33.0,14806.12890625,-0.0,755.2388305664062,1.0,283.1499938964844,284.4398803710937,289.5761413574219,290.59100341796875,293.1499938964844,293.1499938964844,283.1499938964844,22889.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55632084608078,1.0,0.0,0.0,2.7451865673065186,2.745200634002685,5.028484224567364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.702880859375,0.0,666.4814453125,1895.4371337890625,0.0,713.4541015625,0.6816553473472595,1.0,0.0,3.0,1.0,0.0
12044040,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.508226752281189,0.4124659895896911,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7608587741851807,0.2000695466995239,0.1912979632616043,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7397449612617493,0.1827980279922485,0.1294134855270385,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7136223912239075,0.1626693606376648,0.1561974585056305,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7337625622749329,0.1777241230010986,0.8096615672111511,285.027587890625,286.2782592773437,292.1966552734375,286.6133728027344,292.1946716308594,297.0483093261719,285.026611328125,1.0,0.3933316767215729,1.0,1.0,0.0,1.0,-2.039443254470825,2.0394399166107178,3.3508640626678243e-06,1.574534893035889,0.853459894657135,0.853459894657135,0.0,78.1002426147461,33.0,14806.12890625,-0.0,755.2388305664062,1.0,283.1499938964844,284.4398803710937,289.5761413574219,290.59100341796875,293.1499938964844,293.1499938964844,283.1499938964844,22889.744140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55632084608078,1.0,0.0,0.0,2.7451865673065186,2.745200634002685,5.028484224567364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.702880859375,0.0,666.4814453125,1895.4371337890625,0.0,713.4541015625,0.6816553473472595,1.0,0.0,3.0,1.0,0.0
12044100,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.5122200846672058,0.3940700590610504,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7723072171211243,0.2001299262046814,0.1911309957504272,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7496507167816162,0.1823826283216476,0.1289626061916351,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7232049703598022,0.162271037697792,0.1555986702442169,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7427463531494141,0.1768085360527038,0.8044200539588928,285.0271911621094,286.2533264160156,292.2333374023437,286.6421813964844,292.2312927246094,297.0522766113281,285.0268859863281,1.0,0.3849576115608215,1.0,1.0,0.0,1.0,-2.009594440460205,2.0095913410186768,3.254471494074096e-06,1.5512301921844482,0.8455276489257812,0.8455276489257812,0.0,72.91988372802734,33.0,14656.0234375,-0.0,712.5704345703125,1.0,283.1499938964844,284.4443359375,289.6170349121094,290.6276550292969,293.1499938964844,293.1499938964844,283.1499938964844,22817.5546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544753074645996,1.0,0.0,0.0,2.7057971954345703,2.705810785293579,4.885216640104773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.831298828125,0.0,641.4187622070312,1895.4371337890625,0.0,705.50732421875,0.6753373146057129,1.0,0.0,3.0,1.0,0.0
12044160,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.517792284488678,0.3746010363101959,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7856364846229553,0.2002843916416168,0.1910592019557953,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7613527178764343,0.1820504963397979,0.1285739243030548,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7338712811470032,0.1619627624750137,0.15509133040905,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7534363865852356,0.1760090291500091,0.7997574806213379,285.02593994140625,286.2659912109375,292.2699890136719,286.6709899902344,292.2679443359375,297.0606384277344,285.0255432128906,1.0,0.376394659280777,1.0,1.0,0.0,1.0,-1.979451894760132,1.979448676109314,3.158664867441985e-06,1.5276789665222168,0.837248682975769,0.837248682975769,0.0,67.70758819580078,36.0,14513.0205078125,-0.0,670.7063598632812,1.0,283.1499938964844,284.446533203125,289.6515197753906,290.6578674316406,293.1499938964844,293.1499938964844,283.1499938964844,22858.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528578758239746,1.0,0.0,0.0,2.6749355792999268,2.6749491691589355,4.774412900587777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.088134765625,0.0,622.7838134765625,1895.4371337890625,0.0,698.6141967773438,0.6655605435371399,1.0,0.0,3.0,1.0,0.0
12044220,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.530404806137085,0.3461951911449432,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8074609637260437,0.2008549124002456,0.1912775337696075,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7807226181030273,0.1816183030605316,0.1280427575111389,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7512674331665039,0.161592811346054,0.1544263809919357,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7710259556770325,0.1747943311929702,0.7925822734832764,285.039794921875,286.25079345703125,292.34332275390625,286.728515625,292.3412170410156,297.1119384765625,285.0408020019531,1.0,0.3645684421062469,1.0,1.0,0.0,1.0,-1.9355310201644893,1.935528039932251,3.021569909833488e-06,1.4931268692016602,0.8215221166610718,0.8215221166610718,0.0,60.5255126953125,39.0,14288.0126953125,-0.0,613.135986328125,1.0,283.1499938964844,284.4713439941406,289.7075500488281,290.702880859375,293.1499938964844,293.1499938964844,283.1499938964844,22424.837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488001704216003,1.0,0.0,0.0,2.580283164978028,2.580296039581299,4.442506735813369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.805419921875,0.0,565.0944213867188,1895.4371337890625,0.0,681.6121215820312,0.6436381340026855,1.0,0.0,3.0,1.0,0.0
12044280,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.530404806137085,0.3461951911449432,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8074609637260437,0.2008549124002456,0.1912775337696075,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7807226181030273,0.1816183030605316,0.1280427575111389,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7512674331665039,0.161592811346054,0.1544263809919357,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7710259556770325,0.1747943311929702,0.7925822734832764,285.039794921875,286.25079345703125,292.34332275390625,286.728515625,292.3412170410156,297.1119384765625,285.0408020019531,1.0,0.3645684421062469,1.0,1.0,0.0,1.0,-1.9355310201644893,1.935528039932251,3.021569909833488e-06,1.4931268692016602,0.8215221166610718,0.8215221166610718,0.0,60.5255126953125,39.0,14288.0126953125,-0.0,613.135986328125,1.0,283.1499938964844,284.4713439941406,289.7075500488281,290.702880859375,293.1499938964844,293.1499938964844,283.1499938964844,22424.837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488001704216003,1.0,0.0,0.0,2.580283164978028,2.580296039581299,4.442506735813369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.805419921875,0.0,565.0944213867188,1895.4371337890625,0.0,681.6121215820312,0.6436381340026855,1.0,0.0,3.0,1.0,0.0
12044340,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9990000128746032,0.5392370223999023,0.3300544321537018,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8205669522285461,0.2015033960342407,0.191708818078041,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7930915355682373,0.1814635396003723,0.1278061866760254,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7626272439956665,0.1614918559789657,0.154155895113945,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7823588848114014,0.1741751581430435,0.7888261675834656,285.0638732910156,286.2098693847656,292.40020751953125,286.77301025390625,292.3980712890625,297.1553955078125,285.0657958984375,1.0,0.3579960763454437,1.0,1.0,0.0,1.0,-1.911539912223816,1.9115369319915767,2.9481695946742548e-06,1.474279284477234,0.8102005124092102,0.8102005124092102,0.0,56.69599533081055,39.0,14162.4375,-0.0,582.99072265625,1.0,283.1499938964844,284.5045471191406,289.74859619140625,290.7358093261719,293.1499938964844,293.1499938964844,283.1499938964844,21826.595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449149012565613,1.0,0.0,0.0,2.4925098419189453,2.4925220012664795,4.145406649058714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.920654296875,0.0,513.9713134765625,1895.4371337890625,0.0,665.7164916992188,0.6260588765144348,1.0,0.0,3.0,1.0,0.0
12044400,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9990000128746032,0.5416094660758972,0.3261716365814209,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8238203525543213,0.2017208933830261,0.1918709874153137,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7962258458137512,0.1814441978931427,0.1277622878551483,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7655566930770874,0.1614885628223419,0.1541112959384918,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7852413654327393,0.1740351617336273,0.7879748940467834,285.07098388671875,286.232666015625,292.4166564941406,286.7858581542969,292.4145202636719,297.16705322265625,285.0729675292969,1.0,0.3564552068710327,1.0,1.0,0.0,1.0,-1.9059418439865112,1.9059388637542725,2.931188873844804e-06,1.4698801040649414,0.8065888285636902,0.8065888285636902,0.0,55.80339431762695,57.0,14138.2373046875,-0.0,576.0595092773438,1.0,283.1499938964844,284.5135803222656,289.7610778808594,290.7464904785156,293.1499938964844,293.1499938964844,283.1499938964844,21714.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437694191932678,1.0,0.0,0.0,2.4716720581054688,2.471683979034424,4.076383675055695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.192138671875,0.0,502.4635925292969,1895.4371337890625,0.0,661.1007080078125,0.6183379888534546,1.0,0.0,3.0,1.0,0.0
12044460,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9990000128746032,0.5496358275413513,0.3269110918045044,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8245980739593506,0.2028647661209106,0.1928900927305221,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.7956241965293884,0.1815099269151687,0.1277702450752258,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.7651098370552063,0.1616267710924148,0.1541900932788849,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.7838444709777832,0.1735750287771225,0.7856622934341431,285.1246643066406,286.21160888671875,292.489990234375,286.8430480957031,292.48785400390625,297.2068786621094,285.1286315917969,1.0,0.3571812212467193,1.0,1.0,0.0,1.0,-1.905356168746948,1.9053531885147093,2.929066795331892e-06,1.469173550605774,0.7927924394607544,0.7927924394607544,0.0,55.924415588378906,75.0,14145.53125,-0.0,576.0392456054688,1.0,283.1499938964844,284.5783996582031,289.8202209472656,290.8006896972656,293.1499938964844,293.1499938964844,283.1499938964844,20812.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390176773071289,1.0,0.0,0.0,2.3563482761383057,2.3563592433929443,3.704864468545566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.826171875,0.0,440.5606384277344,1895.4371337890625,0.0,642.291015625,0.5943334102630615,1.0,0.0,3.0,1.0,0.0
12044520,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9990000128746032,0.5496358275413513,0.3269110918045044,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.8245980739593506,0.2028647661209106,0.1928900927305221,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.7956241965293884,0.1815099269151687,0.1277702450752258,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.7651098370552063,0.1616267710924148,0.1541900932788849,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.7838444709777832,0.1735750287771225,0.7856622934341431,285.1246643066406,286.21160888671875,292.489990234375,286.8430480957031,292.48785400390625,297.2068786621094,285.1286315917969,1.0,0.3571812212467193,1.0,1.0,0.0,1.0,-1.905356168746948,1.9053531885147093,2.929066795331892e-06,1.469173550605774,0.7927924394607544,0.7927924394607544,0.0,55.924415588378906,75.0,14145.53125,-0.0,576.0392456054688,1.0,283.1499938964844,284.5783996582031,289.8202209472656,290.8006896972656,293.1499938964844,293.1499938964844,283.1499938964844,20812.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390176773071289,1.0,0.0,0.0,2.3563482761383057,2.3563592433929443,3.704864468545566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.826171875,0.0,440.5606384277344,1895.4371337890625,0.0,642.291015625,0.5943334102630615,1.0,0.0,3.0,1.0,0.0
12044580,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.9990000128746032,0.5522014498710632,0.3452720642089844,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8123141527175903,0.2042192667722702,0.1942676901817321,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7813770174980164,0.1817461997270584,0.1280153542757034,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.7521752119064331,0.1619406193494796,0.154593676328659,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.769076406955719,0.1731661856174469,0.7845369577407837,285.1923522949219,286.1875915527344,292.5633239746094,286.9000549316406,292.56121826171875,297.2176818847656,285.1971435546875,1.0,0.3645760715007782,1.0,1.0,0.0,1.0,-1.9284733533859253,1.9284703731536863,2.9992895633768057e-06,1.487177848815918,0.7803319692611694,0.7803319692611694,0.0,60.1474838256836,93.0,14318.9775390625,-0.0,606.6673583984375,1.0,283.1499938964844,284.6508483886719,289.8907470703125,290.8769226074219,293.1499938964844,293.1499938964844,283.1499938964844,20297.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370001196861267,1.0,0.0,0.0,2.268849849700928,2.268860101699829,3.434826965076354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.841552734375,0.0,397.9427795410156,1895.4371337890625,0.0,634.4672241210938,0.574508011341095,1.0,0.0,3.0,1.0,0.0
12044640,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.9990000128746032,0.5522014498710632,0.3452720642089844,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8123141527175903,0.2042192667722702,0.1942676901817321,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7813770174980164,0.1817461997270584,0.1280153542757034,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.7521752119064331,0.1619406193494796,0.154593676328659,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.769076406955719,0.1731661856174469,0.7845369577407837,285.1923522949219,286.1875915527344,292.5633239746094,286.9000549316406,292.56121826171875,297.2176818847656,285.1971435546875,1.0,0.3645760715007782,1.0,1.0,0.0,1.0,-1.9284733533859253,1.9284703731536863,2.9992895633768057e-06,1.487177848815918,0.7803319692611694,0.7803319692611694,0.0,60.1474838256836,93.0,14318.9775390625,-0.0,606.6673583984375,1.0,283.1499938964844,284.6508483886719,289.8907470703125,290.8769226074219,293.1499938964844,293.1499938964844,283.1499938964844,20297.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370001196861267,1.0,0.0,0.0,2.268849849700928,2.268860101699829,3.434826965076354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.841552734375,0.0,397.9427795410156,1895.4371337890625,0.0,634.4672241210938,0.574508011341095,1.0,0.0,3.0,1.0,0.0
12044700,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.9990000128746032,0.5514672994613647,0.359504759311676,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.8024822473526001,0.2049513012170791,0.1950592398643493,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.7711277604103088,0.181904911994934,0.1282036900520324,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.7430189251899719,0.1621415168046951,0.1548874825239181,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.7586866021156311,0.1729216277599334,0.7840715646743774,285.2304992675781,286.15899658203125,292.6000061035156,286.928466796875,292.597900390625,297.212646484375,285.2356262207031,1.0,0.3702568411827087,1.0,1.0,0.0,1.0,-1.9465304613113403,1.946527361869812,3.0548592349077808e-06,1.5012820959091189,0.7748080492019653,0.7748080492019653,0.0,63.569034576416016,93.0,14446.6787109375,-0.0,631.4749145507812,1.0,283.1499938964844,284.6900634765625,289.928466796875,290.9209289550781,293.1499938964844,293.1499938964844,283.1499938964844,20107.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374605059623718,1.0,0.0,0.0,2.2302703857421875,2.230280637741089,3.319009067581647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.67724609375,0.0,380.2481384277344,1895.4371337890625,0.0,636.244140625,0.5658400058746338,1.0,0.0,3.0,1.0,0.0
12044760,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.9990000128746032,0.5494643449783325,0.3763792812824249,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.7911296486854553,0.2057106792926788,0.1959074437618255,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.7598804831504822,0.1820822954177856,0.1284276247024536,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7330041527748108,0.1623634099960327,0.155231773853302,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.7473775148391724,0.1726363003253936,0.7835726141929626,285.270751953125,286.1606750488281,292.6366577148437,286.9568176269531,292.63458251953125,297.2016906738281,285.27606201171875,1.0,0.3770078718662262,1.0,1.0,0.0,1.0,-1.967892289161682,1.9678891897201536,3.121353984170128e-06,1.5179752111434937,0.769363522529602,0.769363522529602,0.0,67.7869873046875,96.0,14596.2744140625,-0.0,661.9467163085938,1.0,283.1499938964844,284.73052978515625,289.96649169921875,290.9672241210937,293.1499938964844,293.1499938964844,283.1499938964844,19915.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389160513877869,1.0,0.0,0.0,2.1954681873321533,2.195478200912476,3.21623446097874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.564453125,0.0,364.6609802246094,1895.4371337890625,0.0,641.8945922851562,0.5580012798309326,1.0,0.0,3.0,1.0,0.0
12044820,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.9990000128746032,0.5449641942977905,0.3972140252590179,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.7784289121627808,0.2068866938352584,0.1971970945596695,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.7473734617233276,0.1823592036962509,0.1287575364112854,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.7216238379478455,0.162711963057518,0.1557448357343673,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.7345008850097656,0.1721104681491851,0.7822664380073547,285.3300170898437,286.1160888671875,292.6924133300781,286.99981689453125,292.6903381347656,297.1794128417969,285.3346252441406,1.0,0.3849632441997528,1.0,1.0,0.0,1.0,-1.99391520023346,1.9939119815826416,3.203698724973947e-06,1.5384849309921265,0.7622642517089844,0.7622642517089844,0.0,73.23432922363281,96.0,14793.05859375,-0.0,700.9446411132812,1.0,283.1499938964844,284.7889709472656,290.0224304199219,291.03741455078125,293.1499938964844,293.1499938964844,283.1499938964844,19686.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542716920375824,1.0,0.0,0.0,2.147169589996338,2.147179126739502,3.076281700487016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.547119140625,0.0,343.9280090332031,1895.4371337890625,0.0,656.8875732421875,0.5471971035003662,1.0,0.0,3.0,1.0,0.0
12044880,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.9990000128746032,0.5434220433235168,0.4031271338462829,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7750768065452576,0.2072633206844329,0.1976050734519958,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460693359375,0.7440731525421143,0.1824486851692199,0.1288598626852035,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.7184997200965881,0.1628251373767852,0.1559053212404251,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.7310112714767456,0.1719297170639038,0.7817471623420715,285.3473205566406,286.1307983398437,292.7099914550781,287.01336669921875,292.7079467773437,297.1725769042969,285.351806640625,1.0,0.3872801959514618,1.0,1.0,0.0,1.0,-2.001199245452881,2.0011961460113525,3.2269256280415e-06,1.54420268535614,0.7598336935043335,0.7598336935043335,0.0,74.82579040527344,99.0,14849.62890625,-0.0,712.2579956054688,1.0,283.1499938964844,284.8061218261719,290.0389404296875,291.0583801269531,293.1499938964844,293.1499938964844,283.1499938964844,19614.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441725850105286,1.0,0.0,0.0,2.133345365524292,2.133354902267456,3.0367971248779213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.23681640625,0.0,338.11553955078125,1895.4371337890625,0.0,662.7216796875,0.5440978407859802,1.0,0.0,3.0,1.0,0.0
12044940,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.9990000128746032,0.5366499423980713,0.4253470301628113,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.7634568810462952,0.2088622450828552,0.1993164867162704,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.7325037717819214,0.1828355491161346,0.1292837113142013,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.7067326903343201,0.1633148491382599,0.1565751135349273,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.7182106375694275,0.1711547523736953,0.779325544834137,285.41583251953125,286.0979919433594,292.7833251953125,287.06964111328125,292.78131103515625,297.1490783691406,285.4198913574219,1.0,0.3960343301296234,1.0,1.0,0.0,1.0,-2.0283477306365967,2.0283443927764893,3.3142921438411577e-06,1.5655046701431274,0.7516031861305237,0.7516031861305237,0.0,80.99275970458984,102.0,15067.6669921875,-0.0,755.9085083007812,1.0,283.1499938964844,284.8739929199219,290.10064697265625,291.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,19369.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505504012107849,1.0,0.0,0.0,2.0804059505462646,2.0804150104522705,2.88794893776867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.5166015625,0.0,316.6174621582031,1895.4371337890625,0.0,688.89501953125,0.5322992205619812,1.0,0.0,3.0,1.0,0.0
12045000,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.9990000128746032,0.5366499423980713,0.4253470301628113,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.7634568810462952,0.2088622450828552,0.1993164867162704,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.7325037717819214,0.1828355491161346,0.1292837113142013,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.7067326903343201,0.1633148491382599,0.1565751135349273,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.7182106375694275,0.1711547523736953,0.779325544834137,285.41583251953125,286.0979919433594,292.7833251953125,287.06964111328125,292.78131103515625,297.1490783691406,285.4198913574219,1.0,0.3960343301296234,1.0,1.0,0.0,1.0,-2.0283477306365967,2.0283443927764893,3.3142921438411577e-06,1.5655046701431274,0.7516031861305237,0.7516031861305237,0.0,80.99275970458984,102.0,15067.6669921875,-0.0,755.9085083007812,1.0,283.1499938964844,284.8739929199219,290.10064697265625,291.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,19369.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505504012107849,1.0,0.0,0.0,2.0804059505462646,2.0804150104522705,2.88794893776867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.5166015625,0.0,316.6174621582031,1895.4371337890625,0.0,688.89501953125,0.5322992205619812,1.0,0.0,3.0,1.0,0.0
12045060,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.9990000128746032,0.5292443633079529,0.4442287385463714,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.7548020482063293,0.2105203866958618,0.2010567486286163,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.477783203125,0.7234808206558228,0.1832568496465683,0.1297115683555603,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.6970281004905701,0.1638414412736892,0.1572539508342743,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.7071056962013245,0.170420154929161,0.7768614292144775,285.4788513183594,286.062255859375,292.8566589355469,287.1256103515625,292.85467529296875,297.1407775878906,285.4825439453125,1.0,0.4035817980766296,1.0,1.0,0.0,1.0,-2.051486015319824,2.051482677459717,3.389741777937161e-06,1.5836490392684937,0.744661271572113,0.744661271572113,0.0,86.4739990234375,90.0,15266.6162109375,-0.0,794.7548217773438,1.0,283.1499938964844,284.93603515625,290.154052734375,291.20562744140625,293.1499938964844,293.1499938964844,283.1499938964844,19157.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563277006149292,1.0,0.0,0.0,2.035462141036988,2.035470962524414,2.764518285403028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.862060546875,0.0,299.1099548339844,1895.4371337890625,0.0,713.4838256835938,0.522301197052002,1.0,0.0,3.0,1.0,0.0
12045120,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.9990000128746032,0.5292443633079529,0.4442287385463714,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.7548020482063293,0.2105203866958618,0.2010567486286163,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.477783203125,0.7234808206558228,0.1832568496465683,0.1297115683555603,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.6970281004905701,0.1638414412736892,0.1572539508342743,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.7071056962013245,0.170420154929161,0.7768614292144775,285.4788513183594,286.062255859375,292.8566589355469,287.1256103515625,292.85467529296875,297.1407775878906,285.4825439453125,1.0,0.4035817980766296,1.0,1.0,0.0,1.0,-2.051486015319824,2.051482677459717,3.389741777937161e-06,1.5836490392684937,0.744661271572113,0.744661271572113,0.0,86.4739990234375,90.0,15266.6162109375,-0.0,794.7548217773438,1.0,283.1499938964844,284.93603515625,290.154052734375,291.20562744140625,293.1499938964844,293.1499938964844,283.1499938964844,19157.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563277006149292,1.0,0.0,0.0,2.035462141036988,2.035470962524414,2.764518285403028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.862060546875,0.0,299.1099548339844,1895.4371337890625,0.0,713.4838256835938,0.522301197052002,1.0,0.0,3.0,1.0,0.0
12045180,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.9990000128746032,0.5224521160125732,0.4480904638767242,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.754671037197113,0.2122253626585006,0.2026960551738739,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.7221136689186096,0.1837013810873031,0.1300479918718338,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6957562565803528,0.1643896698951721,0.1578079462051391,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.704047441482544,0.1697634160518646,0.7740243077278137,285.528076171875,286.0235900878906,292.92999267578125,287.1812744140625,292.9280090332031,297.1444702148437,285.5303955078125,1.0,0.404550552368164,1.0,1.0,0.0,1.0,-2.055773496627808,2.0557701587677,3.4042227525787894e-06,1.5872679948806765,0.738830029964447,0.738830029964447,0.0,87.61898803710938,78.0,15368.4306640625,-0.0,802.48779296875,1.0,283.1499938964844,284.9844055175781,290.2032470703125,291.2654113769531,293.1499938964844,293.1499938964844,283.1499938964844,18974.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607874989509583,1.0,0.0,0.0,1.997560977935791,1.997569561004639,2.662523570506892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.70703125,0.0,284.8561096191406,1895.4371337890625,0.0,733.0521240234375,0.5138775110244751,1.0,0.0,3.0,1.0,0.0
12045240,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.9990000128746032,0.5224521160125732,0.4480904638767242,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.754671037197113,0.2122253626585006,0.2026960551738739,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.7221136689186096,0.1837013810873031,0.1300479918718338,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6957562565803528,0.1643896698951721,0.1578079462051391,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.704047441482544,0.1697634160518646,0.7740243077278137,285.528076171875,286.0235900878906,292.92999267578125,287.1812744140625,292.9280090332031,297.1444702148437,285.5303955078125,1.0,0.404550552368164,1.0,1.0,0.0,1.0,-2.055773496627808,2.0557701587677,3.4042227525787894e-06,1.5872679948806765,0.738830029964447,0.738830029964447,0.0,87.61898803710938,78.0,15368.4306640625,-0.0,802.48779296875,1.0,283.1499938964844,284.9844055175781,290.2032470703125,291.2654113769531,293.1499938964844,293.1499938964844,283.1499938964844,18974.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607874989509583,1.0,0.0,0.0,1.997560977935791,1.997569561004639,2.662523570506892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.70703125,0.0,284.8561096191406,1895.4371337890625,0.0,733.0521240234375,0.5138775110244751,1.0,0.0,3.0,1.0,0.0
12045300,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.9990000128746032,0.5203768610954285,0.4452973902225494,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.7571635246276855,0.2130970060825348,0.2034833133220672,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455017089844,0.7237628102302551,0.1839348226785659,0.1301865428686142,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453186035156,0.6976754665374756,0.1646753400564193,0.1580447256565094,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453796386719,0.7051094174385071,0.169462040066719,0.7724957466125488,285.54608154296875,285.9913330078125,292.9666748046875,287.2089538574219,292.96466064453125,297.1492004394531,285.5479736328125,1.0,0.4032261073589325,1.0,1.0,0.0,1.0,-2.0519843101501465,2.051980972290039,3.39192138198996e-06,1.5843912363052368,0.7363662719726562,0.7363662719726562,0.0,86.78107452392578,78.0,15384.662109375,-0.0,796.252197265625,1.0,283.1499938964844,285.0028076171875,290.2261657714844,291.2912292480469,293.1499938964844,293.1499938964844,283.1499938964844,18905.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622767806053162,1.0,0.0,0.0,1.9805803298950195,1.9805889129638672,2.617449581521214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.589599609375,0.0,278.6771240234375,1895.4371337890625,0.0,739.7025146484375,0.510131299495697,1.0,0.0,3.0,1.0,0.0
12045360,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.9990000128746032,0.5193394422531128,0.4400143921375274,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.7610838413238525,0.213982343673706,0.2042578607797622,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.7266605496406555,0.1841766685247421,0.1303120404481887,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.7009791731834412,0.1649700254201889,0.1582643091678619,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.7075716257095337,0.1691841334104538,0.770936131477356,285.5605773925781,285.98199462890625,293.0033264160156,287.236572265625,293.0013427734375,297.1542053222656,285.5620422363281,1.0,0.4009102880954742,1.0,1.0,0.0,1.0,-2.045115232467652,2.045111894607544,3.369566002220381e-06,1.579100489616394,0.7338742613792419,0.7338742613792419,0.0,85.21456909179688,66.0,15385.0029296875,-0.0,784.837890625,1.0,283.1499938964844,285.017822265625,290.2484741210937,291.3150939941406,293.1499938964844,293.1499938964844,283.1499938964844,18821.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631983876228333,1.0,0.0,0.0,1.9655107259750368,1.9655191898345947,2.577770317202521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.659423828125,0.0,273.1796264648437,1895.4371337890625,0.0,743.8474731445312,0.5067691206932068,1.0,0.0,3.0,1.0,0.0
12045420,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.9990000128746032,0.5204207301139832,0.4231241643428802,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.7730227708816528,0.2157974988222122,0.2057865709066391,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.7358794808387756,0.1846891045570373,0.1305370032787323,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.7112858891487122,0.165589302778244,0.1586696356534958,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.7160249948501587,0.1687300950288772,0.7679319381713867,285.5808410644531,285.9374694824219,293.07666015625,287.29150390625,293.0746459960937,297.1634826660156,285.5816345214844,1.0,0.3938324451446533,1.0,1.0,0.0,1.0,-2.023822069168091,2.0238187313079834,3.300614707768545e-06,1.5625933408737185,0.7297074198722839,0.7297074198722839,0.0,80.33589172363281,54.0,15342.935546875,-0.0,749.8229370117188,1.0,283.1499938964844,285.0399475097656,290.2927551269531,291.35906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18690.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634273886680603,1.0,0.0,0.0,1.938490986824036,1.938499331474304,2.507384806449409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.815673828125,0.0,263.58917236328125,1895.4371337890625,0.0,744.8807373046875,0.5007821917533875,1.0,0.0,3.0,1.0,0.0
12045480,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809936523437,0.9990000128746032,0.5204207301139832,0.4231241643428802,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.7730227708816528,0.2157974988222122,0.2057865709066391,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.7358794808387756,0.1846891045570373,0.1305370032787323,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.7112858891487122,0.165589302778244,0.1586696356534958,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.7160249948501587,0.1687300950288772,0.7679319381713867,285.5808410644531,285.9374694824219,293.07666015625,287.29150390625,293.0746459960937,297.1634826660156,285.5816345214844,1.0,0.3938324451446533,1.0,1.0,0.0,1.0,-2.023822069168091,2.0238187313079834,3.300614707768545e-06,1.5625933408737185,0.7297074198722839,0.7297074198722839,0.0,80.33589172363281,54.0,15342.935546875,-0.0,749.8229370117188,1.0,283.1499938964844,285.0399475097656,290.2927551269531,291.35906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18690.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634273886680603,1.0,0.0,0.0,1.938490986824036,1.938499331474304,2.507384806449409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.815673828125,0.0,263.58917236328125,1895.4371337890625,0.0,744.8807373046875,0.5007821917533875,1.0,0.0,3.0,1.0,0.0
12045540,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.9990000128746032,0.5257977843284607,0.3991522789001465,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7905482649803162,0.2176782488822937,0.2073161900043487,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.7498745918273926,0.185245543718338,0.1307477355003357,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.7252655625343323,0.1662528216838836,0.1590561866760254,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.7284575700759888,0.1684190034866333,0.7652978897094727,285.5910339355469,285.8900146484375,293.1499938964844,287.3460693359375,293.14794921875,297.1763610839844,285.5912170410156,1.0,0.3841491937637329,1.0,1.0,0.0,1.0,-1.9944292306900024,1.9944260120391848,3.2065897812572075e-06,1.539726734161377,0.7262495756149292,0.7262495756149292,0.0,73.73275756835938,57.0,15255.7373046875,-0.0,703.0366821289062,1.0,283.1499938964844,285.052490234375,290.3385314941406,291.4011535644531,293.1499938964844,293.1499938964844,283.1499938964844,18577.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618799328804016,1.0,0.0,0.0,1.9158414602279663,1.915849566459656,2.449133944537607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.40283203125,0.0,255.7178955078125,1895.4371337890625,0.0,737.9247436523438,0.4957643747329712,1.0,0.0,3.0,1.0,0.0
12045600,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.9990000128746032,0.5257977843284607,0.3991522789001465,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7905482649803162,0.2176782488822937,0.2073161900043487,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.7498745918273926,0.185245543718338,0.1307477355003357,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.7252655625343323,0.1662528216838836,0.1590561866760254,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.7284575700759888,0.1684190034866333,0.7652978897094727,285.5910339355469,285.8900146484375,293.1499938964844,287.3460693359375,293.14794921875,297.1763610839844,285.5912170410156,1.0,0.3841491937637329,1.0,1.0,0.0,1.0,-1.9944292306900024,1.9944260120391848,3.2065897812572075e-06,1.539726734161377,0.7262495756149292,0.7262495756149292,0.0,73.73275756835938,57.0,15255.7373046875,-0.0,703.0366821289062,1.0,283.1499938964844,285.052490234375,290.3385314941406,291.4011535644531,293.1499938964844,293.1499938964844,283.1499938964844,18577.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618799328804016,1.0,0.0,0.0,1.9158414602279663,1.915849566459656,2.449133944537607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.40283203125,0.0,255.7178955078125,1895.4371337890625,0.0,737.9247436523438,0.4957643747329712,1.0,0.0,3.0,1.0,0.0
