time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045660,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.9990000128746032,0.5339593887329102,0.3825033903121948,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017150878906,0.804416835308075,0.219652310013771,0.2090029567480087,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.7609169483184814,0.1858713328838348,0.1310586333274841,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.7356076240539551,0.1669861078262329,0.1595788151025772,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.7376114726066589,0.1682514250278473,0.7636473178863525,285.6018371582031,285.8435974121094,293.2191772460937,287.3969116210937,293.21734619140625,297.1957702636719,285.6026916503906,1.0,0.3782145977020263,1.0,1.0,0.0,1.0,-1.9754661321640008,1.975462913513184,3.146437393297674e-06,1.5247827768325806,0.7235285043716431,0.7235285043716431,0.0,69.38577270507812,60.0,15219.259765625,-0.0,673.2318115234375,1.0,283.1499938964844,285.06561279296875,290.38641357421875,291.445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18474.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559630274772644,1.0,0.0,0.0,1.897159576416016,1.8971675634384155,2.401602330337483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.914794921875,0.0,249.311279296875,1895.4371337890625,0.0,727.924560546875,0.4916137158870697,1.0,0.0,3.0,1.0,0.0
12045720,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.9990000128746032,0.5339593887329102,0.3825033903121948,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017150878906,0.804416835308075,0.219652310013771,0.2090029567480087,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.7609169483184814,0.1858713328838348,0.1310586333274841,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.7356076240539551,0.1669861078262329,0.1595788151025772,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015625,0.7376114726066589,0.1682514250278473,0.7636473178863525,285.6018371582031,285.8435974121094,293.2191772460937,287.3969116210937,293.21734619140625,297.1957702636719,285.6026916503906,1.0,0.3782145977020263,1.0,1.0,0.0,1.0,-1.9754661321640008,1.975462913513184,3.146437393297674e-06,1.5247827768325806,0.7235285043716431,0.7235285043716431,0.0,69.38577270507812,60.0,15219.259765625,-0.0,673.2318115234375,1.0,283.1499938964844,285.06561279296875,290.38641357421875,291.445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18474.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559630274772644,1.0,0.0,0.0,1.897159576416016,1.8971675634384155,2.401602330337483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.914794921875,0.0,249.311279296875,1895.4371337890625,0.0,727.924560546875,0.4916137158870697,1.0,0.0,3.0,1.0,0.0
12045780,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.9990000128746032,0.5412190556526184,0.3724643290042877,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.8139058947563171,0.2217190563678741,0.210843026638031,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178283691406,0.7684633731842041,0.1865611970424652,0.1314636617898941,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.742664635181427,0.1677811294794082,0.160227432847023,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.7435743808746338,0.168242797255516,0.7630156874656677,285.6181030273437,285.80224609375,293.2803649902344,287.4410400390625,293.2787475585937,297.2238464355469,285.6191711425781,1.0,0.3749086856842041,1.0,1.0,0.0,1.0,-1.9661210775375368,1.9661179780960083,3.1170884540188126e-06,1.5174601078033447,0.7215789556503296,0.7215789556503296,0.0,66.90156555175781,63.0,15235.0087890625,-0.0,657.5919799804688,1.0,283.1499938964844,285.0823974609375,290.4354553222656,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,18375.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584192276000977,1.0,0.0,0.0,1.882403016090393,1.882411003112793,2.364387370334953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.151611328125,0.0,244.2605743408203,1895.4371337890625,0.0,722.5963745117188,0.4883022606372833,1.0,0.0,3.0,1.0,0.0
12045840,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182556152344,0.9990000128746032,0.5412190556526184,0.3724643290042877,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.8139058947563171,0.2217190563678741,0.210843026638031,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178283691406,0.7684633731842041,0.1865611970424652,0.1314636617898941,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.742664635181427,0.1677811294794082,0.160227432847023,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.7435743808746338,0.168242797255516,0.7630156874656677,285.6181030273437,285.80224609375,293.2803649902344,287.4410400390625,293.2787475585937,297.2238464355469,285.6191711425781,1.0,0.3749086856842041,1.0,1.0,0.0,1.0,-1.9661210775375368,1.9661179780960083,3.1170884540188126e-06,1.5174601078033447,0.7215789556503296,0.7215789556503296,0.0,66.90156555175781,63.0,15235.0087890625,-0.0,657.5919799804688,1.0,283.1499938964844,285.0823974609375,290.4354553222656,291.4953308105469,293.1499938964844,293.1499938964844,283.1499938964844,18375.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584192276000977,1.0,0.0,0.0,1.882403016090393,1.882411003112793,2.364387370334953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.151611328125,0.0,244.2605743408203,1895.4371337890625,0.0,722.5963745117188,0.4883022606372833,1.0,0.0,3.0,1.0,0.0
12045900,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.9990000128746032,0.5442574620246887,0.3693281710147857,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270751953125,0.8172928690910339,0.2227843701839447,0.2118111550807953,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.7711024284362793,0.1869267970323562,0.131693959236145,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.745173454284668,0.1681983917951584,0.1605884283781051,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.7455574870109558,0.1682813614606857,0.76300448179245,285.6272277832031,285.7750549316406,293.30810546875,287.4607238769531,293.3065795898437,297.2362060546875,285.6283874511719,1.0,0.3740507364273071,1.0,1.0,0.0,1.0,-1.9642119407653809,1.9642088413238523,3.1111176213016734e-06,1.5159683227539062,0.7209575772285461,0.7209575772285461,0.0,66.16383361816406,63.0,15256.544921875,-0.0,653.6441040039062,1.0,283.1499938964844,285.09136962890625,290.458984375,291.5205993652344,293.1499938964844,293.1499938964844,283.1499938964844,18335.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584356784820557,1.0,0.0,0.0,1.8762098550796509,1.8762178421020508,2.3488551903483323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.08154296875,0.0,242.1694183349609,1895.4371337890625,0.0,722.6683959960938,0.4869171380996704,1.0,0.0,3.0,1.0,0.0
12045960,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.9990000128746032,0.5469253659248352,0.3672702610492706,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.8199424147605896,0.2238686382770538,0.2128075212240219,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.7730430364608765,0.187303826212883,0.1319398730993271,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.74705570936203,0.1686267405748367,0.1609701514244079,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6362609863281,0.7469176054000854,0.1683352589607238,0.7631288766860962,285.6366577148437,285.76593017578125,293.3340759277344,287.4788818359375,293.3326416015625,297.2467041015625,285.6378479003906,1.0,0.3736371695995331,1.0,1.0,0.0,1.0,-1.9638383388519287,1.9638352394104004,3.1099589250516142e-06,1.515682578086853,0.7203378081321716,0.7203378081321716,0.0,65.70539855957031,66.0,15286.7021484375,-0.0,651.8225708007812,1.0,283.1499938964844,285.1003112792969,290.48114013671875,291.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,18281.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588647127151489,1.0,0.0,0.0,1.871329545974732,1.8713374137878416,2.336651476753105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.067138671875,0.0,240.44422912597656,1895.4371337890625,0.0,724.5518188476562,0.4857820570468902,1.0,0.0,3.0,1.0,0.0
12046020,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.9990000128746032,0.5506682395935059,0.3659113049507141,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.8229701519012451,0.2257259041070938,0.2145355343818664,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528015136719,0.7748883962631226,0.1879566311836242,0.1323815435171127,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.7489426732063293,0.1693658232688903,0.1616498380899429,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7479209303855896,0.1684391647577285,0.7635214328765869,285.6531066894531,285.72625732421875,293.3737487792969,287.5060729980469,293.3724670410156,297.2601318359375,285.6543273925781,1.0,0.373787522315979,1.0,1.0,0.0,1.0,-1.9660967588424685,1.96609365940094,3.1170534384727944e-06,1.517469048500061,0.7199565172195435,0.7199565172195435,0.0,65.46809387207031,66.0,15350.74609375,-0.0,652.776123046875,1.0,283.1499938964844,285.11553955078125,290.5143737792969,291.5840148925781,293.1499938964844,293.1499938964844,283.1499938964844,18210.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603737831115723,1.0,0.0,0.0,1.8646079301834104,1.864615797996521,2.319895600066957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.318603515625,0.0,238.0919647216797,1895.4371337890625,0.0,731.215087890625,0.4842229783535003,1.0,0.0,3.0,1.0,0.0
12046080,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.9990000128746032,0.5512847900390625,0.3659185171127319,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560363769531,0.8233663439750671,0.2260840386152267,0.2148714363574981,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559143066406,0.7750567197799683,0.1880831122398376,0.1324690729379654,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.7491363883018494,0.1695088148117065,0.1617839485406875,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.7479442358016968,0.1684589982032776,0.7636111974716187,285.6562194824219,285.734619140625,293.3807678222656,287.51080322265625,293.3795166015625,297.2621459960937,285.6574401855469,1.0,0.3739213943481445,1.0,1.0,0.0,1.0,-1.9668824672698968,1.96687924861908,3.119520442851353e-06,1.5180883407592771,0.7197412848472595,0.7197412848472595,0.0,65.48976135253906,69.0,15364.8291015625,-0.0,653.45703125,1.0,283.1499938964844,285.11834716796875,290.52008056640625,291.5909118652344,293.1499938964844,293.1499938964844,283.1499938964844,18195.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607534646987915,1.0,0.0,0.0,1.863679051399231,1.8636869192123413,2.317584915090265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.38818359375,0.0,237.7454528808593,1895.4371337890625,0.0,732.90087890625,0.4839961230754852,1.0,0.0,3.0,1.0,0.0
12046140,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.9990000128746032,0.55450838804245,0.3676052093505859,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.8247277140617371,0.2283478826284408,0.2170108407735824,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.7749685645103455,0.1888841092586517,0.1330350190401077,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.749311089515686,0.1704135835170745,0.1626482903957367,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.747035801410675,0.1685714274644851,0.7642053365707397,285.6758117675781,285.7082214355469,293.4209289550781,287.5372009277344,293.4198913574219,297.2709655761719,285.6770324707031,1.0,0.3753946423530578,1.0,1.0,0.0,1.0,-1.9739059209823608,1.9739028215408323,3.141612069157418e-06,1.5236178636550903,0.7197210192680359,0.7197210192680359,0.0,66.03630828857422,72.0,15461.876953125,-0.0,660.7512817382812,1.0,283.1499938964844,285.1357116699219,290.5511474609375,291.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,18115.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635819435119629,1.0,0.0,0.0,1.8591508865356443,1.859158635139465,2.306336455148994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.51025390625,0.0,236.05128479003903,1895.4371337890625,0.0,745.5789794921875,0.4828839898109436,1.0,0.0,3.0,1.0,0.0
12046200,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.9990000128746032,0.55450838804245,0.3676052093505859,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.8247277140617371,0.2283478826284408,0.2170108407735824,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.7749685645103455,0.1888841092586517,0.1330350190401077,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.749311089515686,0.1704135835170745,0.1626482903957367,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.747035801410675,0.1685714274644851,0.7642053365707397,285.6758117675781,285.7082214355469,293.4209289550781,287.5372009277344,293.4198913574219,297.2709655761719,285.6770324707031,1.0,0.3753946423530578,1.0,1.0,0.0,1.0,-1.9739059209823608,1.9739028215408323,3.141612069157418e-06,1.5236178636550903,0.7197210192680359,0.7197210192680359,0.0,66.03630828857422,72.0,15461.876953125,-0.0,660.7512817382812,1.0,283.1499938964844,285.1357116699219,290.5511474609375,291.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,18115.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635819435119629,1.0,0.0,0.0,1.8591508865356443,1.859158635139465,2.306336455148994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.51025390625,0.0,236.05128479003903,1895.4371337890625,0.0,745.5789794921875,0.4828839898109436,1.0,0.0,3.0,1.0,0.0
12046260,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9990000128746032,0.5567407011985779,0.37164968252182,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.8245029449462891,0.2306465208530426,0.2192062735557556,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7732621431350708,0.1896957755088806,0.1336251944303512,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.7480128407478333,0.1713302433490753,0.1635465919971466,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.7446268200874329,0.1686520874500274,0.7647716999053955,285.6947631835937,285.68658447265625,293.4551086425781,287.5585021972656,293.4542236328125,297.2743530273437,285.6959228515625,1.0,0.3777681589126587,1.0,1.0,0.0,1.0,-1.9838653802871704,1.983862280845642,3.173073082507472e-06,1.5314491987228394,0.7202014923095703,0.7202014923095703,0.0,67.17847442626953,75.0,15571.91015625,-0.0,672.4144287109375,1.0,283.1499938964844,285.1518859863281,290.57489013671875,291.6622314453125,293.1499938964844,293.1499938964844,283.1499938964844,18044.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668885707855225,1.0,0.0,0.0,1.8574217557907104,1.8574295043945312,2.3020483297386818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.32177734375,0.0,235.25103759765625,1895.4371337890625,0.0,760.6708374023438,0.4823781251907348,1.0,0.0,3.0,1.0,0.0
12046320,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9990000128746032,0.5567407011985779,0.37164968252182,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.8245029449462891,0.2306465208530426,0.2192062735557556,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7732621431350708,0.1896957755088806,0.1336251944303512,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.7480128407478333,0.1713302433490753,0.1635465919971466,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.7446268200874329,0.1686520874500274,0.7647716999053955,285.6947631835937,285.68658447265625,293.4551086425781,287.5585021972656,293.4542236328125,297.2743530273437,285.6959228515625,1.0,0.3777681589126587,1.0,1.0,0.0,1.0,-1.9838653802871704,1.983862280845642,3.173073082507472e-06,1.5314491987228394,0.7202014923095703,0.7202014923095703,0.0,67.17847442626953,75.0,15571.91015625,-0.0,672.4144287109375,1.0,283.1499938964844,285.1518859863281,290.57489013671875,291.6622314453125,293.1499938964844,293.1499938964844,283.1499938964844,18044.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668885707855225,1.0,0.0,0.0,1.8574217557907104,1.8574295043945312,2.3020483297386818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.32177734375,0.0,235.25103759765625,1895.4371337890625,0.0,760.6708374023438,0.4823781251907348,1.0,0.0,3.0,1.0,0.0
12046380,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127685546875,0.9990000128746032,0.5580824613571167,0.3774870336055755,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.8231104612350464,0.2329705208539962,0.2214435636997223,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7703837156295776,0.1905108243227005,0.1342307180166244,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.7456478476524353,0.1722512543201446,0.1644666641950607,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.741133451461792,0.1686932295560836,0.7652431130409241,285.7126159667969,285.6695556640625,293.4837646484375,287.5750732421875,293.4830322265625,297.2734069824219,285.7137145996094,1.0,0.3808156549930572,1.0,1.0,0.0,1.0,-1.9959592819213867,1.9959561824798584,3.211498778910027e-06,1.540951132774353,0.7211052179336548,0.7211052179336548,0.0,68.7872543334961,78.0,15690.3330078125,-0.0,687.4740600585938,1.0,283.1499938964844,285.1665344238281,290.59246826171875,291.68853759765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703815221786499,1.0,0.0,0.0,1.8581445217132568,1.8581522703170776,2.303840460626816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.926513671875,0.0,235.23458862304688,1895.4371337890625,0.0,776.9342041015625,0.4824064671993255,1.0,0.0,3.0,1.0,0.0
12046440,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127685546875,0.9990000128746032,0.5580824613571167,0.3774870336055755,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.8231104612350464,0.2329705208539962,0.2214435636997223,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7703837156295776,0.1905108243227005,0.1342307180166244,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.7456478476524353,0.1722512543201446,0.1644666641950607,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.741133451461792,0.1686932295560836,0.7652431130409241,285.7126159667969,285.6695556640625,293.4837646484375,287.5750732421875,293.4830322265625,297.2734069824219,285.7137145996094,1.0,0.3808156549930572,1.0,1.0,0.0,1.0,-1.9959592819213867,1.9959561824798584,3.211498778910027e-06,1.540951132774353,0.7211052179336548,0.7211052179336548,0.0,68.7872543334961,78.0,15690.3330078125,-0.0,687.4740600585938,1.0,283.1499938964844,285.1665344238281,290.59246826171875,291.68853759765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703815221786499,1.0,0.0,0.0,1.8581445217132568,1.8581522703170776,2.303840460626816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.926513671875,0.0,235.23458862304688,1895.4371337890625,0.0,776.9342041015625,0.4824064671993255,1.0,0.0,3.0,1.0,0.0
12046500,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.9990000128746032,0.5584431290626526,0.3809304535388946,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.8220881223678589,0.2341400235891342,0.222574695944786,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.7686269283294678,0.1909181028604507,0.1345372498035431,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.7441763281822205,0.1727117449045181,0.1649320572614669,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.7390937209129333,0.1686985343694687,0.7654339075088501,285.7210693359375,285.6561584472656,293.49615478515625,287.58172607421875,293.4954833984375,297.2716064453125,285.72216796875,1.0,0.3825351595878601,1.0,1.0,0.0,1.0,-2.0026087760925293,2.002605438232422,3.2327295684808632e-06,1.5461723804473877,0.7217575907707214,0.7217575907707214,0.0,69.73408508300781,78.0,15751.201171875,-0.0,696.0374145507812,1.0,283.1499938964844,285.1733093261719,290.59930419921875,291.69970703125,293.1499938964844,293.1499938964844,283.1499938964844,17960.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572149395942688,1.0,0.0,0.0,1.8591525554656985,1.859160304069519,2.3063405762968614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.287353515625,0.0,235.459701538086,1895.4371337890625,0.0,785.292724609375,0.4825758635997772,1.0,0.0,3.0,1.0,0.0
12046560,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.9990000128746032,0.5586022138595581,0.3846632540225982,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.8208946585655212,0.2353140264749527,0.2237130999565124,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.7667102217674255,0.1913248002529144,0.134845569729805,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.7425585985183716,0.1731716990470886,0.165399968624115,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.728759765625,0.7369053363800049,0.168693795800209,0.7655923962593079,285.7290954589844,285.6568908691406,293.5073547363281,287.5873413085937,293.5067749023437,297.26910400390625,285.7301025390625,1.0,0.3843623697757721,1.0,1.0,0.0,1.0,-2.0095808506011963,2.009577512741089,3.255070623708889e-06,1.551645040512085,0.722359299659729,0.722359299659729,0.0,70.76298522949219,81.0,15813.681640625,-0.0,705.1957397460938,1.0,283.1499938964844,285.1794738769531,290.60498046875,291.7097473144531,293.1499938964844,293.1499938964844,283.1499938964844,17928.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739157795906067,1.0,0.0,0.0,1.860978126525879,1.8609859943389893,2.3108722757569922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.456787109375,0.0,235.89894104003903,1895.4371337890625,0.0,793.7303466796875,0.4828987717628479,1.0,0.0,3.0,1.0,0.0
12046620,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9990000128746032,0.5583650469779968,0.3927918374538421,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8181399703025818,0.2376733571290969,0.2260079532861709,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.7625603675842285,0.1921354085206985,0.1354656815528869,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7390295267105103,0.1740887612104416,0.1663405150175094,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.7322256565093994,0.1686573624610901,0.7658185362815857,285.7441101074219,285.6484069824219,293.52642822265625,287.595703125,293.5259704589844,297.2625427246094,285.7450256347656,1.0,0.3882642090320587,1.0,1.0,0.0,1.0,-2.0242440700531006,2.024240732192993,3.302320692455396e-06,1.5631482601165771,0.7238821983337402,0.7238821983337402,0.0,73.02085876464844,84.0,15939.1279296875,-0.0,724.9703369140625,1.0,283.1499938964844,285.1907958984375,290.6133117675781,291.7266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17884.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577441394329071,1.0,0.0,0.0,1.8655399084091189,1.865547776222229,2.322215379990667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.013671875,0.0,237.13009643554688,1895.4371337890625,0.0,810.8324584960938,0.4837738573551178,1.0,0.0,3.0,1.0,0.0
12046680,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9990000128746032,0.5583650469779968,0.3927918374538421,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8181399703025818,0.2376733571290969,0.2260079532861709,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.7625603675842285,0.1921354085206985,0.1354656815528869,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7390295267105103,0.1740887612104416,0.1663405150175094,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.7322256565093994,0.1686573624610901,0.7658185362815857,285.7441101074219,285.6484069824219,293.52642822265625,287.595703125,293.5259704589844,297.2625427246094,285.7450256347656,1.0,0.3882642090320587,1.0,1.0,0.0,1.0,-2.0242440700531006,2.024240732192993,3.302320692455396e-06,1.5631482601165771,0.7238821983337402,0.7238821983337402,0.0,73.02085876464844,84.0,15939.1279296875,-0.0,724.9703369140625,1.0,283.1499938964844,285.1907958984375,290.6133117675781,291.7266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17884.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577441394329071,1.0,0.0,0.0,1.8655399084091189,1.865547776222229,2.322215379990667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.013671875,0.0,237.13009643554688,1895.4371337890625,0.0,810.8324584960938,0.4837738573551178,1.0,0.0,3.0,1.0,0.0
12046740,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.9990000128746032,0.5573949217796326,0.4015914797782898,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.8150426149368286,0.2400469630956649,0.2283242642879486,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.7581626772880554,0.1929416954517364,0.1360886394977569,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.7352574467658997,0.1750010251998901,0.1672845780849456,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.7272753119468689,0.16858871281147,0.7659308314323425,285.75762939453125,285.64373779296875,293.5414428710937,287.6005554199219,293.5411071777344,297.25469970703125,285.7584533691406,1.0,0.3924182057380676,1.0,1.0,0.0,1.0,-2.0396101474761963,2.039606809616089,3.352220346641843e-06,1.5751936435699463,0.7256093621253967,0.7256093621253967,0.0,75.49932098388672,87.0,16064.79296875,-0.0,746.3649291992188,1.0,283.1499938964844,285.20050048828125,290.61798095703125,291.7397766113281,293.1499938964844,293.1499938964844,283.1499938964844,17847.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580928385257721,1.0,0.0,0.0,1.8715087175369265,1.8715165853500368,2.337099118676633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.640869140625,0.0,238.8343048095703,1895.4371337890625,0.0,828.0927124023438,0.4849644005298614,1.0,0.0,3.0,1.0,0.0
12046800,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.9990000128746032,0.5573949217796326,0.4015914797782898,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.8150426149368286,0.2400469630956649,0.2283242642879486,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.7581626772880554,0.1929416954517364,0.1360886394977569,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.7352574467658997,0.1750010251998901,0.1672845780849456,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.7272753119468689,0.16858871281147,0.7659308314323425,285.75762939453125,285.64373779296875,293.5414428710937,287.6005554199219,293.5411071777344,297.25469970703125,285.7584533691406,1.0,0.3924182057380676,1.0,1.0,0.0,1.0,-2.0396101474761963,2.039606809616089,3.352220346641843e-06,1.5751936435699463,0.7256093621253967,0.7256093621253967,0.0,75.49932098388672,87.0,16064.79296875,-0.0,746.3649291992188,1.0,283.1499938964844,285.20050048828125,290.61798095703125,291.7397766113281,293.1499938964844,293.1499938964844,283.1499938964844,17847.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580928385257721,1.0,0.0,0.0,1.8715087175369265,1.8715165853500368,2.337099118676633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.640869140625,0.0,238.8343048095703,1895.4371337890625,0.0,828.0927124023438,0.4849644005298614,1.0,0.0,3.0,1.0,0.0
12046860,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698974609375,0.9990000128746032,0.5556879043579102,0.4108331203460693,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.8117477893829346,0.2424345463514328,0.2306596040725708,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.7536906599998474,0.1937438547611236,0.1367130726575851,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.7313840985298157,0.1759081929922104,0.1682298481464386,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.722165048122406,0.1684947460889816,0.7659496665000916,285.769775390625,285.6426086425781,293.55291748046875,287.6022644042969,293.5526428222656,297.2469787597656,285.7705078125,1.0,0.3967424929141998,1.0,1.0,0.0,1.0,-2.0554213523864746,2.055418014526367,3.403975370019907e-06,1.5875781774520874,0.7274786829948425,0.7274786829948425,0.0,78.1466293334961,90.0,16189.318359375,-0.0,769.0274658203125,1.0,283.1499938964844,285.20880126953125,290.619384765625,291.7494201660156,293.1499938964844,293.1499938964844,283.1499938964844,17819.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843525528907776,1.0,0.0,0.0,1.878568172454834,1.8785760402679443,2.354763637413271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.390869140625,0.0,240.91842651367188,1895.4371337890625,0.0,845.3814086914062,0.4864030480384826,1.0,0.0,3.0,1.0,0.0
12046920,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698974609375,0.9990000128746032,0.5556879043579102,0.4108331203460693,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.8117477893829346,0.2424345463514328,0.2306596040725708,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.7536906599998474,0.1937438547611236,0.1367130726575851,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.7313840985298157,0.1759081929922104,0.1682298481464386,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.722165048122406,0.1684947460889816,0.7659496665000916,285.769775390625,285.6426086425781,293.55291748046875,287.6022644042969,293.5526428222656,297.2469787597656,285.7705078125,1.0,0.3967424929141998,1.0,1.0,0.0,1.0,-2.0554213523864746,2.055418014526367,3.403975370019907e-06,1.5875781774520874,0.7274786829948425,0.7274786829948425,0.0,78.1466293334961,90.0,16189.318359375,-0.0,769.0274658203125,1.0,283.1499938964844,285.20880126953125,290.619384765625,291.7494201660156,293.1499938964844,293.1499938964844,283.1499938964844,17819.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843525528907776,1.0,0.0,0.0,1.878568172454834,1.8785760402679443,2.354763637413271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.390869140625,0.0,240.91842651367188,1895.4371337890625,0.0,845.3814086914062,0.4864030480384826,1.0,0.0,3.0,1.0,0.0
12046980,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.9990000128746032,0.5531879663467407,0.4203383922576904,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806396484375,0.8083562254905701,0.2448370158672332,0.2330131083726883,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.7492660284042358,0.194543108344078,0.1373385787010193,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.7275016903877258,0.1768109500408172,0.1691752672195434,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.716941237449646,0.1683842837810516,0.7659055590629578,285.7807006835937,285.6446533203125,293.5613098144531,287.60125732421875,293.5611267089844,297.2414245605469,285.7813720703125,1.0,0.4011753797531128,1.0,1.0,0.0,1.0,-2.071497201919556,2.071493625640869,3.4570223306218395e-06,1.6001595258712769,0.729435384273529,0.729435384273529,0.0,80.92102813720703,93.0,16311.8515625,-0.0,792.6889038085938,1.0,283.1499938964844,285.21588134765625,290.617919921875,291.75592041015625,293.1499938964844,293.1499938964844,283.1499938964844,17798.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876900553703308,1.0,0.0,0.0,1.8864291906356807,1.8864370584487915,2.374512177993893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.32763671875,0.0,243.29611206054688,1895.4371337890625,0.0,862.560791015625,0.4880277514457702,1.0,0.0,3.0,1.0,0.0
12047040,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.9990000128746032,0.5531879663467407,0.4203383922576904,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806396484375,0.8083562254905701,0.2448370158672332,0.2330131083726883,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.7492660284042358,0.194543108344078,0.1373385787010193,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.7275016903877258,0.1768109500408172,0.1691752672195434,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.716941237449646,0.1683842837810516,0.7659055590629578,285.7807006835937,285.6446533203125,293.5613098144531,287.60125732421875,293.5611267089844,297.2414245605469,285.7813720703125,1.0,0.4011753797531128,1.0,1.0,0.0,1.0,-2.071497201919556,2.071493625640869,3.4570223306218395e-06,1.6001595258712769,0.729435384273529,0.729435384273529,0.0,80.92102813720703,93.0,16311.8515625,-0.0,792.6889038085938,1.0,283.1499938964844,285.21588134765625,290.617919921875,291.75592041015625,293.1499938964844,293.1499938964844,283.1499938964844,17798.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876900553703308,1.0,0.0,0.0,1.8864291906356807,1.8864370584487915,2.374512177993893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.32763671875,0.0,243.29611206054688,1895.4371337890625,0.0,862.560791015625,0.4880277514457702,1.0,0.0,3.0,1.0,0.0
12047100,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.9990000128746032,0.5515957474708557,0.4251454770565033,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78570556640625,0.8066467642784119,0.2460443973541259,0.234196737408638,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78564453125,0.7470980286598206,0.1949422657489776,0.1376518309116363,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.72557532787323,0.1772611141204834,0.1696479767560959,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.714287281036377,0.1683270782232284,0.7658724188804626,285.7857971191406,285.640869140625,293.5645446777344,287.599853515625,293.5643920898437,297.2403564453125,285.78643798828125,1.0,0.4034180045127868,1.0,1.0,0.0,1.0,-2.0795960426330566,2.079592704772949,3.483909722490353e-06,1.6064939498901367,0.7304907441139221,0.7304907441139221,0.0,82.34508514404297,93.0,16371.9130859375,-0.0,804.830078125,1.0,283.1499938964844,285.2190856933594,290.61627197265625,291.75811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17795.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893193483352661,1.0,0.0,0.0,1.8904424905776973,1.890450358390808,2.384626327511796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.48681640625,0.0,244.5472106933593,1895.4371337890625,0.0,871.0664672851562,0.4888730943202972,1.0,0.0,3.0,1.0,0.0
12047160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906494140625,0.9990000128746032,0.5497042536735535,0.4299609661102295,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.8049447536468506,0.2472568154335022,0.2353853583335876,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.7449742555618286,0.1953418105840683,0.137965589761734,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7236694097518921,0.1777111291885376,0.170120894908905,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903747558594,0.7116124629974365,0.1682791709899902,0.7658621072769165,285.79058837890625,285.6494140625,293.5671691894531,287.597900390625,293.5670471191406,297.2377014160156,285.7911682128906,1.0,0.4056728482246399,1.0,1.0,0.0,1.0,-2.0877394676208496,2.087735891342163,3.51105290974374e-06,1.612859845161438,0.7314353585243225,0.7314353585243225,0.0,83.7871322631836,96.0,16432.083984375,-0.0,817.1610107421875,1.0,283.1499938964844,285.2219543457031,290.6140441894531,291.7597045898437,293.1499938964844,293.1499938964844,283.1499938964844,17783.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909168124198914,1.0,0.0,0.0,1.8948441743850708,1.8948520421981807,2.395743763372593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.53662109375,0.0,245.891830444336,1895.4371337890625,0.0,879.4824829101562,0.489784687757492,1.0,0.0,3.0,1.0,0.0
12047220,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.9990000128746032,0.5456374287605286,0.4387915134429931,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.8019133806228638,0.2495014518499374,0.2375860065221786,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.7412043809890747,0.1960789859294891,0.1385448724031448,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.7202309966087341,0.1785399466753006,0.1709924936294555,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.7066531777381897,0.168210819363594,0.7659557461738586,285.7990417480469,285.64520263671875,293.5706787109375,287.5931091308594,293.5705871582031,297.2333679199219,285.7995910644531,1.0,0.4098429977893829,1.0,1.0,0.0,1.0,-2.1028430461883545,2.102839469909668,3.561687435649219e-06,1.6246598958969116,0.7334160804748535,0.7334160804748535,0.0,86.47442626953125,96.0,16541.015625,-0.0,840.3092041015625,1.0,283.1499938964844,285.2269897460937,290.60870361328125,291.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,17776.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593782901763916,1.0,0.0,0.0,1.9028420448303225,1.9028500318527224,2.41601100015032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.886474609375,0.0,248.4021759033203,1895.4371337890625,0.0,894.7737426757812,0.491468608379364,1.0,0.0,3.0,1.0,0.0
12047280,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9990000128746032,0.5452541708946228,0.4395584464073181,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996520996094,0.8016558885574341,0.2496974319219589,0.2377782464027404,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995910644531,0.7408841252326965,0.196143165230751,0.1385953873395919,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.799560546875,0.7199351191520691,0.1786120384931564,0.1710684150457382,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.7062228322029114,0.1682044565677642,0.7659661769866943,285.7997131347656,285.656494140625,293.5709228515625,287.5926208496094,293.5708312988281,297.2333068847656,285.80029296875,1.0,0.4102064073085785,1.0,1.0,0.0,1.0,-2.104159355163574,2.104155778884888,3.566118721209932e-06,1.6256879568099976,0.7334392070770264,0.7334392070770264,0.0,86.71028137207031,99.0,16550.462890625,-0.0,842.3469848632812,1.0,283.1499938964844,285.2273864746094,290.6081848144531,291.7612609863281,293.1499938964844,293.1499938964844,283.1499938964844,17774.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594027578830719,1.0,0.0,0.0,1.90357768535614,1.90358567237854,2.4178794433282746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.161376953125,0.0,248.6312713623047,1895.4371337890625,0.0,896.090576171875,0.4916222393512726,1.0,0.0,3.0,1.0,0.0
12047340,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.9990000128746032,0.5401395559310913,0.4491574764251709,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.798498809337616,0.252154141664505,0.2401904016733169,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081359863281,0.7369611263275146,0.1969431340694427,0.1392270475625991,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.7162513136863708,0.1795110702514648,0.1720175147056579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.700875997543335,0.168099045753479,0.7660190463066101,285.8082580566406,285.6653747558594,293.5730895996094,287.5858154296875,293.5730285644531,297.23614501953125,285.80877685546875,1.0,0.4147494435310364,1.0,1.0,0.0,1.0,-2.1205475330352783,2.1205437183380127,3.6215260479366407e-06,1.6384828090667725,0.7354211211204529,0.7354211211204529,0.0,89.69153594970703,87.0,16666.263671875,-0.0,868.072265625,1.0,283.1499938964844,285.2322692871094,290.6007385253906,291.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,17770.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970165729522705,1.0,0.0,0.0,1.912460446357727,1.912468433380127,2.440497155475896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.280029296875,0.0,251.4591064453125,1895.4371337890625,0.0,912.323974609375,0.4935024678707123,1.0,0.0,3.0,1.0,0.0
12047400,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.9990000128746032,0.5401395559310913,0.4491574764251709,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.798498809337616,0.252154141664505,0.2401904016733169,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081359863281,0.7369611263275146,0.1969431340694427,0.1392270475625991,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.7162513136863708,0.1795110702514648,0.1720175147056579,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.700875997543335,0.168099045753479,0.7660190463066101,285.8082580566406,285.6653747558594,293.5730895996094,287.5858154296875,293.5730285644531,297.23614501953125,285.80877685546875,1.0,0.4147494435310364,1.0,1.0,0.0,1.0,-2.1205475330352783,2.1205437183380127,3.6215260479366407e-06,1.6384828090667725,0.7354211211204529,0.7354211211204529,0.0,89.69153594970703,87.0,16666.263671875,-0.0,868.072265625,1.0,283.1499938964844,285.2322692871094,290.6007385253906,291.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,17770.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970165729522705,1.0,0.0,0.0,1.912460446357727,1.912468433380127,2.440497155475896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.280029296875,0.0,251.4591064453125,1895.4371337890625,0.0,912.323974609375,0.4935024678707123,1.0,0.0,3.0,1.0,0.0
12047460,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.9990000128746032,0.5359756350517273,0.4463426768779754,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.8028074502944946,0.2545844614505768,0.2424621880054474,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.7392544746398926,0.1977038979530334,0.1397448033094406,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065490722656,0.7187572717666626,0.1803722381591797,0.1728130728006363,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065795898437,0.7021507620811462,0.1679146438837051,0.7651380896568298,285.8063659667969,285.6640625,293.5741577148437,287.5778503417969,293.5741271972656,297.2383117675781,285.80572509765625,1.0,0.4136291444301605,1.0,1.0,0.0,1.0,-2.120432615280152,2.1204288005828857,3.621511723395088e-06,1.6386260986328125,0.7373378276824951,0.7373378276824951,0.0,88.94966888427734,75.0,16688.296875,-0.0,865.27978515625,1.0,283.1499938964844,285.2276306152344,290.5909729003906,291.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,17776.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997007489204407,1.0,0.0,0.0,1.921121597290039,1.921129584312439,2.46265216219399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.431884765625,0.0,254.28126525878903,1895.4371337890625,0.0,927.1349487304688,0.4953557550907135,1.0,0.0,3.0,1.0,0.0
