time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047520,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.9990000128746032,0.5359756350517273,0.4463426768779754,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.8028074502944946,0.2545844614505768,0.2424621880054474,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.7392544746398926,0.1977038979530334,0.1397448033094406,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065490722656,0.7187572717666626,0.1803722381591797,0.1728130728006363,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065795898437,0.7021507620811462,0.1679146438837051,0.7651380896568298,285.8063659667969,285.6640625,293.5741577148437,287.5778503417969,293.5741271972656,297.2383117675781,285.80572509765625,1.0,0.4136291444301605,1.0,1.0,0.0,1.0,-2.120432615280152,2.1204288005828857,3.621511723395088e-06,1.6386260986328125,0.7373378276824951,0.7373378276824951,0.0,88.94966888427734,75.0,16688.296875,-0.0,865.27978515625,1.0,283.1499938964844,285.2276306152344,290.5909729003906,291.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,17776.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997007489204407,1.0,0.0,0.0,1.921121597290039,1.921129584312439,2.46265216219399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.431884765625,0.0,254.28126525878903,1895.4371337890625,0.0,927.1349487304688,0.4953557550907135,1.0,0.0,3.0,1.0,0.0
12047580,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906494140625,0.9990000128746032,0.5351426601409912,0.4333292543888092,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.8131588101387024,0.2569849193096161,0.2445981502532959,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911376953125,0.7468532919883728,0.1984279602766037,0.1401568204164505,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912292480469,0.7262948751449585,0.181200310587883,0.1734685599803924,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.7090240120887756,0.1677447110414505,0.7636855244636536,285.79083251953125,285.6634826660156,293.5746154785156,287.5691223144531,293.5746154785156,297.2405700683594,285.7895812988281,1.0,0.4085623621940613,1.0,1.0,0.0,1.0,-2.1069140434265137,2.106910467147827,3.5759744605456945e-06,1.6281977891921997,0.7389465570449829,0.7389465570449829,0.0,85.18756103515625,78.0,16624.140625,-0.0,839.3731689453125,1.0,283.1499938964844,285.2117919921875,290.57598876953125,291.7399597167969,293.1499938964844,293.1499938964844,283.1499938964844,17789.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011361479759216,1.0,0.0,0.0,1.9293739795684808,1.929382085800171,2.483855041646166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.143798828125,0.0,257.01715087890625,1895.4371337890625,0.0,935.14501953125,0.4971360266208648,1.0,0.0,3.0,1.0,0.0
12047640,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906494140625,0.9990000128746032,0.5351426601409912,0.4333292543888092,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.8131588101387024,0.2569849193096161,0.2445981502532959,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911376953125,0.7468532919883728,0.1984279602766037,0.1401568204164505,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912292480469,0.7262948751449585,0.181200310587883,0.1734685599803924,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.7090240120887756,0.1677447110414505,0.7636855244636536,285.79083251953125,285.6634826660156,293.5746154785156,287.5691223144531,293.5746154785156,297.2405700683594,285.7895812988281,1.0,0.4085623621940613,1.0,1.0,0.0,1.0,-2.1069140434265137,2.106910467147827,3.5759744605456945e-06,1.6281977891921997,0.7389465570449829,0.7389465570449829,0.0,85.18756103515625,78.0,16624.140625,-0.0,839.3731689453125,1.0,283.1499938964844,285.2117919921875,290.57598876953125,291.7399597167969,293.1499938964844,293.1499938964844,283.1499938964844,17789.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011361479759216,1.0,0.0,0.0,1.9293739795684808,1.929382085800171,2.483855041646166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.143798828125,0.0,257.01715087890625,1895.4371337890625,0.0,935.14501953125,0.4971360266208648,1.0,0.0,3.0,1.0,0.0
12047700,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.9990000128746032,0.5357491374015808,0.4285416007041931,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.8172008991241455,0.2581922113895416,0.2456828504800796,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7498721480369568,0.1987936049699783,0.1403732001781463,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.7292324900627136,0.1816185414791107,0.1738111972808838,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7115685343742371,0.1677058041095733,0.7631940841674805,285.78228759765625,285.66326904296875,293.5747985839844,287.5646057128906,293.5747985839844,297.24237060546875,285.78155517578125,1.0,0.4071394205093384,1.0,1.0,0.0,1.0,-2.102538108825684,2.102534532546997,3.5610628401627764e-06,1.6246731281280518,0.7396537065505981,0.7396537065505981,0.0,83.84042358398438,78.0,16600.001953125,-0.0,830.594482421875,1.0,283.1499938964844,285.20379638671875,290.5673217773437,291.72930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17799.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011984348297119,1.0,0.0,0.0,1.9331756830215447,1.9331837892532349,2.493652857538109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.5068359375,0.0,258.3003845214844,1895.4371337890625,0.0,935.493896484375,0.4979650676250458,1.0,0.0,3.0,1.0,0.0
12047760,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.9990000128746032,0.5363895297050476,0.4253801703453064,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.8202728033065796,0.2594116032123565,0.246795192360878,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772827148437,0.7520601749420166,0.199166864156723,0.1406075358390808,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7773132324219,0.7313728332519531,0.1820435225963592,0.1741779446601867,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.7132534980773926,0.1676971763372421,0.7629398107528687,285.7771301269531,285.6630249023437,293.5749816894531,287.56005859375,293.5749816894531,297.2440490722656,285.7766418457031,1.0,0.4062208831310272,1.0,1.0,0.0,1.0,-2.1004910469055176,2.10048770904541,3.5541368106351e-06,1.623047947883606,0.7403646111488342,0.7403646111488342,0.0,82.98320007324219,81.0,16592.1953125,-0.0,825.6865844726562,1.0,283.1499938964844,285.19854736328125,290.5592956542969,291.7196960449219,293.1499938964844,293.1499938964844,283.1499938964844,17806.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009398102760315,1.0,0.0,0.0,1.9368494749069207,1.9368575811386108,2.503140024145978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.95947265625,0.0,259.53729248046875,1895.4371337890625,0.0,934.0459594726562,0.4987635314464569,1.0,0.0,3.0,1.0,0.0
12047820,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.9990000128746032,0.5373302102088928,0.4221560657024383,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.8245961666107178,0.2618893086910248,0.2490864247083664,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.7547920346260071,0.1999372541904449,0.1411154419183731,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.7341058254241943,0.1829133629798889,0.174961045384407,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.7150235772132874,0.1677355468273162,0.7628836631774902,285.7713928222656,285.662109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2450561523437,285.771240234375,1.0,0.405691921710968,1.0,1.0,0.0,1.0,-2.100849866867065,2.100846290588379,3.555262765075895e-06,1.623278021812439,0.7417834997177124,0.7417834997177124,0.0,82.1815414428711,84.0,16604.09375,-0.0,823.1417846679688,1.0,283.1499938964844,285.1919860839844,290.5475158691406,291.7060852050781,293.1499938964844,293.1499938964844,283.1499938964844,17817.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001532077789307,1.0,0.0,0.0,1.94392204284668,1.9439301490783687,2.521454121051647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.22021484375,0.0,261.9144592285156,1895.4371337890625,0.0,929.6535034179688,0.5002936720848083,1.0,0.0,3.0,1.0,0.0
12047880,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.9990000128746032,0.5373302102088928,0.4221560657024383,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714233398437,0.8245961666107178,0.2618893086910248,0.2490864247083664,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.7547920346260071,0.1999372541904449,0.1411154419183731,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.7341058254241943,0.1829133629798889,0.174961045384407,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.7150235772132874,0.1677355468273162,0.7628836631774902,285.7713928222656,285.662109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2450561523437,285.771240234375,1.0,0.405691921710968,1.0,1.0,0.0,1.0,-2.100849866867065,2.100846290588379,3.555262765075895e-06,1.623278021812439,0.7417834997177124,0.7417834997177124,0.0,82.1815414428711,84.0,16604.09375,-0.0,823.1417846679688,1.0,283.1499938964844,285.1919860839844,290.5475158691406,291.7060852050781,293.1499938964844,293.1499938964844,283.1499938964844,17817.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001532077789307,1.0,0.0,0.0,1.94392204284668,1.9439301490783687,2.521454121051647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.22021484375,0.0,261.9144592285156,1895.4371337890625,0.0,929.6535034179688,0.5002936720848083,1.0,0.0,3.0,1.0,0.0
12047940,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703857421875,0.9990000128746032,0.5374347567558289,0.4222634732723236,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.8269613981246948,0.2644145488739013,0.2514568269252777,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7556886076927185,0.2007352709770202,0.1416679620742797,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7351343035697937,0.1838067322969436,0.1758003234863281,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7150565981864929,0.1678075790405273,0.7631856799125671,285.7703857421875,285.6600952148437,293.5773620605469,287.5423889160156,293.5773010253906,297.2462158203125,285.7704467773437,1.0,0.4065423011779785,1.0,1.0,0.0,1.0,-2.1058571338653564,2.10585355758667,3.5720418054552283e-06,1.627141356468201,0.7432550191879272,0.7432550191879272,0.0,82.34455871582031,87.0,16645.751953125,-0.0,828.2263793945312,1.0,283.1499938964844,285.189453125,290.5406799316406,291.6997375488281,293.1499938964844,293.1499938964844,283.1499938964844,17821.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997629761695862,1.0,0.0,0.0,1.950836062431336,1.9508442878723145,2.539422609970643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.10205078125,0.0,264.228271484375,1895.4371337890625,0.0,927.4810180664062,0.5017790198326111,1.0,0.0,3.0,1.0,0.0
12048000,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703857421875,0.9990000128746032,0.5374347567558289,0.4222634732723236,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.8269613981246948,0.2644145488739013,0.2514568269252777,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7556886076927185,0.2007352709770202,0.1416679620742797,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7351343035697937,0.1838067322969436,0.1758003234863281,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.7150565981864929,0.1678075790405273,0.7631856799125671,285.7703857421875,285.6600952148437,293.5773620605469,287.5423889160156,293.5773010253906,297.2462158203125,285.7704467773437,1.0,0.4065423011779785,1.0,1.0,0.0,1.0,-2.1058571338653564,2.10585355758667,3.5720418054552283e-06,1.627141356468201,0.7432550191879272,0.7432550191879272,0.0,82.34455871582031,87.0,16645.751953125,-0.0,828.2263793945312,1.0,283.1499938964844,285.189453125,290.5406799316406,291.6997375488281,293.1499938964844,293.1499938964844,283.1499938964844,17821.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997629761695862,1.0,0.0,0.0,1.950836062431336,1.9508442878723145,2.539422609970643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.10205078125,0.0,264.228271484375,1895.4371337890625,0.0,927.4810180664062,0.5017790198326111,1.0,0.0,3.0,1.0,0.0
12048060,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.9990000128746032,0.5364959239959717,0.424881249666214,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.8278470039367676,0.2669767737388611,0.2538891434669494,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.7551835775375366,0.201552078127861,0.1422534137964248,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.7348663806915283,0.1847167611122131,0.1766817271709442,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726745605469,0.7137486934661865,0.1678819060325622,0.7636452317237854,285.77276611328125,285.6563720703125,293.5803527832031,287.5346069335937,293.5802307128906,297.24786376953125,285.77301025390625,1.0,0.4084100425243377,1.0,1.0,0.0,1.0,-2.114234209060669,2.114230394363404,3.600260242819786e-06,1.6336370706558228,0.7448431253433228,0.7448431253433228,0.0,83.23152923583984,90.0,16710.564453125,-0.0,838.9904174804688,1.0,283.1499938964844,285.18975830078125,290.5364685058594,291.6982116699219,293.1499938964844,293.1499938964844,283.1499938964844,17819.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001316905021667,1.0,0.0,0.0,1.9578641653060915,1.9578723907470703,2.557752338816499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.71484375,0.0,266.5675354003906,1895.4371337890625,0.0,929.53369140625,0.5032772421836853,1.0,0.0,3.0,1.0,0.0
12048120,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.9990000128746032,0.5364959239959717,0.424881249666214,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.8278470039367676,0.2669767737388611,0.2538891434669494,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.7551835775375366,0.201552078127861,0.1422534137964248,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.7348663806915283,0.1847167611122131,0.1766817271709442,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726745605469,0.7137486934661865,0.1678819060325622,0.7636452317237854,285.77276611328125,285.6563720703125,293.5803527832031,287.5346069335937,293.5802307128906,297.24786376953125,285.77301025390625,1.0,0.4084100425243377,1.0,1.0,0.0,1.0,-2.114234209060669,2.114230394363404,3.600260242819786e-06,1.6336370706558228,0.7448431253433228,0.7448431253433228,0.0,83.23152923583984,90.0,16710.564453125,-0.0,838.9904174804688,1.0,283.1499938964844,285.18975830078125,290.5364685058594,291.6982116699219,293.1499938964844,293.1499938964844,283.1499938964844,17819.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001316905021667,1.0,0.0,0.0,1.9578641653060915,1.9578723907470703,2.557752338816499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.71484375,0.0,266.5675354003906,1895.4371337890625,0.0,929.53369140625,0.5032772421836853,1.0,0.0,3.0,1.0,0.0
12048180,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.9990000128746032,0.5344964861869812,0.4293927252292633,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.8276297450065613,0.2695662975311279,0.2563682794570923,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.7536439299583435,0.2023796439170837,0.142861783504486,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.7336381077766418,0.1856368482112884,0.1775932013988495,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.711389422416687,0.167939618229866,0.764140248298645,285.7776184082031,285.6503601074219,293.5851745605469,287.52801513671875,293.5850524902344,297.2496032714844,285.77801513671875,1.0,0.4110309779644012,1.0,1.0,0.0,1.0,-2.1250483989715576,2.125044822692871,3.6368874134495854e-06,1.6420358419418335,0.7466086745262146,0.7466086745262146,0.0,84.67236328125,93.0,16794.009765625,-0.0,854.0696411132812,1.0,283.1499938964844,285.1920166015625,290.53326416015625,291.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,17809.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012006998062134,1.0,0.0,0.0,1.965273380279541,1.96528160572052,2.577147881765996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.44140625,0.0,269.02264404296875,1895.4371337890625,0.0,935.5066528320312,0.5048455595970154,1.0,0.0,3.0,1.0,0.0
12048240,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.9990000128746032,0.5344964861869812,0.4293927252292633,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.8276297450065613,0.2695662975311279,0.2563682794570923,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.7536439299583435,0.2023796439170837,0.142861783504486,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.7336381077766418,0.1856368482112884,0.1775932013988495,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774963378906,0.711389422416687,0.167939618229866,0.764140248298645,285.7776184082031,285.6503601074219,293.5851745605469,287.52801513671875,293.5850524902344,297.2496032714844,285.77801513671875,1.0,0.4110309779644012,1.0,1.0,0.0,1.0,-2.1250483989715576,2.125044822692871,3.6368874134495854e-06,1.6420358419418335,0.7466086745262146,0.7466086745262146,0.0,84.67236328125,93.0,16794.009765625,-0.0,854.0696411132812,1.0,283.1499938964844,285.1920166015625,290.53326416015625,291.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,17809.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012006998062134,1.0,0.0,0.0,1.965273380279541,1.96528160572052,2.577147881765996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.44140625,0.0,269.02264404296875,1895.4371337890625,0.0,935.5066528320312,0.5048455595970154,1.0,0.0,3.0,1.0,0.0
12048300,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.9990000128746032,0.5331348776817322,0.4322094619274139,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807312011719,0.8272028565406799,0.2708688378334045,0.2576216459274292,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.7525809407234192,0.2027953565120697,0.1431720405817031,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806396484375,0.7327492833137512,0.1860988587141037,0.1780571192502975,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.7098790407180786,0.1679577231407165,0.7643725872039795,285.78076171875,285.64630126953125,293.5884704589844,287.5252990722656,293.5882873535156,297.24951171875,285.7811889648437,1.0,0.4125607013702392,1.0,1.0,0.0,1.0,-2.131145000457764,2.131141424179077,3.6576282127498416e-06,1.6467732191085815,0.7475780248641968,0.7475780248641968,0.0,85.56085205078125,93.0,16841.728515625,-0.0,862.908203125,1.0,283.1499938964844,285.19366455078125,290.5318908691406,291.7004089355469,293.1499938964844,293.1499938964844,283.1499938964844,17802.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601933479309082,1.0,0.0,0.0,1.9692078828811648,1.969216227531433,2.587477183624287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.133056640625,0.0,270.3236999511719,1895.4371337890625,0.0,939.6200561523438,0.5056746602058411,1.0,0.0,3.0,1.0,0.0
12048360,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.9990000128746032,0.5315576791763306,0.4353258013725281,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.8266113996505737,0.2721753716468811,0.2588822841644287,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.7513700723648071,0.2032114416360855,0.1434851288795471,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.7317199110984802,0.1865613460540771,0.1785249710083007,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.7081769704818726,0.1679669916629791,0.7645832896232605,285.78424072265625,285.6414489746094,293.5923767089844,287.52301025390625,293.5921630859375,297.2494201660156,285.7846984863281,1.0,0.4142056405544281,1.0,1.0,0.0,1.0,-2.1375925540924072,2.1375889778137207,3.679633891806589e-06,1.651784062385559,0.7486152052879333,0.7486152052879333,0.0,86.54174041748047,81.0,16892.982421875,-0.0,872.45556640625,1.0,283.1499938964844,285.195556640625,290.5306701660156,291.70196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17793.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602757453918457,1.0,0.0,0.0,1.9733405113220213,1.9733487367630005,2.598348771698511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.030517578125,0.0,271.68975830078125,1895.4371337890625,0.0,944.2632446289062,0.5065434575080872,1.0,0.0,3.0,1.0,0.0
12048420,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.9990000128746032,0.5292540788650513,0.429597795009613,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.8323944807052612,0.2747635543346405,0.261272132396698,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.7554829120635986,0.2040117383003235,0.1440080255270004,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.7357279062271118,0.1874551922082901,0.1793211251497268,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.7113089561462402,0.1679414361715316,0.7642492651939392,285.7821350097656,285.6289978027344,293.6024169921875,287.52001953125,293.6021423339844,297.2501220703125,285.7815246582031,1.0,0.412101536989212,1.0,1.0,0.0,1.0,-2.134783983230591,2.134780168533325,3.670353635243373e-06,1.6497948169708252,0.7507427334785461,0.7507427334785461,0.0,85.00215148925781,69.0,16912.197265625,-0.0,864.2389526367188,1.0,283.1499938964844,285.190673828125,290.5278625488281,291.7029113769531,293.1499938964844,293.1499938964844,283.1499938964844,17776.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044023633003235,1.0,0.0,0.0,1.9820916652679443,1.982100009918213,2.621445673867129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.82666015625,0.0,274.6111755371094,1895.4371337890625,0.0,953.5899658203124,0.5083877444267273,1.0,0.0,3.0,1.0,0.0
12048480,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.9990000128746032,0.5292540788650513,0.429597795009613,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.8323944807052612,0.2747635543346405,0.261272132396698,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.7554829120635986,0.2040117383003235,0.1440080255270004,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.7357279062271118,0.1874551922082901,0.1793211251497268,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.7113089561462402,0.1679414361715316,0.7642492651939392,285.7821350097656,285.6289978027344,293.6024169921875,287.52001953125,293.6021423339844,297.2501220703125,285.7815246582031,1.0,0.412101536989212,1.0,1.0,0.0,1.0,-2.134783983230591,2.134780168533325,3.670353635243373e-06,1.6497948169708252,0.7507427334785461,0.7507427334785461,0.0,85.00215148925781,69.0,16912.197265625,-0.0,864.2389526367188,1.0,283.1499938964844,285.190673828125,290.5278625488281,291.7029113769531,293.1499938964844,293.1499938964844,283.1499938964844,17776.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044023633003235,1.0,0.0,0.0,1.9820916652679443,1.982100009918213,2.621445673867129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.82666015625,0.0,274.6111755371094,1895.4371337890625,0.0,953.5899658203124,0.5083877444267273,1.0,0.0,3.0,1.0,0.0
12048540,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.9990000128746032,0.5299978852272034,0.4140766263008117,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.844365119934082,0.2773261964321136,0.2635399997234344,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.7654407620429993,0.2047822475433349,0.1444371044635772,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.7451046109199524,0.1883224993944168,0.1799929589033126,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.7196505069732666,0.1679456233978271,0.7634763121604919,285.767822265625,285.6123962402344,293.6158142089844,287.5193786621094,293.61541748046875,297.2528381347656,285.7666931152344,1.0,0.4063086807727813,1.0,1.0,0.0,1.0,-2.119267463684082,2.1192638874053955,3.61766797141172e-06,1.6377849578857422,0.7528350949287415,0.7528350949287415,0.0,80.69261169433594,72.0,16855.8125,-0.0,834.3978271484375,1.0,283.1499938964844,285.1755676269531,290.522216796875,291.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,17768.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050370931625366,1.0,0.0,0.0,1.9911220073699951,1.991130352020264,2.645386416588736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.2529296875,0.0,277.68505859375,1895.4371337890625,0.0,957.20947265625,0.5103086829185486,1.0,0.0,3.0,1.0,0.0
12048600,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.9990000128746032,0.5299978852272034,0.4140766263008117,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679138183594,0.844365119934082,0.2773261964321136,0.2635399997234344,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.7654407620429993,0.2047822475433349,0.1444371044635772,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.7451046109199524,0.1883224993944168,0.1799929589033126,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.7196505069732666,0.1679456233978271,0.7634763121604919,285.767822265625,285.6123962402344,293.6158142089844,287.5193786621094,293.61541748046875,297.2528381347656,285.7666931152344,1.0,0.4063086807727813,1.0,1.0,0.0,1.0,-2.119267463684082,2.1192638874053955,3.61766797141172e-06,1.6377849578857422,0.7528350949287415,0.7528350949287415,0.0,80.69261169433594,72.0,16855.8125,-0.0,834.3978271484375,1.0,283.1499938964844,285.1755676269531,290.522216796875,291.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,17768.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050370931625366,1.0,0.0,0.0,1.9911220073699951,1.991130352020264,2.645386416588736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.2529296875,0.0,277.68505859375,1895.4371337890625,0.0,957.20947265625,0.5103086829185486,1.0,0.0,3.0,1.0,0.0
12048660,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.9990000128746032,0.5327684283256531,0.4041565656661987,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561950683594,0.8533840179443359,0.2799174189567566,0.2658755481243133,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.7725397348403931,0.2055715173482895,0.1449112594127655,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.7518655061721802,0.1892095953226089,0.1807276457548141,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.7251104712486267,0.1680663377046585,0.7634262442588806,285.75616455078125,285.591064453125,293.6330261230469,287.5215148925781,293.63250732421875,297.2562561035156,285.7557983398437,1.0,0.4034392237663269,1.0,1.0,0.0,1.0,-2.111537218093872,2.111533641815185,3.591234644773067e-06,1.631590723991394,0.7550796866416931,0.7550796866416931,0.0,78.06743621826172,75.0,16844.18359375,-0.0,817.9683837890625,1.0,283.1499938964844,285.1634216308594,290.517578125,291.6882629394531,293.1499938964844,293.1499938964844,283.1499938964844,17757.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042068600654602,1.0,0.0,0.0,2.0004823207855225,2.000490665435791,2.6703168032327085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.0595703125,0.0,280.8892822265625,1895.4371337890625,0.0,952.4776611328124,0.512300968170166,1.0,0.0,3.0,1.0,0.0
12048720,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.9990000128746032,0.5327684283256531,0.4041565656661987,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7561950683594,0.8533840179443359,0.2799174189567566,0.2658755481243133,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.7725397348403931,0.2055715173482895,0.1449112594127655,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562866210937,0.7518655061721802,0.1892095953226089,0.1807276457548141,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.7251104712486267,0.1680663377046585,0.7634262442588806,285.75616455078125,285.591064453125,293.6330261230469,287.5215148925781,293.63250732421875,297.2562561035156,285.7557983398437,1.0,0.4034392237663269,1.0,1.0,0.0,1.0,-2.111537218093872,2.111533641815185,3.591234644773067e-06,1.631590723991394,0.7550796866416931,0.7550796866416931,0.0,78.06743621826172,75.0,16844.18359375,-0.0,817.9683837890625,1.0,283.1499938964844,285.1634216308594,290.517578125,291.6882629394531,293.1499938964844,293.1499938964844,283.1499938964844,17757.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042068600654602,1.0,0.0,0.0,2.0004823207855225,2.000490665435791,2.6703168032327085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.0595703125,0.0,280.8892822265625,1895.4371337890625,0.0,952.4776611328124,0.512300968170166,1.0,0.0,3.0,1.0,0.0
12048780,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.9990000128746032,0.5352538228034973,0.3994694352149963,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.8591980934143066,0.2825604379177093,0.268309473991394,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7765637040138245,0.2063930034637451,0.1454458087682724,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7558087706565857,0.1901256144046783,0.18154177069664,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.727901041507721,0.1682556420564651,0.7640101313591003,285.7528991699219,285.5643615722656,293.654541015625,287.5267944335937,293.6539306640625,297.25689697265625,285.7528686523437,1.0,0.4025427103042602,1.0,1.0,0.0,1.0,-2.111147880554199,2.1111443042755127,3.589812195059494e-06,1.6312203407287598,0.7577390670776367,0.7577390670776367,0.0,76.9380874633789,78.0,16888.86328125,-0.0,813.559814453125,1.0,283.1499938964844,285.1578369140625,290.52099609375,291.69097900390625,293.1499938964844,293.1499938964844,283.1499938964844,17733.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029615998268127,1.0,0.0,0.0,2.0108180046081543,2.010826587677002,2.6979813583238865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.684326171875,0.0,284.4063720703125,1895.4371337890625,0.0,945.416748046875,0.5144807696342468,1.0,0.0,3.0,1.0,0.0
12048840,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.9990000128746032,0.5352538228034973,0.3994694352149963,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.8591980934143066,0.2825604379177093,0.268309473991394,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7765637040138245,0.2063930034637451,0.1454458087682724,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7558087706565857,0.1901256144046783,0.18154177069664,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.727901041507721,0.1682556420564651,0.7640101313591003,285.7528991699219,285.5643615722656,293.654541015625,287.5267944335937,293.6539306640625,297.25689697265625,285.7528686523437,1.0,0.4025427103042602,1.0,1.0,0.0,1.0,-2.111147880554199,2.1111443042755127,3.589812195059494e-06,1.6312203407287598,0.7577390670776367,0.7577390670776367,0.0,76.9380874633789,78.0,16888.86328125,-0.0,813.559814453125,1.0,283.1499938964844,285.1578369140625,290.52099609375,291.69097900390625,293.1499938964844,293.1499938964844,283.1499938964844,17733.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029615998268127,1.0,0.0,0.0,2.0108180046081543,2.010826587677002,2.6979813583238865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.684326171875,0.0,284.4063720703125,1895.4371337890625,0.0,945.416748046875,0.5144807696342468,1.0,0.0,3.0,1.0,0.0
12048900,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.9990000128746032,0.536187469959259,0.3985926806926727,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.8611366748809814,0.2838998436927795,0.2695577144622803,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7776608467102051,0.206814169883728,0.1457310020923614,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7569339275360107,0.1905930489301681,0.1819720119237899,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7285164594650269,0.1683588176965713,0.7644255757331848,285.7532043457031,285.5487976074219,293.6670837402344,287.5307312011719,293.6664123535156,297.2576904296875,285.7533264160156,1.0,0.4026852548122406,1.0,1.0,0.0,1.0,-2.112950325012207,2.1129467487335205,3.5958580610895297e-06,1.632598042488098,0.759260356426239,0.759260356426239,0.0,76.77952575683594,78.0,16927.359375,-0.0,814.6046142578125,1.0,283.1499938964844,285.15655517578125,290.52587890625,291.6966857910156,293.1499938964844,293.1499938964844,283.1499938964844,17716.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025179028511047,1.0,0.0,0.0,2.016509532928467,2.0165181159973145,2.71327593281967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.553466796875,0.0,286.3410949707031,1895.4371337890625,0.0,942.9114379882812,0.5156754851341248,1.0,0.0,3.0,1.0,0.0
12048960,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.9990000128746032,0.5368523597717285,0.3985291123390198,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8625174164772034,0.2852493524551391,0.27082359790802,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.7782379388809204,0.2072407603263855,0.1460259407758712,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.7575748562812805,0.1910655796527862,0.1824150383472442,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.728687584400177,0.1684624552726745,0.7648860812187195,285.7545471191406,285.5316772460937,293.680908203125,287.5356140136719,293.6801452636719,297.258544921875,285.7547912597656,1.0,0.4031497836112976,1.0,1.0,0.0,1.0,-2.1158323287963867,2.1158287525177,3.6055673717783066e-06,1.6348203420639038,0.7609310746192932,0.7609310746192932,0.0,76.84330749511719,81.0,16975.36328125,-0.0,817.4207763671875,1.0,283.1499938964844,285.156005859375,290.53253173828125,291.70489501953125,293.1499938964844,293.1499938964844,283.1499938964844,17695.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022948026657104,1.0,0.0,0.0,2.0226380825042725,2.02264666557312,2.729793209255149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.30517578125,0.0,288.4266052246094,1895.4371337890625,0.0,941.6536865234376,0.5169591903686523,1.0,0.0,3.0,1.0,0.0
12049020,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.9990000128746032,0.5373006463050842,0.4004301130771637,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8638647794723511,0.2879732251167297,0.2733993530273437,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.7780875563621521,0.2081058323383331,0.1466391533613205,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7576384544372559,0.1920223832130432,0.1833322048187255,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.727911651134491,0.1686646193265915,0.7658836841583252,285.7597045898437,285.492431640625,293.7125549316406,287.54833984375,293.7116394042969,297.2596740722656,285.7601013183594,1.0,0.4048738181591034,1.0,1.0,0.0,1.0,-2.1242430210113525,2.124239444732666,3.634032054833369e-06,1.6413357257843018,0.7647836804389954,0.7647836804389954,0.0,77.52513885498047,84.0,17097.09375,-0.0,827.4703979492188,1.0,283.1499938964844,285.1564636230469,290.5498352050781,291.7275390625,293.1499938964844,293.1499938964844,283.1499938964844,17643.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025883555412292,1.0,0.0,0.0,2.03646206855774,2.036470651626587,2.767234832390386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.024658203125,0.0,293.15240478515625,1895.4371337890625,0.0,943.3086547851562,0.5198500156402588,1.0,0.0,3.0,1.0,0.0
12049080,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.9990000128746032,0.5373006463050842,0.4004301130771637,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.8638647794723511,0.2879732251167297,0.2733993530273437,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.7780875563621521,0.2081058323383331,0.1466391533613205,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7576384544372559,0.1920223832130432,0.1833322048187255,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.727911651134491,0.1686646193265915,0.7658836841583252,285.7597045898437,285.492431640625,293.7125549316406,287.54833984375,293.7116394042969,297.2596740722656,285.7601013183594,1.0,0.4048738181591034,1.0,1.0,0.0,1.0,-2.1242430210113525,2.124239444732666,3.634032054833369e-06,1.6413357257843018,0.7647836804389954,0.7647836804389954,0.0,77.52513885498047,84.0,17097.09375,-0.0,827.4703979492188,1.0,283.1499938964844,285.1564636230469,290.5498352050781,291.7275390625,293.1499938964844,293.1499938964844,283.1499938964844,17643.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025883555412292,1.0,0.0,0.0,2.03646206855774,2.036470651626587,2.767234832390386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.024658203125,0.0,293.15240478515625,1895.4371337890625,0.0,943.3086547851562,0.5198500156402588,1.0,0.0,3.0,1.0,0.0
12049140,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.9990000128746032,0.5365468263626099,0.40447598695755,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.8637193441390991,0.2907233238220215,0.2760217487812042,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.7765757441520691,0.2089808285236358,0.1472754180431366,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.7564296722412109,0.1929899603128433,0.184281125664711,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7259606122970581,0.1688538491725921,0.7669274806976318,285.7672119140625,285.4460144042969,293.75,287.5653686523437,293.7489318847656,297.2601318359375,285.7677307128906,1.0,0.4074325561523437,1.0,1.0,0.0,1.0,-2.1354079246521,2.135404109954834,3.6720384741784073e-06,1.65000581741333,0.769420862197876,0.769420862197876,0.0,78.80027770996094,87.0,17249.744140625,-0.0,842.266357421875,1.0,283.1499938964844,285.158203125,290.5712585449219,291.75665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17579.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603786289691925,1.0,0.0,0.0,2.052783966064453,2.052792549133301,2.811770514199452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.229736328125,0.0,298.79058837890625,1895.4371337890625,0.0,950.088134765625,0.5232632160186768,1.0,0.0,3.0,1.0,0.0
12049200,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.9990000128746032,0.5365468263626099,0.40447598695755,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.8637193441390991,0.2907233238220215,0.2760217487812042,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76708984375,0.7765757441520691,0.2089808285236358,0.1472754180431366,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.7564296722412109,0.1929899603128433,0.184281125664711,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7259606122970581,0.1688538491725921,0.7669274806976318,285.7672119140625,285.4460144042969,293.75,287.5653686523437,293.7489318847656,297.2601318359375,285.7677307128906,1.0,0.4074325561523437,1.0,1.0,0.0,1.0,-2.1354079246521,2.135404109954834,3.6720384741784073e-06,1.65000581741333,0.769420862197876,0.769420862197876,0.0,78.80027770996094,87.0,17249.744140625,-0.0,842.266357421875,1.0,283.1499938964844,285.158203125,290.5712585449219,291.75665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17579.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603786289691925,1.0,0.0,0.0,2.052783966064453,2.052792549133301,2.811770514199452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.229736328125,0.0,298.79058837890625,1895.4371337890625,0.0,950.088134765625,0.5232632160186768,1.0,0.0,3.0,1.0,0.0
12049260,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.9990000128746032,0.5346483588218689,0.410117506980896,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.8624973893165588,0.2934922575950622,0.2786790132522583,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.7740954160690308,0.2098590284585952,0.1479266434907913,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.75431889295578,0.1939629912376403,0.1852520257234573,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.7231487035751343,0.1690208464860916,0.7679583430290222,285.7760314941406,285.3935241699219,293.7923278808594,287.5854187011719,293.79119873046875,297.2609558105469,285.776611328125,1.0,0.4106060564517975,1.0,1.0,0.0,1.0,-2.1485602855682373,2.148556709289551,3.717107347256388e-06,1.6602332592010498,0.7749282121658325,0.7749282121658325,0.0,80.5304183959961,90.0,17428.275390625,-0.0,860.7103881835938,1.0,283.1499938964844,285.1601867675781,290.5957336425781,291.7908935546875,293.1499938964844,293.1499938964844,283.1499938964844,17503.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058484315872192,1.0,0.0,0.0,2.072018623352051,2.072027444839477,2.8647099270529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.436279296875,0.0,305.5404663085937,1895.4371337890625,0.0,961.8524780273438,0.5272948741912842,1.0,0.0,3.0,1.0,0.0
12049320,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.9990000128746032,0.5346483588218689,0.410117506980896,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.8624973893165588,0.2934922575950622,0.2786790132522583,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.7740954160690308,0.2098590284585952,0.1479266434907913,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.75431889295578,0.1939629912376403,0.1852520257234573,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.7231487035751343,0.1690208464860916,0.7679583430290222,285.7760314941406,285.3935241699219,293.7923278808594,287.5854187011719,293.79119873046875,297.2609558105469,285.776611328125,1.0,0.4106060564517975,1.0,1.0,0.0,1.0,-2.1485602855682373,2.148556709289551,3.717107347256388e-06,1.6602332592010498,0.7749282121658325,0.7749282121658325,0.0,80.5304183959961,90.0,17428.275390625,-0.0,860.7103881835938,1.0,283.1499938964844,285.1601867675781,290.5957336425781,291.7908935546875,293.1499938964844,293.1499938964844,283.1499938964844,17503.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058484315872192,1.0,0.0,0.0,2.072018623352051,2.072027444839477,2.8647099270529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.436279296875,0.0,305.5404663085937,1895.4371337890625,0.0,961.8524780273438,0.5272948741912842,1.0,0.0,3.0,1.0,0.0
