time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049380,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.9990000128746032,0.5317274332046509,0.4169411063194275,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.8605251908302307,0.29627126455307,0.2813599705696106,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.7709513902664185,0.2107331156730651,0.148585170507431,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.7515946626663208,0.1949352324008941,0.1862359344959259,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.719692051410675,0.1691506057977676,0.7688984274864197,285.7850341796875,285.3367614746094,293.8381042480469,287.6068420410156,293.8368835449219,297.2613830566406,285.7856140136719,1.0,0.4142229557037353,1.0,1.0,0.0,1.0,-2.163077116012573,2.163073301315308,3.767212547245435e-06,1.6715326309204102,0.7813436388969421,0.7813436388969421,0.0,82.61286926269531,93.0,17626.677734375,-0.0,881.94287109375,1.0,283.1499938964844,285.1614685058594,290.62127685546875,291.8279724121094,293.1499938964844,293.1499938964844,283.1499938964844,17420.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087568402290344,1.0,0.0,0.0,2.0944206714630127,2.0944294929504395,2.926989566276461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.864013671875,0.0,313.5678100585937,1895.4371337890625,0.0,978.6467895507812,0.5320115089416504,1.0,0.0,3.0,1.0,0.0
12049440,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.9990000128746032,0.5317274332046509,0.4169411063194275,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.8605251908302307,0.29627126455307,0.2813599705696106,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.7709513902664185,0.2107331156730651,0.148585170507431,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.7515946626663208,0.1949352324008941,0.1862359344959259,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.719692051410675,0.1691506057977676,0.7688984274864197,285.7850341796875,285.3367614746094,293.8381042480469,287.6068420410156,293.8368835449219,297.2613830566406,285.7856140136719,1.0,0.4142229557037353,1.0,1.0,0.0,1.0,-2.163077116012573,2.163073301315308,3.767212547245435e-06,1.6715326309204102,0.7813436388969421,0.7813436388969421,0.0,82.61286926269531,93.0,17626.677734375,-0.0,881.94287109375,1.0,283.1499938964844,285.1614685058594,290.62127685546875,291.8279724121094,293.1499938964844,293.1499938964844,283.1499938964844,17420.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087568402290344,1.0,0.0,0.0,2.0944206714630127,2.0944294929504395,2.926989566276461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.864013671875,0.0,313.5678100585937,1895.4371337890625,0.0,978.6467895507812,0.5320115089416504,1.0,0.0,3.0,1.0,0.0
12049500,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.9990000128746032,0.5299472808837891,0.4207001030445099,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.8593347072601318,0.2976619303226471,0.2827059924602508,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.7692030072212219,0.2111671268939972,0.1489154249429702,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.7500699162483215,0.1954190582036972,0.186730071902275,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.7177631258964539,0.1691968142986297,0.7693084478378296,285.7893981933594,285.306884765625,293.8621826171875,287.6180114746094,293.8609313964844,297.2609558105469,285.7899475097656,1.0,0.4161563515663147,1.0,1.0,0.0,1.0,-2.1706910133361816,2.170687198638916,3.79364132641058e-06,1.6774619817733765,0.784908652305603,0.784908652305603,0.0,83.76244354248047,93.0,17732.328125,-0.0,893.39501953125,1.0,283.1499938964844,285.16162109375,290.63409423828125,291.8470764160156,293.1499938964844,293.1499938964844,283.1499938964844,17376.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104545593261719,1.0,0.0,0.0,2.106874942779541,2.106884002685547,2.961903646792053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.900390625,0.0,318.1100158691406,1895.4371337890625,0.0,988.5586547851562,0.5346437692642212,1.0,0.0,3.0,1.0,0.0
12049560,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.9990000128746032,0.5279785990715027,0.4246401786804199,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.8580470085144043,0.2990521490573883,0.2840540707111358,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934875488281,0.7673737406730652,0.2115984410047531,0.1492455303668975,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7484705448150635,0.1959005296230316,0.1872243732213974,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933959960937,0.7157193422317505,0.1692292541265487,0.7696692943572998,285.7935791015625,285.2760925292969,293.88702392578125,287.62945556640625,293.8857421875,297.26055908203125,285.7940979003906,1.0,0.4181521534919739,1.0,1.0,0.0,1.0,-2.178465843200684,2.178462028503418,3.820734036708018e-06,1.6835181713104248,0.7887123227119446,0.7887123227119446,0.0,84.97152709960938,96.0,17841.71484375,-0.0,905.2955932617188,1.0,283.1499938964844,285.16143798828125,290.6468811035156,291.86639404296875,293.1499938964844,293.1499938964844,283.1499938964844,17332.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122685074806213,1.0,0.0,0.0,2.12015962600708,2.120168685913086,2.999373123202531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.11328125,0.0,323.0177917480469,1895.4371337890625,0.0,999.236083984375,0.5374591946601868,1.0,0.0,3.0,1.0,0.0
12049620,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80133056640625,0.9990000128746032,0.5235119462013245,0.4329555928707123,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.8552628755569458,0.3018288016319275,0.2867528796195984,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.7635505795478821,0.212451085448265,0.1499032974243164,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.7451184391975403,0.1968541741371154,0.188210442662239,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.7113085389137268,0.1692493557929992,0.7702215909957886,285.80126953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9374694824219,297.2598876953125,285.8017272949219,1.0,0.4222858250141144,1.0,1.0,0.0,1.0,-2.194332838058472,2.194329023361206,3.8763491829740815e-06,1.6958802938461304,0.7970532178878784,0.7970532178878784,0.0,87.54102325439453,84.0,18070.484375,-0.0,930.2034912109376,1.0,283.1499938964844,285.15985107421875,290.6724853515625,291.9056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17242.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161521673202515,1.0,0.0,0.0,2.149243831634521,2.149252891540528,3.0822278063169506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.0361328125,0.0,333.9893798828125,1895.4371337890625,0.0,1022.3980712890624,0.5436491370201111,1.0,0.0,3.0,1.0,0.0
12049680,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80133056640625,0.9990000128746032,0.5235119462013245,0.4329555928707123,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.8552628755569458,0.3018288016319275,0.2867528796195984,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.7635505795478821,0.212451085448265,0.1499032974243164,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.7451184391975403,0.1968541741371154,0.188210442662239,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.7113085389137268,0.1692493557929992,0.7702215909957886,285.80126953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9374694824219,297.2598876953125,285.8017272949219,1.0,0.4222858250141144,1.0,1.0,0.0,1.0,-2.194332838058472,2.194329023361206,3.8763491829740815e-06,1.6958802938461304,0.7970532178878784,0.7970532178878784,0.0,87.54102325439453,84.0,18070.484375,-0.0,930.2034912109376,1.0,283.1499938964844,285.15985107421875,290.6724853515625,291.9056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17242.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161521673202515,1.0,0.0,0.0,2.149243831634521,2.149252891540528,3.0822278063169506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.0361328125,0.0,333.9893798828125,1895.4371337890625,0.0,1022.3980712890624,0.5436491370201111,1.0,0.0,3.0,1.0,0.0
12049740,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.9990000128746032,0.519822895526886,0.4289519488811493,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.798095703125,0.8603634238243103,0.304560899734497,0.2893001437187195,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.7668358683586121,0.2132557332515716,0.1504449844360351,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7483626008033752,0.1977605670690536,0.189039871096611,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.7134096622467041,0.1691929250955581,0.7698543071746826,285.7980651855469,285.1444396972656,293.9931945800781,287.6777038574219,293.9917907714844,297.2599182128906,285.7973937988281,1.0,0.4209001958370209,1.0,1.0,0.0,1.0,-2.193808078765869,2.1938042640686035,3.874921731039649e-06,1.6957210302352903,0.8062160015106201,0.8062160015106201,0.0,86.51248931884766,72.0,18211.1484375,-0.0,925.8407592773438,1.0,283.1499938964844,285.1474304199219,290.697021484375,291.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,17158.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200888156890869,1.0,0.0,0.0,2.1814754009246826,2.181484699249268,3.175367453422951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.48779296875,0.0,346.53717041015625,1895.4371337890625,0.0,1046.28955078125,0.5505542159080505,1.0,0.0,3.0,1.0,0.0
12049800,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.9990000128746032,0.519822895526886,0.4289519488811493,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.798095703125,0.8603634238243103,0.304560899734497,0.2893001437187195,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.7668358683586121,0.2132557332515716,0.1504449844360351,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7483626008033752,0.1977605670690536,0.189039871096611,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.7134096622467041,0.1691929250955581,0.7698543071746826,285.7980651855469,285.1444396972656,293.9931945800781,287.6777038574219,293.9917907714844,297.2599182128906,285.7973937988281,1.0,0.4209001958370209,1.0,1.0,0.0,1.0,-2.193808078765869,2.1938042640686035,3.874921731039649e-06,1.6957210302352903,0.8062160015106201,0.8062160015106201,0.0,86.51248931884766,72.0,18211.1484375,-0.0,925.8407592773438,1.0,283.1499938964844,285.1474304199219,290.697021484375,291.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,17158.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200888156890869,1.0,0.0,0.0,2.1814754009246826,2.181484699249268,3.175367453422951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.48779296875,0.0,346.53717041015625,1895.4371337890625,0.0,1046.28955078125,0.5505542159080505,1.0,0.0,3.0,1.0,0.0
12049860,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.9990000128746032,0.5192373991012573,0.4146992564201355,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8725136518478394,0.3072443306446075,0.2916979789733886,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.7763676047325134,0.2140163481235504,0.1508786082267761,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.7574552297592163,0.1986248344182968,0.1897246986627578,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.720940887928009,0.1691626161336898,0.7689828872680664,285.7810974121094,285.0741882324219,294.04986572265625,287.7030029296875,294.04840087890625,297.2613220214844,285.77978515625,1.0,0.4156578779220581,1.0,1.0,0.0,1.0,-2.1798741817474365,2.179870367050171,3.82630105377757e-06,1.685004472732544,0.8160059452056885,0.8160059452056885,0.0,82.55347442626953,75.0,18266.7890625,-0.0,897.6569213867188,1.0,283.1499938964844,285.1230773925781,290.7171630859375,291.96856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17089.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229860186576843,1.0,0.0,0.0,2.2162322998046875,2.216241836547852,3.2773581892797665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.623046875,0.0,360.5462951660156,1895.4371337890625,0.0,1064.1346435546875,0.5580571889877319,1.0,0.0,3.0,1.0,0.0
12049920,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.9990000128746032,0.5192373991012573,0.4146992564201355,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8725136518478394,0.3072443306446075,0.2916979789733886,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.7763676047325134,0.2140163481235504,0.1508786082267761,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.7574552297592163,0.1986248344182968,0.1897246986627578,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.720940887928009,0.1691626161336898,0.7689828872680664,285.7810974121094,285.0741882324219,294.04986572265625,287.7030029296875,294.04840087890625,297.2613220214844,285.77978515625,1.0,0.4156578779220581,1.0,1.0,0.0,1.0,-2.1798741817474365,2.179870367050171,3.82630105377757e-06,1.685004472732544,0.8160059452056885,0.8160059452056885,0.0,82.55347442626953,75.0,18266.7890625,-0.0,897.6569213867188,1.0,283.1499938964844,285.1230773925781,290.7171630859375,291.96856689453125,293.1499938964844,293.1499938964844,283.1499938964844,17089.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229860186576843,1.0,0.0,0.0,2.2162322998046875,2.216241836547852,3.2773581892797665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.623046875,0.0,360.5462951660156,1895.4371337890625,0.0,1064.1346435546875,0.5580571889877319,1.0,0.0,3.0,1.0,0.0
12049980,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.9990000128746032,0.5206071138381958,0.4057852029800415,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.765380859375,0.8814561367034912,0.3099406361579895,0.294143408536911,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.7829636335372925,0.2147869765758514,0.151347815990448,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.7638662457466125,0.1994973570108413,0.1904572993516922,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.7258021235466003,0.1692630052566528,0.7688668370246887,285.7653503417969,285.0014343261719,294.1085205078125,287.7288513183594,294.10699462890625,297.26336669921875,285.76470947265625,1.0,0.4132109582424164,1.0,1.0,0.0,1.0,-2.1733956336975098,2.173391819000244,3.803486833930947e-06,1.6798291206359863,0.8265554904937744,0.8265554904937744,0.0,80.19601440429688,78.0,18365.921875,-0.0,882.7606811523438,1.0,283.1499938964844,285.1002502441406,290.7364196777344,291.9920654296875,293.1499938964844,293.1499938964844,283.1499938964844,17026.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244504451751709,1.0,0.0,0.0,2.2531869411468506,2.253196477890014,3.387566209767101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.64501953125,0.0,375.9415893554688,1895.4371337890625,0.0,1073.238525390625,0.5660800933837891,1.0,0.0,3.0,1.0,0.0
12050040,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.9990000128746032,0.5206071138381958,0.4057852029800415,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.765380859375,0.8814561367034912,0.3099406361579895,0.294143408536911,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.7829636335372925,0.2147869765758514,0.151347815990448,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.7638662457466125,0.1994973570108413,0.1904572993516922,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.7258021235466003,0.1692630052566528,0.7688668370246887,285.7653503417969,285.0014343261719,294.1085205078125,287.7288513183594,294.10699462890625,297.26336669921875,285.76470947265625,1.0,0.4132109582424164,1.0,1.0,0.0,1.0,-2.1733956336975098,2.173391819000244,3.803486833930947e-06,1.6798291206359863,0.8265554904937744,0.8265554904937744,0.0,80.19601440429688,78.0,18365.921875,-0.0,882.7606811523438,1.0,283.1499938964844,285.1002502441406,290.7364196777344,291.9920654296875,293.1499938964844,293.1499938964844,283.1499938964844,17026.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244504451751709,1.0,0.0,0.0,2.2531869411468506,2.253196477890014,3.387566209767101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.64501953125,0.0,375.9415893554688,1895.4371337890625,0.0,1073.238525390625,0.5660800933837891,1.0,0.0,3.0,1.0,0.0
12050100,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76031494140625,0.9990000128746032,0.5211679339408875,0.4033311307430267,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.8845677971839905,0.3113043010234833,0.2953992187976837,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.7850433588027954,0.2151822000741958,0.1516037881374359,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605285644531,0.7659345865249634,0.1999406516551971,0.1908504217863083,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.7272304892539978,0.1693477928638458,0.7690950632095337,285.7603759765625,284.9642333984375,294.1385192871094,287.741943359375,294.1369934082031,297.26422119140625,285.7598876953125,1.0,0.4127213656902313,1.0,1.0,0.0,1.0,-2.17300796508789,2.173004150390625,3.802108949457761e-06,1.679510474205017,0.8321862816810608,0.8321862816810608,0.0,79.59590148925781,78.0,18437.478515625,-0.0,880.17333984375,1.0,283.1499938964844,285.0909729003906,290.7481384277344,292.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,16995.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249889731407166,1.0,0.0,0.0,2.2725179195404053,2.2725276947021484,3.4459421272003965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.81787109375,0.0,384.187255859375,1895.4371337890625,0.0,1076.60009765625,0.570290207862854,1.0,0.0,3.0,1.0,0.0
12050160,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.9990000128746032,0.5215269327163696,0.4018979668617248,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8869512677192688,0.3126779496669769,0.2966744601726532,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.786475658416748,0.2155835479497909,0.151871383190155,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.7673909068107605,0.2003878504037857,0.1912571638822555,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567443847656,0.7281287908554077,0.169442668557167,0.7694348692893982,285.756591796875,284.95001220703125,294.1689147949219,287.7550964355469,294.1673583984375,297.264892578125,285.7562255859375,1.0,0.41264408826828,1.0,1.0,0.0,1.0,-2.174034357070923,2.174030542373657,3.80566075364186e-06,1.6802959442138672,0.8376964330673218,0.8376964330673218,0.0,79.28268432617188,81.0,18519.3671875,-0.0,879.9848022460938,1.0,283.1499938964844,285.0826416015625,290.7613830566406,292.0238037109375,293.1499938964844,293.1499938964844,283.1499938964844,16972.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256106495857239,1.0,0.0,0.0,2.292221784591675,2.292231798171997,3.505957408833638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.857421875,0.0,392.7706909179688,1895.4371337890625,0.0,1080.4903564453125,0.5745972990989685,1.0,0.0,3.0,1.0,0.0
12050220,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525939941406,0.9990000128746032,0.5215097069740295,0.4015517830848694,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525939941406,0.8898686766624451,0.3154506087303161,0.2992735505104065,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.7877076268196106,0.2164014279842376,0.1524352431297302,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.7687507271766663,0.2012944668531417,0.1921054720878601,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.7285715341567993,0.1696377545595169,0.770289421081543,285.7525939941406,284.95001220703125,294.2307434082031,287.7816162109375,294.2291259765625,297.26568603515625,285.7525329589844,1.0,0.4134852588176727,1.0,1.0,0.0,1.0,-2.179459810256958,2.1794559955596924,3.824547093245201e-06,1.6844978332519531,0.8483662009239197,0.8483662009239197,0.0,79.35448455810547,84.0,18706.87890625,-0.0,885.393310546875,1.0,283.1499938964844,285.0691223144531,290.7908630371094,292.0629577636719,293.1499938964844,293.1499938964844,283.1499938964844,16966.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274210214614868,1.0,0.0,0.0,2.331227779388428,2.331238031387329,3.626292368608121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.814453125,0.0,410.3536071777344,1895.4371337890625,0.0,1091.8758544921875,0.5832090973854065,1.0,0.0,3.0,1.0,0.0
12050280,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525939941406,0.9990000128746032,0.5215097069740295,0.4015517830848694,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525939941406,0.8898686766624451,0.3154506087303161,0.2992735505104065,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.7877076268196106,0.2164014279842376,0.1524352431297302,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.7687507271766663,0.2012944668531417,0.1921054720878601,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.7285715341567993,0.1696377545595169,0.770289421081543,285.7525939941406,284.95001220703125,294.2307434082031,287.7816162109375,294.2291259765625,297.26568603515625,285.7525329589844,1.0,0.4134852588176727,1.0,1.0,0.0,1.0,-2.179459810256958,2.1794559955596924,3.824547093245201e-06,1.6844978332519531,0.8483662009239197,0.8483662009239197,0.0,79.35448455810547,84.0,18706.87890625,-0.0,885.393310546875,1.0,283.1499938964844,285.0691223144531,290.7908630371094,292.0629577636719,293.1499938964844,293.1499938964844,283.1499938964844,16966.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274210214614868,1.0,0.0,0.0,2.331227779388428,2.331238031387329,3.626292368608121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.814453125,0.0,410.3536071777344,1895.4371337890625,0.0,1091.8758544921875,0.5832090973854065,1.0,0.0,3.0,1.0,0.0
12050340,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.9990000128746032,0.5204148888587952,0.4039252996444702,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.8907628059387207,0.3182502090930938,0.3019253313541412,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.787168025970459,0.2172351777553558,0.153029978275299,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.768420934677124,0.2022157162427902,0.1929937452077865,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.7275192141532898,0.1698160767555236,0.7712194323539734,285.7525634765625,284.95001220703125,294.293701171875,287.8081970214844,294.2920837402344,297.2657775878906,285.752685546875,1.0,0.4153784215450287,1.0,1.0,0.0,1.0,-2.188391923904419,2.1883881092071533,3.855774139083223e-06,1.6914302110671997,0.8590633869171143,0.8590633869171143,0.0,80.17650604248047,87.0,18920.197265625,-0.0,896.9708862304688,1.0,283.1499938964844,285.0590515136719,290.8218688964844,292.1061096191406,293.1499938964844,293.1499938964844,283.1499938964844,16973.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301583647727966,1.0,0.0,0.0,2.369856834411621,2.3698670864105225,3.747464631942421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.42529296875,0.0,428.3694763183594,1895.4371337890625,0.0,1109.25048828125,0.5917795896530151,1.0,0.0,3.0,1.0,0.0
12050400,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.9990000128746032,0.5204148888587952,0.4039252996444702,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.8907628059387207,0.3182502090930938,0.3019253313541412,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.787168025970459,0.2172351777553558,0.153029978275299,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.768420934677124,0.2022157162427902,0.1929937452077865,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.7275192141532898,0.1698160767555236,0.7712194323539734,285.7525634765625,284.95001220703125,294.293701171875,287.8081970214844,294.2920837402344,297.2657775878906,285.752685546875,1.0,0.4153784215450287,1.0,1.0,0.0,1.0,-2.188391923904419,2.1883881092071533,3.855774139083223e-06,1.6914302110671997,0.8590633869171143,0.8590633869171143,0.0,80.17650604248047,87.0,18920.197265625,-0.0,896.9708862304688,1.0,283.1499938964844,285.0590515136719,290.8218688964844,292.1061096191406,293.1499938964844,293.1499938964844,283.1499938964844,16973.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301583647727966,1.0,0.0,0.0,2.369856834411621,2.3698670864105225,3.747464631942421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.42529296875,0.0,428.3694763183594,1895.4371337890625,0.0,1109.25048828125,0.5917795896530151,1.0,0.0,3.0,1.0,0.0
12050460,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.9990000128746032,0.5182560086250305,0.4083471596240997,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.8901469707489014,0.3210683166980743,0.304615706205368,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.7853199243545532,0.2180792540311813,0.1536472290754318,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7668444514274597,0.2031476199626922,0.1939125210046768,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.7253335118293762,0.1699609905481338,0.7721084952354431,285.75555419921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3558654785156,297.26544189453125,285.755859375,1.0,0.4180466830730438,1.0,1.0,0.0,1.0,-2.199845552444458,2.1998417377471924,3.896015641657868e-06,1.7003196477890017,0.869822084903717,0.869822084903717,0.0,81.57029724121094,90.0,19152.384765625,-0.0,913.2141723632812,1.0,283.1499938964844,285.0517272949219,290.8522644042969,292.150390625,293.1499938964844,293.1499938964844,283.1499938964844,16987.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336935758590698,1.0,0.0,0.0,2.4078619480133057,2.407872676849365,3.868624105507479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.82958984375,0.0,446.6705627441406,1895.4371337890625,0.0,1131.9703369140625,0.6002426147460938,1.0,0.0,3.0,1.0,0.0
12050520,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555847167969,0.9990000128746032,0.5182560086250305,0.4083471596240997,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.8901469707489014,0.3210683166980743,0.304615706205368,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.7853199243545532,0.2180792540311813,0.1536472290754318,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7668444514274597,0.2031476199626922,0.1939125210046768,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.7253335118293762,0.1699609905481338,0.7721084952354431,285.75555419921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3558654785156,297.26544189453125,285.755859375,1.0,0.4180466830730438,1.0,1.0,0.0,1.0,-2.199845552444458,2.1998417377471924,3.896015641657868e-06,1.7003196477890017,0.869822084903717,0.869822084903717,0.0,81.57029724121094,90.0,19152.384765625,-0.0,913.2141723632812,1.0,283.1499938964844,285.0517272949219,290.8522644042969,292.150390625,293.1499938964844,293.1499938964844,283.1499938964844,16987.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336935758590698,1.0,0.0,0.0,2.4078619480133057,2.407872676849365,3.868624105507479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.82958984375,0.0,446.6705627441406,1895.4371337890625,0.0,1131.9703369140625,0.6002426147460938,1.0,0.0,3.0,1.0,0.0
12050580,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.9990000128746032,0.5151146650314331,0.4142965972423553,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8884457349777222,0.3238987326622009,0.3073339760303497,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7825447916984558,0.2189294695854187,0.1542806029319763,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7643900513648987,0.2040866166353225,0.1948539465665817,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.7223045825958252,0.1700624376535415,0.772884726524353,285.7609558105469,284.95001220703125,294.421875,287.8609619140625,294.4202575683594,297.264892578125,285.7613525390625,1.0,0.4212810695171356,1.0,1.0,0.0,1.0,-2.2130794525146484,2.213075637817383,3.942777311749524e-06,1.710583209991455,0.8806690573692322,0.8806690573692322,0.0,83.4035415649414,93.0,19398.095703125,-0.0,933.0132446289062,1.0,283.1499938964844,285.0466003417969,290.8812561035156,292.1942749023437,293.1499938964844,293.1499938964844,283.1499938964844,17005.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377696990966797,1.0,0.0,0.0,2.44509220123291,2.4451029300689697,3.989181607266801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5654296875,0.0,465.1506652832031,1895.4371337890625,0.0,1158.5538330078125,0.6085575222969055,1.0,0.0,3.0,1.0,0.0
12050640,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.9990000128746032,0.5151146650314331,0.4142965972423553,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8884457349777222,0.3238987326622009,0.3073339760303497,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7825447916984558,0.2189294695854187,0.1542806029319763,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7643900513648987,0.2040866166353225,0.1948539465665817,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76080322265625,0.7223045825958252,0.1700624376535415,0.772884726524353,285.7609558105469,284.95001220703125,294.421875,287.8609619140625,294.4202575683594,297.264892578125,285.7613525390625,1.0,0.4212810695171356,1.0,1.0,0.0,1.0,-2.2130794525146484,2.213075637817383,3.942777311749524e-06,1.710583209991455,0.8806690573692322,0.8806690573692322,0.0,83.4035415649414,93.0,19398.095703125,-0.0,933.0132446289062,1.0,283.1499938964844,285.0466003417969,290.8812561035156,292.1942749023437,293.1499938964844,293.1499938964844,283.1499938964844,17005.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377696990966797,1.0,0.0,0.0,2.44509220123291,2.4451029300689697,3.989181607266801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5654296875,0.0,465.1506652832031,1895.4371337890625,0.0,1158.5538330078125,0.6085575222969055,1.0,0.0,3.0,1.0,0.0
12050700,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.9990000128746032,0.5132086277008057,0.4177139699459076,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76434326171875,0.8872972130775452,0.3253170549869537,0.3087009489536285,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642822265625,0.7809075117111206,0.2193558663129806,0.1546017974615097,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642517089844,0.7629284262657166,0.2045578807592392,0.1953311562538147,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7205427289009094,0.1700945645570755,0.7732139825820923,285.76434326171875,284.95001220703125,294.4541931152344,287.8739929199219,294.4525756835937,297.2645874023437,285.7648010253906,1.0,0.4230588674545288,1.0,1.0,0.0,1.0,-2.2201802730560303,2.220176219940185,3.967982593167108e-06,1.7160857915878296,0.886132538318634,0.886132538318634,0.0,84.45249938964844,93.0,19524.646484375,-0.0,943.97265625,1.0,283.1499938964844,285.0447082519531,290.8951416015625,292.21588134765625,293.1499938964844,293.1499938964844,283.1499938964844,17015.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399351954460144,1.0,0.0,0.0,2.4633827209472656,2.4633936882019043,4.049087465318735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.986328125,0.0,474.4304809570313,1895.4371337890625,0.0,1172.8426513671875,0.6126502752304077,1.0,0.0,3.0,1.0,0.0
12050760,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9990000128746032,0.511095404624939,0.421370267868042,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.885997474193573,0.3267368078231811,0.310072124004364,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76806640625,0.7791463136672974,0.2197826951742172,0.1549253165721893,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.7613516449928284,0.2050298899412155,0.1958118379116058,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.7186420559883118,0.1701132655143737,0.7734965682029724,285.7681579589844,284.95001220703125,294.4865417480469,287.8868713378906,294.48492431640625,297.2642822265625,285.7686462402344,1.0,0.4249214828014374,1.0,1.0,0.0,1.0,-2.2275240421295166,2.227519989013672,3.994135113316588e-06,1.7217731475830078,0.891626238822937,0.891626238822937,0.0,85.57579040527344,81.0,19653.041015625,-0.0,955.520263671875,1.0,283.1499938964844,285.0432434082031,290.90869140625,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,17026.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421544551849365,1.0,0.0,0.0,2.4814414978027344,2.481452703475952,4.108671873837011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.421875,0.0,483.7229309082031,1895.4371337890625,0.0,1187.6051025390625,0.6166958212852478,1.0,0.0,3.0,1.0,0.0
12050820,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668762207031,0.9990000128746032,0.5077940225601196,0.4162525832653045,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.8922673463821411,0.3295407295227051,0.3126736581325531,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7833357453346252,0.2206027805805206,0.1554678827524185,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.765504002571106,0.2059416025876999,0.1966325938701629,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.7213488221168518,0.1700980365276336,0.7732556462287903,285.7669372558594,284.95001220703125,294.5512084960937,287.9122619628906,294.5495910644531,297.26434326171875,285.7664489746094,1.0,0.4231747090816498,1.0,1.0,0.0,1.0,-2.2258687019348145,2.225864887237549,3.988527623732807e-06,1.7206640243530271,0.902530550956726,0.902530550956726,0.0,84.26358795166016,69.0,19802.09375,-0.0,948.8882446289062,1.0,283.1499938964844,285.0321044921875,290.9334411621094,292.2749328613281,293.1499938964844,293.1499938964844,283.1499938964844,17054.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464769244194031,1.0,0.0,0.0,2.516751527786255,2.516762971878052,4.226433816256759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.43017578125,0.0,502.2926635742188,1895.4371337890625,0.0,1216.6966552734375,0.6276227831840515,1.0,0.0,3.0,1.0,0.0
12050880,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668762207031,0.9990000128746032,0.5077940225601196,0.4162525832653045,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.8922673463821411,0.3295407295227051,0.3126736581325531,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.7833357453346252,0.2206027805805206,0.1554678827524185,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.765504002571106,0.2059416025876999,0.1966325938701629,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.7213488221168518,0.1700980365276336,0.7732556462287903,285.7669372558594,284.95001220703125,294.5512084960937,287.9122619628906,294.5495910644531,297.26434326171875,285.7664489746094,1.0,0.4231747090816498,1.0,1.0,0.0,1.0,-2.2258687019348145,2.225864887237549,3.988527623732807e-06,1.7206640243530271,0.902530550956726,0.902530550956726,0.0,84.26358795166016,69.0,19802.09375,-0.0,948.8882446289062,1.0,283.1499938964844,285.0321044921875,290.9334411621094,292.2749328613281,293.1499938964844,293.1499938964844,283.1499938964844,17054.34765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464769244194031,1.0,0.0,0.0,2.516751527786255,2.516762971878052,4.226433816256759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.43017578125,0.0,502.2926635742188,1895.4371337890625,0.0,1216.6966552734375,0.6276227831840515,1.0,0.0,3.0,1.0,0.0
12050940,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.9990000128746032,0.5075310468673706,0.4009511470794678,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.906317174434662,0.3322638869285583,0.315114289522171,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.7942155003547668,0.2213602364063263,0.1559011787176132,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.7761098146438599,0.2067999690771103,0.1973120272159576,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.7295567393302917,0.1700976938009262,0.7725169062614441,285.7401123046875,284.95001220703125,294.6155700683594,287.9369506835937,294.61395263671875,297.2654724121094,285.73858642578125,1.0,0.4176572263240814,1.0,1.0,0.0,1.0,-2.210878849029541,2.2108747959136963,3.935255335818511e-06,1.7090386152267456,0.912888765335083,0.912888765335083,0.0,80.12145233154297,72.0,19888.58984375,-0.0,918.4827270507812,1.0,283.1499938964844,284.9934387207031,290.95391845703125,292.30426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17538.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499637365341187,1.0,0.0,0.0,2.5830600261688232,2.5830721855163574,4.45207405164183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.61376953125,0.0,540.7946166992188,1895.4371337890625,0.0,1240.4859619140625,0.6436004638671875,1.0,0.0,3.0,1.0,0.0
12051000,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.9990000128746032,0.5075310468673706,0.4009511470794678,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.906317174434662,0.3322638869285583,0.315114289522171,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.7942155003547668,0.2213602364063263,0.1559011787176132,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.740478515625,0.7761098146438599,0.2067999690771103,0.1973120272159576,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.7295567393302917,0.1700976938009262,0.7725169062614441,285.7401123046875,284.95001220703125,294.6155700683594,287.9369506835937,294.61395263671875,297.2654724121094,285.73858642578125,1.0,0.4176572263240814,1.0,1.0,0.0,1.0,-2.210878849029541,2.2108747959136963,3.935255335818511e-06,1.7090386152267456,0.912888765335083,0.912888765335083,0.0,80.12145233154297,72.0,19888.58984375,-0.0,918.4827270507812,1.0,283.1499938964844,284.9934387207031,290.95391845703125,292.30426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17538.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499637365341187,1.0,0.0,0.0,2.5830600261688232,2.5830721855163574,4.45207405164183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.61376953125,0.0,540.7946166992188,1895.4371337890625,0.0,1240.4859619140625,0.6436004638671875,1.0,0.0,3.0,1.0,0.0
12051060,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.9990000128746032,0.5091469883918762,0.3913258612155914,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.9171955585479736,0.3349432051181793,0.3175524771213531,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.8016436100006104,0.2220866531133651,0.1563442498445511,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7835085988044739,0.2076355367898941,0.1980136781930923,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.7350160479545593,0.1701975166797638,0.7724207639694214,285.7090759277344,284.95001220703125,294.6793212890625,287.9608154296875,294.677734375,297.26678466796875,285.7079772949219,1.0,0.4149973094463348,1.0,1.0,0.0,1.0,-2.2034921646118164,2.203488349914551,3.908683993358864e-06,1.703036904335022,0.9227767586708068,0.9227767586708068,0.0,77.6375503540039,75.0,20027.009765625,-0.0,901.9857177734376,1.0,283.1499938964844,284.95001220703125,290.9723815917969,292.3297424316406,293.1499938964844,293.1499938964844,283.1499938964844,18245.099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522544026374817,1.0,0.0,0.0,2.663118839263916,2.6631314754486084,4.732323475309386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.654296875,0.0,590.4806518554688,1895.4371337890625,0.0,1256.2681884765625,0.6629315614700317,1.0,0.0,3.0,1.0,0.0
12051120,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.9990000128746032,0.5091469883918762,0.3913258612155914,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.9171955585479736,0.3349432051181793,0.3175524771213531,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.8016436100006104,0.2220866531133651,0.1563442498445511,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7835085988044739,0.2076355367898941,0.1980136781930923,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.7350160479545593,0.1701975166797638,0.7724207639694214,285.7090759277344,284.95001220703125,294.6793212890625,287.9608154296875,294.677734375,297.26678466796875,285.7079772949219,1.0,0.4149973094463348,1.0,1.0,0.0,1.0,-2.2034921646118164,2.203488349914551,3.908683993358864e-06,1.703036904335022,0.9227767586708068,0.9227767586708068,0.0,77.6375503540039,75.0,20027.009765625,-0.0,901.9857177734376,1.0,283.1499938964844,284.95001220703125,290.9723815917969,292.3297424316406,293.1499938964844,293.1499938964844,283.1499938964844,18245.099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522544026374817,1.0,0.0,0.0,2.663118839263916,2.6631314754486084,4.732323475309386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.654296875,0.0,590.4806518554688,1895.4371337890625,0.0,1256.2681884765625,0.6629315614700317,1.0,0.0,3.0,1.0,0.0
12051180,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9990000128746032,0.5101979970932007,0.3870211541652679,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9238991737365724,0.3376125991344452,0.3200275003910064,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826171875,0.805511474609375,0.2228001356124878,0.156814619898796,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.7874881625175476,0.2084597200155258,0.1987550556659698,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.737665593624115,0.1703390926122665,0.7728496789932251,285.6824035644531,284.95001220703125,294.74224853515625,287.9837341308594,294.7406616210937,297.2672424316406,285.6814880371094,1.0,0.4142491519451141,1.0,1.0,0.0,1.0,-2.203260660171509,2.203256607055664,3.907585323759122e-06,1.702690601348877,0.9323451519012452,0.9323451519012452,0.0,76.63169860839844,78.0,20222.46875,-0.0,897.989013671875,1.0,283.1499938964844,284.908935546875,290.9948425292969,292.36199951171875,293.1499938964844,293.1499938964844,283.1499938964844,19097.412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544185280799866,1.0,0.0,0.0,2.751636981964112,2.751650333404541,5.052142455497233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.57421875,0.0,649.1921997070312,1895.4371337890625,0.0,1271.28955078125,0.6843171119689941,1.0,0.0,3.0,1.0,0.0
