time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051240,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9990000128746032,0.5101979970932007,0.3870211541652679,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9238991737365724,0.3376125991344452,0.3200275003910064,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826171875,0.805511474609375,0.2228001356124878,0.156814619898796,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.7874881625175476,0.2084597200155258,0.1987550556659698,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.737665593624115,0.1703390926122665,0.7728496789932251,285.6824035644531,284.95001220703125,294.74224853515625,287.9837341308594,294.7406616210937,297.2672424316406,285.6814880371094,1.0,0.4142491519451141,1.0,1.0,0.0,1.0,-2.203260660171509,2.203256607055664,3.907585323759122e-06,1.702690601348877,0.9323451519012452,0.9323451519012452,0.0,76.63169860839844,78.0,20222.46875,-0.0,897.989013671875,1.0,283.1499938964844,284.908935546875,290.9948425292969,292.36199951171875,293.1499938964844,293.1499938964844,283.1499938964844,19097.412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544185280799866,1.0,0.0,0.0,2.751636981964112,2.751650333404541,5.052142455497233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.57421875,0.0,649.1921997070312,1895.4371337890625,0.0,1271.28955078125,0.6843171119689941,1.0,0.0,3.0,1.0,0.0
12051300,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.9990000128746032,0.5103381276130676,0.3863580524921417,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.925920844078064,0.338945060968399,0.3212774991989136,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683959960937,0.80640709400177,0.22315314412117,0.1570577621459961,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.7884692549705505,0.2088681608438491,0.1991364359855651,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.668701171875,0.7381426692008972,0.1704051047563552,0.7731330394744873,285.6681213378906,284.95001220703125,294.7732849121094,287.9947814941406,294.7716979980469,297.26708984375,285.6668701171875,1.0,0.4144425392150879,1.0,1.0,0.0,1.0,-2.20505428314209,2.205050230026245,3.9137826206570026e-06,1.704002857208252,0.9369905591011048,0.9369905591011048,0.0,76.5285873413086,78.0,20344.45703125,-0.0,899.330810546875,1.0,283.1499938964844,284.8857421875,291.00750732421875,292.38140869140625,293.1499938964844,293.1499938964844,283.1499938964844,19677.080078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557607054710388,1.0,0.0,0.0,2.8059985637664795,2.8060123920440674,5.253735935184523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.89306640625,0.0,687.385009765625,1895.4371337890625,0.0,1280.6595458984375,0.6946957111358643,1.0,0.0,3.0,1.0,0.0
12051360,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.9990000128746032,0.5101814270019531,0.3865384459495544,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.9271578192710876,0.3402751386165619,0.3225305378437042,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.8067058324813843,0.2235031723976135,0.1573030799627304,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7888651490211487,0.2092737257480621,0.1995212584733963,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.7381181716918945,0.1704611033201217,0.7734113931655884,285.6590576171875,284.95001220703125,294.8039855957031,288.0055236816406,294.80242919921875,297.2666931152344,285.6582946777344,1.0,0.4149462282657623,1.0,1.0,0.0,1.0,-2.2078657150268555,2.2078616619110107,3.923586518794764e-06,1.706106662750244,0.9416247010231018,0.9416247010231018,0.0,76.6483383178711,81.0,20452.552734375,-0.0,902.4954223632812,1.0,283.1499938964844,284.870361328125,291.0198669433594,292.3997802734375,293.1499938964844,293.1499938964844,283.1499938964844,20048.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572768092155457,1.0,0.0,0.0,2.844972848892212,2.844986915588379,5.400693794399558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.80810546875,0.0,715.3842163085938,1895.4371337890625,0.0,1291.2926025390625,0.7068706154823303,1.0,0.0,3.0,1.0,0.0
12051420,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.9990000128746032,0.5089601874351501,0.3889764547348022,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.9276984333992004,0.342927485704422,0.3250506222248077,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8058536648750305,0.2241949886083603,0.1578031331300735,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.7882233262062073,0.2100770622491836,0.2003036737442016,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.7368260025978088,0.1705354303121566,0.7739081978797913,285.638916015625,284.95001220703125,294.8642883300781,288.0260925292969,294.86279296875,297.2652893066406,285.6383361816406,1.0,0.4167113900184631,1.0,1.0,0.0,1.0,-2.2159557342529297,2.215951919555664,3.95199413105729e-06,1.7122334241867063,0.9506577849388124,0.9506577849388124,0.0,77.43772888183594,84.0,20705.767578125,-0.0,913.3199462890624,1.0,283.1499938964844,284.834716796875,291.0445251464844,292.4394226074219,293.1499938964844,293.1499938964844,283.1499938964844,21066.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609978079795837,1.0,0.0,0.0,2.9407331943511963,2.940748453140259,5.770382358605275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.1142578125,0.0,787.945068359375,1895.4371337890625,0.0,1317.607421875,0.7300102710723877,1.0,0.0,3.0,1.0,0.0
12051480,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.9990000128746032,0.5089601874351501,0.3889764547348022,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388854980469,0.9276984333992004,0.342927485704422,0.3250506222248077,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8058536648750305,0.2241949886083603,0.1578031331300735,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.7882233262062073,0.2100770622491836,0.2003036737442016,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.7368260025978088,0.1705354303121566,0.7739081978797913,285.638916015625,284.95001220703125,294.8642883300781,288.0260925292969,294.86279296875,297.2652893066406,285.6383361816406,1.0,0.4167113900184631,1.0,1.0,0.0,1.0,-2.2159557342529297,2.215951919555664,3.95199413105729e-06,1.7122334241867063,0.9506577849388124,0.9506577849388124,0.0,77.43772888183594,84.0,20705.767578125,-0.0,913.3199462890624,1.0,283.1499938964844,284.834716796875,291.0445251464844,292.4394226074219,293.1499938964844,293.1499938964844,283.1499938964844,21066.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609978079795837,1.0,0.0,0.0,2.9407331943511963,2.940748453140259,5.770382358605275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.1142578125,0.0,787.945068359375,1895.4371337890625,0.0,1317.607421875,0.7300102710723877,1.0,0.0,3.0,1.0,0.0
12051540,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9990000128746032,0.5065504908561707,0.3936143517494201,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.9262160062789916,0.3455670773983001,0.3275793790817261,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8034752607345581,0.2248752117156982,0.1583101600408554,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.786091148853302,0.2108695656061172,0.201096162199974,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.7342280149459839,0.1705503165721893,0.7742452025413513,285.6217041015625,284.95001220703125,294.9228515625,288.0452575683594,294.9214172363281,297.2633056640625,285.62127685546875,1.0,0.4192610681056976,1.0,1.0,0.0,1.0,-2.2265279293060303,2.226523876190185,3.9893711800687015e-06,1.7202924489974976,0.9594822525978088,0.9594822525978088,0.0,78.81613159179688,87.0,20973.380859375,-0.0,928.8884887695312,1.0,283.1499938964844,284.8020324707031,291.0669860839844,292.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,22128.330078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665394127368927,1.0,0.0,0.0,3.037278652191162,3.037294864654541,6.155489700176986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.60546875,0.0,865.9837036132812,1895.4371337890625,0.0,1349.0911865234375,0.7533383369445801,1.0,0.0,3.0,1.0,0.0
12051600,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.9990000128746032,0.5065504908561707,0.3936143517494201,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.9262160062789916,0.3455670773983001,0.3275793790817261,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8034752607345581,0.2248752117156982,0.1583101600408554,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.786091148853302,0.2108695656061172,0.201096162199974,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.7342280149459839,0.1705503165721893,0.7742452025413513,285.6217041015625,284.95001220703125,294.9228515625,288.0452575683594,294.9214172363281,297.2633056640625,285.62127685546875,1.0,0.4192610681056976,1.0,1.0,0.0,1.0,-2.2265279293060303,2.226523876190185,3.9893711800687015e-06,1.7202924489974976,0.9594822525978088,0.9594822525978088,0.0,78.81613159179688,87.0,20973.380859375,-0.0,928.8884887695312,1.0,283.1499938964844,284.8020324707031,291.0669860839844,292.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,22128.330078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665394127368927,1.0,0.0,0.0,3.037278652191162,3.037294864654541,6.155489700176986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.60546875,0.0,865.9837036132812,1895.4371337890625,0.0,1349.0911865234375,0.7533383369445801,1.0,0.0,3.0,1.0,0.0
12051660,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.9990000128746032,0.5030525326728821,0.3998804092407226,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.9233001470565796,0.3481917381286621,0.33010995388031,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.8000209331512451,0.2255432158708572,0.1588203012943267,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.7829142808914185,0.2116507887840271,0.2018937021493911,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072082519531,0.7306968569755554,0.1704997271299362,0.7743688225746155,285.6070251464844,284.95001220703125,294.9794006347656,288.0628967285156,294.97802734375,297.26104736328125,285.6067199707031,1.0,0.4223772883415222,1.0,1.0,0.0,1.0,-2.238812208175659,2.2388081550598145,4.033089680888224e-06,1.7296873331069946,0.9681289792060852,0.9681289792060852,0.0,80.64469909667969,90.0,21248.8984375,-0.0,948.0135498046876,1.0,283.1499938964844,284.7721252441406,291.086669921875,292.5148010253906,293.1499938964844,293.1499938964844,283.1499938964844,23218.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670192539691925,1.0,0.0,0.0,3.1335601806640625,3.133577346801758,6.551932756337919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8388671875,0.0,948.8248291015624,1895.4371337890625,0.0,1383.93017578125,0.7766011357307434,1.0,0.0,3.0,1.0,0.0
12051720,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.9990000128746032,0.5030525326728821,0.3998804092407226,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.9233001470565796,0.3481917381286621,0.33010995388031,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.8000209331512451,0.2255432158708572,0.1588203012943267,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.7829142808914185,0.2116507887840271,0.2018937021493911,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072082519531,0.7306968569755554,0.1704997271299362,0.7743688225746155,285.6070251464844,284.95001220703125,294.9794006347656,288.0628967285156,294.97802734375,297.26104736328125,285.6067199707031,1.0,0.4223772883415222,1.0,1.0,0.0,1.0,-2.238812208175659,2.2388081550598145,4.033089680888224e-06,1.7296873331069946,0.9681289792060852,0.9681289792060852,0.0,80.64469909667969,90.0,21248.8984375,-0.0,948.0135498046876,1.0,283.1499938964844,284.7721252441406,291.086669921875,292.5148010253906,293.1499938964844,293.1499938964844,283.1499938964844,23218.42578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670192539691925,1.0,0.0,0.0,3.1335601806640625,3.133577346801758,6.551932756337919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8388671875,0.0,948.8248291015624,1895.4371337890625,0.0,1383.93017578125,0.7766011357307434,1.0,0.0,3.0,1.0,0.0
12051780,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59442138671875,0.9990000128746032,0.498596727848053,0.4073308408260345,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.9194307923316956,0.3507996499538421,0.3326371014118194,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945129394531,0.7958452105522156,0.226198211312294,0.1593304723501205,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7790477871894836,0.2124201208353042,0.202692300081253,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.726513147354126,0.170380026102066,0.7742438912391663,285.5944519042969,284.95001220703125,295.0336608886719,288.0788879394531,295.0323181152344,297.2587280273437,285.59423828125,1.0,0.425893098115921,1.0,1.0,0.0,1.0,-2.252218246459961,2.252214193344116,4.081126917299116e-06,1.739961862564087,0.9766228795051576,0.9766228795051576,0.0,82.81790161132812,78.0,21527.234375,-0.0,969.7868041992188,1.0,283.1499938964844,284.74468994140625,291.1036071777344,292.54888916015625,293.1499938964844,293.1499938964844,283.1499938964844,24326.3203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751750707626343,1.0,0.0,0.0,3.2289140224456787,3.2289321422576904,6.956747711228672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.6005859375,0.0,1035.943115234375,1895.4371337890625,0.0,1420.6192626953125,0.7996384501457214,1.0,0.0,3.0,1.0,0.0
12051840,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59442138671875,0.9990000128746032,0.498596727848053,0.4073308408260345,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.9194307923316956,0.3507996499538421,0.3326371014118194,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945129394531,0.7958452105522156,0.226198211312294,0.1593304723501205,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7790477871894836,0.2124201208353042,0.202692300081253,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.726513147354126,0.170380026102066,0.7742438912391663,285.5944519042969,284.95001220703125,295.0336608886719,288.0788879394531,295.0323181152344,297.2587280273437,285.59423828125,1.0,0.425893098115921,1.0,1.0,0.0,1.0,-2.252218246459961,2.252214193344116,4.081126917299116e-06,1.739961862564087,0.9766228795051576,0.9766228795051576,0.0,82.81790161132812,78.0,21527.234375,-0.0,969.7868041992188,1.0,283.1499938964844,284.74468994140625,291.1036071777344,292.54888916015625,293.1499938964844,293.1499938964844,283.1499938964844,24326.3203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751750707626343,1.0,0.0,0.0,3.2289140224456787,3.2289321422576904,6.956747711228672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.6005859375,0.0,1035.943115234375,1895.4371337890625,0.0,1420.6192626953125,0.7996384501457214,1.0,0.0,3.0,1.0,0.0
12051900,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58453369140625,0.9990000128746032,0.4963612258434295,0.406482845544815,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.9214671850204468,0.3520837426185608,0.3338476717472076,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.7967865467071533,0.226508229970932,0.1595472991466522,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.780056357383728,0.2127876281738281,0.2030399292707443,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58514404296875,0.7268639206886292,0.1702834814786911,0.7738401889801025,285.58465576171875,284.95001220703125,295.059814453125,288.0862121582031,295.0585327148437,297.2577209472656,285.5835266113281,1.0,0.4254868626594543,1.0,1.0,0.0,1.0,-2.25286078453064,2.252856731414795,4.083625299244886e-06,1.740563154220581,0.9807600378990172,0.9807600378990172,0.0,82.6363296508789,78.0,21629.490234375,-0.0,969.7339477539062,1.0,283.1499938964844,284.72625732421875,291.1111755371094,292.5648193359375,293.1499938964844,293.1499938964844,283.1499938964844,25007.650390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776856184005737,1.0,0.0,0.0,3.284130096435547,3.284148931503296,7.196710498647008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.18212890625,0.0,1088.9407958984375,1895.4371337890625,0.0,1439.2996826171875,0.8102090358734131,1.0,0.0,3.0,1.0,0.0
12051960,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.9990000128746032,0.4948248565196991,0.4024131000041961,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.92633056640625,0.3533503711223602,0.335008293390274,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.7998554706573486,0.2268053889274597,0.1597298085689544,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57489013671875,0.7831373810768127,0.2131429761648178,0.2033418267965316,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.7289362549781799,0.1701773554086685,0.7731959819793701,285.5746154785156,284.95001220703125,295.0852966308594,288.0931091308594,295.08404541015625,297.2571105957031,285.5734558105469,1.0,0.4240037202835083,1.0,1.0,0.0,1.0,-2.24917984008789,2.249175786972046,4.070333488925826e-06,1.7377028465270996,0.9848231077194214,0.9848231077194214,0.0,81.55158996582031,66.0,21675.173828125,-0.0,961.8585205078124,1.0,283.1499938964844,284.7110595703125,291.1163635253906,292.5751037597656,293.1499938964844,293.1499938964844,283.1499938964844,25448.09375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799441576004028,1.0,0.0,0.0,3.3228464126586914,3.3228654861450195,7.367393095591979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.65625,0.0,1126.8690185546875,1895.4371337890625,0.0,1456.2142333984375,0.8223346471786499,1.0,0.0,3.0,1.0,0.0
12052020,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.9990000128746032,0.4942593872547149,0.38705775141716,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.9427604675292968,0.3558441698551178,0.3372259438037872,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.810958981513977,0.2273736000061035,0.1600273549556732,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.7943395376205444,0.2138300687074661,0.2038562297821045,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.7373002171516418,0.1700106412172317,0.7716897130012512,285.54510498046875,284.95001220703125,295.1340637207031,288.1053771972656,295.13287353515625,297.2569885253906,285.5435485839844,1.0,0.4183166623115539,1.0,1.0,0.0,1.0,-2.232573986053467,2.232569932937622,4.010604698123643e-06,1.7247694730758667,0.9925568699836732,0.9925568699836732,0.0,77.4681167602539,69.0,21698.62109375,-0.0,929.7169799804688,1.0,283.1499938964844,284.6709289550781,291.1213684082031,292.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,26582.806640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832426190376282,1.0,0.0,0.0,3.4148659706115723,3.414886236190796,7.781093813719053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.3232421875,0.0,1221.045166015625,1895.4371337890625,0.0,1481.0999755859375,0.84457927942276,1.0,0.0,3.0,1.0,0.0
12052080,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.9990000128746032,0.4942593872547149,0.38705775141716,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.9427604675292968,0.3558441698551178,0.3372259438037872,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.810958981513977,0.2273736000061035,0.1600273549556732,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.7943395376205444,0.2138300687074661,0.2038562297821045,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.7373002171516418,0.1700106412172317,0.7716897130012512,285.54510498046875,284.95001220703125,295.1340637207031,288.1053771972656,295.13287353515625,297.2569885253906,285.5435485839844,1.0,0.4183166623115539,1.0,1.0,0.0,1.0,-2.232573986053467,2.232569932937622,4.010604698123643e-06,1.7247694730758667,0.9925568699836732,0.9925568699836732,0.0,77.4681167602539,69.0,21698.62109375,-0.0,929.7169799804688,1.0,283.1499938964844,284.6709289550781,291.1213684082031,292.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,26582.806640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832426190376282,1.0,0.0,0.0,3.4148659706115723,3.414886236190796,7.781093813719053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.3232421875,0.0,1221.045166015625,1895.4371337890625,0.0,1481.0999755859375,0.84457927942276,1.0,0.0,3.0,1.0,0.0
12052140,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.9990000128746032,0.4957911968231201,0.3772863149642944,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.954103946685791,0.3583497107028961,0.3394879102706909,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.8181833028793335,0.2279620021581649,0.1603661328554153,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.8021070957183838,0.2145370543003082,0.2044277638196945,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.7430110573768616,0.1699978411197662,0.7710334658622742,285.5190124511719,284.95001220703125,295.1796569824219,288.1156311035156,295.1785583496094,297.2577209472656,285.51812744140625,1.0,0.4154835045337677,1.0,1.0,0.0,1.0,-2.2238450050354004,2.2238411903381348,3.978926997660892e-06,1.7176953554153442,0.9999409914016724,0.9999409914016724,0.0,74.988037109375,87.0,21764.404296875,-0.0,911.743408203125,1.0,283.1499938964844,284.6357421875,291.1234741210937,292.58984375,293.1499938964844,293.1499938964844,283.1499938964844,27722.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847514510154724,1.0,0.0,0.0,3.504729747772217,3.504750967025757,8.196007570404618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.5615234375,0.0,1318.008056640625,1895.4371337890625,0.0,1492.55517578125,0.866312563419342,1.0,0.0,3.0,1.0,0.0
12052200,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.9990000128746032,0.4957911968231201,0.3772863149642944,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.954103946685791,0.3583497107028961,0.3394879102706909,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191955566406,0.8181833028793335,0.2279620021581649,0.1603661328554153,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.8021070957183838,0.2145370543003082,0.2044277638196945,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.7430110573768616,0.1699978411197662,0.7710334658622742,285.5190124511719,284.95001220703125,295.1796569824219,288.1156311035156,295.1785583496094,297.2577209472656,285.51812744140625,1.0,0.4154835045337677,1.0,1.0,0.0,1.0,-2.2238450050354004,2.2238411903381348,3.978926997660892e-06,1.7176953554153442,0.9999409914016724,0.9999409914016724,0.0,74.988037109375,87.0,21764.404296875,-0.0,911.743408203125,1.0,283.1499938964844,284.6357421875,291.1234741210937,292.58984375,293.1499938964844,293.1499938964844,283.1499938964844,27722.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847514510154724,1.0,0.0,0.0,3.504729747772217,3.504750967025757,8.196007570404618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.5615234375,0.0,1318.008056640625,1895.4371337890625,0.0,1492.55517578125,0.866312563419342,1.0,0.0,3.0,1.0,0.0
12052260,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.9990000128746032,0.4952956140041351,0.3864355385303497,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9482986927032472,0.3609346747398376,0.3419768512248993,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.8127726912498474,0.2286248505115509,0.1608721017837524,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.796596109867096,0.2153069227933883,0.2052175849676132,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.737691342830658,0.1700947135686874,0.7717670202255249,285.5104064941406,284.95001220703125,295.2217712402344,288.12371826171875,295.22076416015625,297.2571716308594,285.5108947753906,1.0,0.4203127026557922,1.0,1.0,0.0,1.0,-2.240236759185791,2.2402327060699463,4.036908649140969e-06,1.7300399541854858,1.0,1.0,0.0,77.52495574951172,105.0,22018.341796875,-0.0,937.5333862304688,1.0,283.1499938964844,284.61700439453125,291.1314697265625,292.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,29011.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861267685890198,1.0,0.0,0.0,3.587665319442749,3.587687492370605,8.588496598349593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.060546875,0.0,1413.5250244140625,1895.4371337890625,0.0,1503.03515625,0.8865357637405396,1.0,0.0,3.0,1.0,0.0
12052320,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.9990000128746032,0.4952956140041351,0.3864355385303497,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9482986927032472,0.3609346747398376,0.3419768512248993,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.8127726912498474,0.2286248505115509,0.1608721017837524,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.796596109867096,0.2153069227933883,0.2052175849676132,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.737691342830658,0.1700947135686874,0.7717670202255249,285.5104064941406,284.95001220703125,295.2217712402344,288.12371826171875,295.22076416015625,297.2571716308594,285.5108947753906,1.0,0.4203127026557922,1.0,1.0,0.0,1.0,-2.240236759185791,2.2402327060699463,4.036908649140969e-06,1.7300399541854858,1.0,1.0,0.0,77.52495574951172,105.0,22018.341796875,-0.0,937.5333862304688,1.0,283.1499938964844,284.61700439453125,291.1314697265625,292.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,29011.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861267685890198,1.0,0.0,0.0,3.587665319442749,3.587687492370605,8.588496598349593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.060546875,0.0,1413.5250244140625,1895.4371337890625,0.0,1503.03515625,0.8865357637405396,1.0,0.0,3.0,1.0,0.0
12052380,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.9990000128746032,0.4896247982978821,0.410281777381897,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.929623246192932,0.3635948300361633,0.3446831107139587,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.7976239919662476,0.2293530255556106,0.1615321934223175,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.7816928029060364,0.2161248475313186,0.2062004804611206,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.7245615720748901,0.1701297909021377,0.7731059789657593,285.5185546875,284.95001220703125,295.2601623535156,288.1295166015625,295.25927734375,297.2543334960937,285.5197448730469,1.0,0.4306061267852783,1.0,1.0,0.0,1.0,-2.275700807571411,2.275696516036988,4.1649764170870185e-06,1.7573753595352173,1.0,1.0,0.0,84.20145416259766,108.0,22426.234375,-0.0,999.1170043945312,1.0,283.1499938964844,284.6124572753906,291.1473999023437,292.6421203613281,293.1499938964844,293.1499938964844,283.1499938964844,30258.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896039843559265,1.0,0.0,0.0,3.6639323234558105,3.663955450057984,8.957528621067468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7783203125,0.0,1505.6011962890625,1895.4371337890625,0.0,1529.6953125,0.9052181243896484,1.0,0.0,3.0,1.0,0.0
12052440,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.9990000128746032,0.4896247982978821,0.410281777381897,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.929623246192932,0.3635948300361633,0.3446831107139587,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.7976239919662476,0.2293530255556106,0.1615321934223175,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.7816928029060364,0.2161248475313186,0.2062004804611206,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.7245615720748901,0.1701297909021377,0.7731059789657593,285.5185546875,284.95001220703125,295.2601623535156,288.1295166015625,295.25927734375,297.2543334960937,285.5197448730469,1.0,0.4306061267852783,1.0,1.0,0.0,1.0,-2.275700807571411,2.275696516036988,4.1649764170870185e-06,1.7573753595352173,1.0,1.0,0.0,84.20145416259766,108.0,22426.234375,-0.0,999.1170043945312,1.0,283.1499938964844,284.6124572753906,291.1473999023437,292.6421203613281,293.1499938964844,293.1499938964844,283.1499938964844,30258.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896039843559265,1.0,0.0,0.0,3.6639323234558105,3.663955450057984,8.957528621067468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7783203125,0.0,1505.6011962890625,1895.4371337890625,0.0,1529.6953125,0.9052181243896484,1.0,0.0,3.0,1.0,0.0
12052500,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.9990000128746032,0.485087513923645,0.4213271141052246,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.9214731454849244,0.3649243116378784,0.3460451960563659,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.7909480333328247,0.2297177463769912,0.1618681102991104,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.7752897143363953,0.2165284603834152,0.2066938579082489,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.718656063079834,0.1700599044561386,0.7734649181365967,285.522705078125,284.95001220703125,295.2778625488281,288.1315002441406,295.27703857421875,297.2526550292969,285.5232849121094,1.0,0.4350348711013794,1.0,1.0,0.0,1.0,-2.292041778564453,2.2920377254486084,4.225024895276874e-06,1.770154356956482,1.0,1.0,0.0,87.41920471191406,108.0,22628.541015625,-0.0,1028.641845703125,1.0,283.1499938964844,284.60858154296875,291.1561889648437,292.663818359375,293.1499938964844,293.1499938964844,283.1499938964844,30994.76171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924130916595459,1.0,0.0,0.0,3.708242416381836,3.708266258239746,9.175495847557612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.5263671875,0.0,1560.8890380859375,1895.4371337890625,0.0,1551.400634765625,0.9132741689682008,1.0,0.0,3.0,1.0,0.0
12052560,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278015136719,0.9990000128746032,0.4802019000053406,0.4312651455402374,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.9145957827568054,0.3662402629852295,0.3473865985870361,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276184082031,0.785176694393158,0.2300754934549331,0.1621920466423034,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.7697961926460266,0.2169219255447387,0.2071679234504699,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7132331132888794,0.1699220538139343,0.7734664678573608,285.5277404785156,284.95001220703125,295.2945251464844,288.13287353515625,295.29376220703125,297.2510681152344,285.5284118652344,1.0,0.4391548335552215,1.0,1.0,0.0,1.0,-2.3063485622406006,2.3063442707061768,4.277839707356179e-06,1.78126859664917,1.0,1.0,0.0,90.3700942993164,111.0,22795.62109375,-0.0,1055.4334716796875,1.0,283.1499938964844,284.6083374023437,291.1625671386719,292.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,31457.322265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956478953361511,1.0,0.0,0.0,3.7358107566833496,3.73583459854126,9.312429369856544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.34326171875,0.0,1595.9609375,1895.4371337890625,0.0,1576.5775146484375,0.9228433966636658,1.0,0.0,3.0,1.0,0.0
12052620,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9794830083847046,0.472746729850769,0.4271257221698761,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.8950966596603394,0.3687342405319214,0.3500949740409851,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.768277108669281,0.2306818813085556,0.1628750562667846,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.753807008266449,0.2175960689783096,0.2081575691699981,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.6962765455245972,0.169445589184761,0.7730889916419983,285.5182800292969,284.95001220703125,295.3245849609375,288.1337280273437,295.3238830566406,297.2487487792969,285.5180053710937,1.0,0.4452516734600067,1.0,1.0,0.0,1.0,-2.30640196800232,2.3063976764678955,4.278448159311665e-06,1.781541109085083,1.0,1.0,0.0,98.45557403564452,114.0,22902.9921875,0.0,1087.16259765625,1.0,283.1499938964844,284.5895080566406,291.1645202636719,292.6994323730469,293.1499938964844,293.1499938964844,283.1499938964844,32624.341796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021063566207886,1.0,0.0,0.0,3.804476022720337,3.804501056671143,9.65790604823269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.82568359375,0.0,1685.591552734375,1895.4371337890625,0.0,1627.41552734375,0.9396933317184448,1.0,0.0,3.0,1.0,0.0
12052680,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9794830083847046,0.472746729850769,0.4271257221698761,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.8950966596603394,0.3687342405319214,0.3500949740409851,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.768277108669281,0.2306818813085556,0.1628750562667846,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.753807008266449,0.2175960689783096,0.2081575691699981,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.6962765455245972,0.169445589184761,0.7730889916419983,285.5182800292969,284.95001220703125,295.3245849609375,288.1337280273437,295.3238830566406,297.2487487792969,285.5180053710937,1.0,0.4452516734600067,1.0,1.0,0.0,1.0,-2.30640196800232,2.3063976764678955,4.278448159311665e-06,1.781541109085083,1.0,1.0,0.0,98.45557403564452,114.0,22902.9921875,0.0,1087.16259765625,1.0,283.1499938964844,284.5895080566406,291.1645202636719,292.6994323730469,293.1499938964844,293.1499938964844,283.1499938964844,32624.341796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021063566207886,1.0,0.0,0.0,3.804476022720337,3.804501056671143,9.65790604823269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.82568359375,0.0,1685.591552734375,1895.4371337890625,0.0,1627.41552734375,0.9396933317184448,1.0,0.0,3.0,1.0,0.0
12052740,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.9619011878967284,0.4685036838054657,0.4231530725955963,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.883012056350708,0.3711325526237488,0.3526096642017364,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.7573309540748596,0.231229692697525,0.1634426116943359,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.743567168712616,0.2182027399539947,0.2089852094650268,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.6844581365585327,0.1689946949481964,0.7721326947212219,285.5057678222656,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.2471618652344,285.5053405761719,1.0,0.4497561454772949,1.0,1.0,0.0,1.0,-2.3051891326904297,2.305184841156006,4.273794729670044e-06,1.7805075645446775,1.0,1.0,0.0,104.62051391601562,117.0,22981.984375,0.0,1110.0592041015625,1.0,283.1499938964844,284.5697937011719,291.1529846191406,292.6947937011719,293.1499938964844,293.1499938964844,283.04998779296875,33770.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063818573951721,1.0,0.0,0.0,3.8707175254821777,3.8707432746887207,9.997149845730746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.0029296875,0.0,1775.1795654296875,1895.4371337890625,0.0,1661.4771728515625,0.9549566507339478,1.0,0.0,3.0,1.0,0.0
12052800,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.9619011878967284,0.4685036838054657,0.4231530725955963,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.883012056350708,0.3711325526237488,0.3526096642017364,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.7573309540748596,0.231229692697525,0.1634426116943359,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.743567168712616,0.2182027399539947,0.2089852094650268,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.6844581365585327,0.1689946949481964,0.7721326947212219,285.5057678222656,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.2471618652344,285.5053405761719,1.0,0.4497561454772949,1.0,1.0,0.0,1.0,-2.3051891326904297,2.305184841156006,4.273794729670044e-06,1.7805075645446775,1.0,1.0,0.0,104.62051391601562,117.0,22981.984375,0.0,1110.0592041015625,1.0,283.1499938964844,284.5697937011719,291.1529846191406,292.6947937011719,293.1499938964844,293.1499938964844,283.04998779296875,33770.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063818573951721,1.0,0.0,0.0,3.8707175254821777,3.8707432746887207,9.997149845730746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.0029296875,0.0,1775.1795654296875,1895.4371337890625,0.0,1661.4771728515625,0.9549566507339478,1.0,0.0,3.0,1.0,0.0
12052860,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.9409481287002563,0.4625704884529114,0.4185260236263275,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.8690042495727539,0.3710541725158691,0.3533577620983124,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.7443805932998657,0.2293511182069778,0.1627297103404998,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.7312222719192505,0.2163236141204834,0.2080404758453369,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.6698198914527893,0.1661116331815719,0.7631346583366394,285.40997314453125,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.2229309082031,285.4081115722656,1.0,0.4525549113750458,1.0,1.0,0.0,1.0,-2.2877461910247803,2.2877421379089355,4.209734015603317e-06,1.7671005725860596,1.0,1.0,0.0,111.29867553710938,120.0,23101.345703125,0.0,1117.189453125,1.0,283.05206298828125,284.4608459472656,291.1597595214844,292.72491455078125,293.1499938964844,293.1499938964844,282.75,34725.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142630815505981,1.0,0.0,0.0,3.9250833988189697,3.92510986328125,1.0279951538905152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.927734375,0.0,1851.0347900390625,1895.4371337890625,0.0,1725.0811767578125,0.9662219882011414,1.0,0.0,3.0,1.0,0.0
12052920,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.9409481287002563,0.4625704884529114,0.4185260236263275,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.8690042495727539,0.3710541725158691,0.3533577620983124,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.7443805932998657,0.2293511182069778,0.1627297103404998,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.7312222719192505,0.2163236141204834,0.2080404758453369,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.6698198914527893,0.1661116331815719,0.7631346583366394,285.40997314453125,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.2229309082031,285.4081115722656,1.0,0.4525549113750458,1.0,1.0,0.0,1.0,-2.2877461910247803,2.2877421379089355,4.209734015603317e-06,1.7671005725860596,1.0,1.0,0.0,111.29867553710938,120.0,23101.345703125,0.0,1117.189453125,1.0,283.05206298828125,284.4608459472656,291.1597595214844,292.72491455078125,293.1499938964844,293.1499938964844,282.75,34725.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142630815505981,1.0,0.0,0.0,3.9250833988189697,3.92510986328125,1.0279951538905152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.927734375,0.0,1851.0347900390625,1895.4371337890625,0.0,1725.0811767578125,0.9662219882011414,1.0,0.0,3.0,1.0,0.0
12052980,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.922804832458496,0.4565329253673553,0.4135062098503113,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.8582886457443237,0.3710230886936188,0.353633850812912,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.7342526316642761,0.2277531921863556,0.1617923527956009,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.7212492227554321,0.2147285193204879,0.2067621201276779,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.6579324007034302,0.1636019349098205,0.7528267502784729,285.1565856933594,284.95001220703125,295.39556884765625,288.1259155273437,295.3949890136719,297.20233154296875,285.15350341796875,1.0,0.4541005790233612,1.0,1.0,0.0,1.0,-2.2670042514801025,2.267000198364258,4.133817128604278e-06,1.7509255409240725,1.0,1.0,0.0,116.7511978149414,123.0,23536.93359375,0.0,1115.8592529296875,1.0,282.7560119628906,284.1822509765625,291.1864013671875,292.8072814941406,293.1499938964844,293.1499938964844,282.45001220703125,35238.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310296297073364,1.0,0.0,0.0,3.953981399536133,3.9540083408355713,1.0431879218231188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.73876953125,0.0,1892.220947265625,1895.4371337890625,0.0,1863.7041015625,0.9730973839759828,1.0,0.0,3.0,1.0,0.0
12053040,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561889648437,0.922804832458496,0.4565329253673553,0.4135062098503113,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.8582886457443237,0.3710230886936188,0.353633850812912,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.7342526316642761,0.2277531921863556,0.1617923527956009,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.7212492227554321,0.2147285193204879,0.2067621201276779,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.6579324007034302,0.1636019349098205,0.7528267502784729,285.1565856933594,284.95001220703125,295.39556884765625,288.1259155273437,295.3949890136719,297.20233154296875,285.15350341796875,1.0,0.4541005790233612,1.0,1.0,0.0,1.0,-2.2670042514801025,2.267000198364258,4.133817128604278e-06,1.7509255409240725,1.0,1.0,0.0,116.7511978149414,123.0,23536.93359375,0.0,1115.8592529296875,1.0,282.7560119628906,284.1822509765625,291.1864013671875,292.8072814941406,293.1499938964844,293.1499938964844,282.45001220703125,35238.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310296297073364,1.0,0.0,0.0,3.953981399536133,3.9540083408355713,1.0431879218231188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.73876953125,0.0,1892.220947265625,1895.4371337890625,0.0,1863.7041015625,0.9730973839759828,1.0,0.0,3.0,1.0,0.0
