time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053100,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9150195121765136,0.4533828794956207,0.4108876585960388,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8539665937423706,0.3709213137626648,0.3537004590034485,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7300693392753601,0.2269448488950729,0.161325603723526,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7169869542121887,0.2139336466789245,0.2061349004507064,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.653007984161377,0.1623840034008026,0.7478794455528259,284.9697570800781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.1924743652344,284.9540100097656,1.0,0.4545897543430328,1.0,1.0,0.0,1.0,-2.2566821575164795,2.2566781044006348,4.096314114576671e-06,1.7428783178329468,0.9999211430549622,0.9999211430549622,0.0,119.070068359375,123.0,24018.51171875,0.0,1113.661865234375,1.0,282.4936218261719,283.9612731933594,291.2147216796875,292.9225158691406,293.1499938964844,293.1499938964844,282.45001220703125,35412.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415976524353027,1.0,0.0,0.0,3.963702440261841,3.9637296199798575,1.048323611030355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.72265625,0.0,1906.213134765625,1895.4371337890625,0.0,1953.2110595703125,0.9754096269607544,1.0,0.0,3.0,1.0,0.0
12053160,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9076620936393738,0.4501217007637024,0.4080481231212616,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8498387336730957,0.3707237839698791,0.3536172807216644,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7260205745697021,0.2260874509811401,0.1607963442802429,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7127526998519897,0.2130977213382721,0.205440953373909,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6483331918716431,0.1611441373825073,0.7427576780319214,284.8982849121094,284.95001220703125,295.41796875,288.1232604980469,295.4174194335937,297.18218994140625,284.8952941894531,1.0,0.4549148678779602,1.0,1.0,0.0,1.0,-2.2455503940582275,2.245546340942383,4.056085799675202e-06,1.7342075109481812,0.9987970590591432,0.9987970590591432,0.0,121.29185485839844,111.0,23950.677734375,0.0,1110.2255859375,1.0,282.4559326171875,283.9009704589844,291.1714782714844,292.826171875,293.1499938964844,293.1499938964844,282.1499938964844,35579.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446759939193726,1.0,0.0,0.0,3.970452547073364,3.970479726791382,1.0518971294004589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.80224609375,0.0,1916.3428955078125,1895.4371337890625,0.0,1979.571044921875,0.9770355224609376,1.0,0.0,3.0,1.0,0.0
12053220,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.9046660661697388,0.4437446296215057,0.4023045301437378,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.8508904576301575,0.3703402280807495,0.3532316088676452,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7254769802093506,0.2244509905576706,0.1596190631389618,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.7121021747589111,0.2114842534065246,0.2038735896348953,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.646216094493866,0.1587545722723007,0.7317813038825989,284.6668395996094,284.95001220703125,295.44012451171875,288.120849609375,295.4395751953125,297.1640319824219,284.6639709472656,1.0,0.4504267871379852,1.0,1.0,0.0,1.0,-2.221708536148072,2.2217047214508057,3.97066651203204e-06,1.7156541347503662,0.9931493401527404,0.9931493401527404,0.0,119.7284927368164,99.0,24521.142578125,0.0,1078.97705078125,1.0,282.1559143066406,283.6335144042969,291.1540222167969,292.8404541015625,293.1499938964844,293.1499938964844,281.8500061035156,35907.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547588348388672,1.0,0.0,0.0,3.974767684936523,3.97479510307312,1.0541848496359307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.724609375,0.0,1924.6455078125,1895.4371337890625,0.0,2066.761474609375,0.9782100319862366,1.0,0.0,3.0,1.0,0.0
12053280,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.9046660661697388,0.4437446296215057,0.4023045301437378,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66668701171875,0.8508904576301575,0.3703402280807495,0.3532316088676452,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7254769802093506,0.2244509905576706,0.1596190631389618,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.7121021747589111,0.2114842534065246,0.2038735896348953,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.646216094493866,0.1587545722723007,0.7317813038825989,284.6668395996094,284.95001220703125,295.44012451171875,288.120849609375,295.4395751953125,297.1640319824219,284.6639709472656,1.0,0.4504267871379852,1.0,1.0,0.0,1.0,-2.221708536148072,2.2217047214508057,3.97066651203204e-06,1.7156541347503662,0.9931493401527404,0.9931493401527404,0.0,119.7284927368164,99.0,24521.142578125,0.0,1078.97705078125,1.0,282.1559143066406,283.6335144042969,291.1540222167969,292.8404541015625,293.1499938964844,293.1499938964844,281.8500061035156,35907.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547588348388672,1.0,0.0,0.0,3.974767684936523,3.97479510307312,1.0541848496359307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.724609375,0.0,1924.6455078125,1895.4371337890625,0.0,2066.761474609375,0.9782100319862366,1.0,0.0,3.0,1.0,0.0
12053340,296.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360046386719,0.9093859791755676,0.4374463558197021,0.3964940905570984,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8585061430931091,0.3699226975440979,0.3526588380336761,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.730230987071991,0.22288578748703,0.1583754271268844,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371643066406,0.7169573903083801,0.2099180668592453,0.2021940499544143,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379577636719,0.6490805745124817,0.1564648300409317,0.7204986810684204,284.4363708496094,284.95001220703125,295.4620666503906,288.11865234375,295.4615173339844,297.1480712890625,284.4335632324219,1.0,0.4429439902305603,1.0,1.0,0.0,1.0,-2.1969785690307617,2.196974515914917,3.883070348820184e-06,1.6963984966278076,0.9844383597373962,0.9844383597373962,0.0,114.10890197753906,87.0,25061.10546875,0.0,1032.1971435546875,1.0,281.8558959960937,283.36834716796875,291.1446228027344,292.86187744140625,293.1499938964844,293.1499938964844,281.54998779296875,36205.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634335160255432,1.0,0.0,0.0,3.9681129455566406,3.968140363693237,1.050657942869293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.67529296875,0.0,1918.3919677734373,1895.4371337890625,0.0,2142.755615234375,0.9768837094306946,1.0,0.0,3.0,1.0,0.0
12053400,296.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360046386719,0.9093859791755676,0.4374463558197021,0.3964940905570984,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8585061430931091,0.3699226975440979,0.3526588380336761,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.730230987071991,0.22288578748703,0.1583754271268844,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371643066406,0.7169573903083801,0.2099180668592453,0.2021940499544143,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379577636719,0.6490805745124817,0.1564648300409317,0.7204986810684204,284.4363708496094,284.95001220703125,295.4620666503906,288.11865234375,295.4615173339844,297.1480712890625,284.4335632324219,1.0,0.4429439902305603,1.0,1.0,0.0,1.0,-2.1969785690307617,2.196974515914917,3.883070348820184e-06,1.6963984966278076,0.9844383597373962,0.9844383597373962,0.0,114.10890197753906,87.0,25061.10546875,0.0,1032.1971435546875,1.0,281.8558959960937,283.36834716796875,291.1446228027344,292.86187744140625,293.1499938964844,293.1499938964844,281.54998779296875,36205.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634335160255432,1.0,0.0,0.0,3.9681129455566406,3.968140363693237,1.050657942869293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.67529296875,0.0,1918.3919677734373,1895.4371337890625,0.0,2142.755615234375,0.9768837094306946,1.0,0.0,3.0,1.0,0.0
12053460,296.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.9202396869659424,0.4312168955802917,0.3906530737876892,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.8712023496627808,0.3694665133953094,0.3519557118415832,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138061523437,0.7388858199119568,0.2213854044675827,0.1571083515882492,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21392822265625,0.7254641056060791,0.2083892971277237,0.2004581689834594,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147521972656,0.6556945443153381,0.1542651802301406,0.7091876268386841,284.21319580078125,284.95001220703125,295.4837646484375,288.1166687011719,295.48321533203125,297.1339111328125,284.21044921875,1.0,0.4335361421108246,1.0,1.0,0.0,1.0,-2.1719253063201904,2.171921491622925,3.795407792495098e-06,1.6768994331359863,0.972813069820404,0.972813069820404,0.0,106.15320587158205,75.0,25701.986328125,0.0,977.3910522460938,1.0,281.5559997558594,283.1137084960937,291.14276123046875,292.8960266113281,293.1499938964844,293.1499938964844,281.25,36494.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720708847045898,1.0,0.0,0.0,3.950810670852661,3.9508376121521,1.0415153610665584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.32568359375,0.0,1898.30224609375,1895.4371337890625,0.0,2219.250244140625,0.9731491804122924,1.0,0.0,3.0,1.0,0.0
12053520,296.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128601074219,0.9202396869659424,0.4312168955802917,0.3906530737876892,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.8712023496627808,0.3694665133953094,0.3519557118415832,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138061523437,0.7388858199119568,0.2213854044675827,0.1571083515882492,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21392822265625,0.7254641056060791,0.2083892971277237,0.2004581689834594,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147521972656,0.6556945443153381,0.1542651802301406,0.7091876268386841,284.21319580078125,284.95001220703125,295.4837646484375,288.1166687011719,295.48321533203125,297.1339111328125,284.21044921875,1.0,0.4335361421108246,1.0,1.0,0.0,1.0,-2.1719253063201904,2.171921491622925,3.795407792495098e-06,1.6768994331359863,0.972813069820404,0.972813069820404,0.0,106.15320587158205,75.0,25701.986328125,0.0,977.3910522460938,1.0,281.5559997558594,283.1137084960937,291.14276123046875,292.8960266113281,293.1499938964844,293.1499938964844,281.25,36494.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720708847045898,1.0,0.0,0.0,3.950810670852661,3.9508376121521,1.0415153610665584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.32568359375,0.0,1898.30224609375,1895.4371337890625,0.0,2219.250244140625,0.9731491804122924,1.0,0.0,3.0,1.0,0.0
12053580,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.99127197265625,0.9369139075279236,0.4250358939170837,0.3848091959953308,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99139404296875,0.8888572454452515,0.368956446647644,0.3511522710323334,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.7514126300811768,0.2199366986751556,0.1558398157358169,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923400878906,0.7373059391975403,0.2068826407194137,0.1986927241086959,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.6659795045852661,0.1521399915218353,0.6979706883430481,283.9915771484375,284.95001220703125,295.5052490234375,288.11492919921875,295.50469970703125,297.1211242675781,283.9889221191406,1.0,0.4228633344173431,1.0,1.0,0.0,1.0,-2.146824359893799,2.146820545196533,3.708679287228733e-06,1.6573779582977295,0.9582481980323792,0.9582481980323792,0.0,96.80742645263672,63.0,26314.076171875,0.0,918.6065063476562,1.0,281.2561340332031,282.8622436523437,291.14312744140625,292.9335632324219,293.1499938964844,293.1499938964844,280.95001220703125,36800.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781212568283081,1.0,0.0,0.0,3.9223132133483887,3.922339916229248,1.0265445098411874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.52490234375,0.0,1864.196044921875,1895.4371337890625,0.0,2301.0341796875,0.9669036865234376,1.0,0.0,3.0,1.0,0.0
12053640,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.99127197265625,0.9369139075279236,0.4250358939170837,0.3848091959953308,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.99139404296875,0.8888572454452515,0.368956446647644,0.3511522710323334,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.7514126300811768,0.2199366986751556,0.1558398157358169,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923400878906,0.7373059391975403,0.2068826407194137,0.1986927241086959,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.6659795045852661,0.1521399915218353,0.6979706883430481,283.9915771484375,284.95001220703125,295.5052490234375,288.11492919921875,295.50469970703125,297.1211242675781,283.9889221191406,1.0,0.4228633344173431,1.0,1.0,0.0,1.0,-2.146824359893799,2.146820545196533,3.708679287228733e-06,1.6573779582977295,0.9582481980323792,0.9582481980323792,0.0,96.80742645263672,63.0,26314.076171875,0.0,918.6065063476562,1.0,281.2561340332031,282.8622436523437,291.14312744140625,292.9335632324219,293.1499938964844,293.1499938964844,280.95001220703125,36800.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781212568283081,1.0,0.0,0.0,3.9223132133483887,3.922339916229248,1.0265445098411874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.52490234375,0.0,1864.196044921875,1895.4371337890625,0.0,2301.0341796875,0.9669036865234376,1.0,0.0,3.0,1.0,0.0
12053700,296.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83233642578125,0.9473848938941956,0.4219875931739807,0.381948322057724,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8331604003906,0.8997853398323059,0.3686964809894562,0.3507513403892517,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8376159667969,0.7594625949859619,0.2192431837320327,0.155225858092308,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383483886719,0.7448011040687561,0.2061458975076675,0.1978213042020797,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8429260253906,0.6727352738380432,0.1511116474866867,0.6924762725830078,283.8341979980469,284.95001220703125,295.5158996582031,288.1141357421875,295.5153503417969,297.1154479980469,283.8195495605469,1.0,0.4171876311302185,1.0,1.0,0.0,1.0,-2.134523391723633,2.134519577026367,3.6665762763732346e-06,1.6478149890899658,0.9493080377578736,0.9493080377578736,0.0,91.77332305908205,63.0,26981.53125,0.0,888.6104125976562,1.0,280.99462890625,282.6642150878906,291.1738586425781,293.0527038574219,293.1499938964844,293.1499938964844,280.95001220703125,36973.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887510657310486,1.0,0.0,0.0,3.903688669204712,3.9037153720855713,1.0168189419346163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.802734375,0.0,1841.9432373046875,1895.4371337890625,0.0,2369.055419921875,0.962781310081482,1.0,0.0,3.0,1.0,0.0
12053760,296.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718200683594,0.9586361646652222,0.4188904464244842,0.3789676129817962,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7719421386719,0.9123802781105042,0.3683785200119018,0.3502552211284637,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.772705078125,0.768639326095581,0.2185283601284027,0.1545769125223159,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7728271484375,0.7533499002456665,0.2053839564323425,0.1969050914049148,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7736511230469,0.6804587244987488,0.150073766708374,0.6868785619735718,283.7721252441406,284.95001220703125,295.5265197753906,288.1134033203125,295.5259704589844,297.10943603515625,283.76959228515625,1.0,0.4113108813762665,1.0,1.0,0.0,1.0,-2.121744394302368,2.1217408180236816,3.6231249396223575e-06,1.6378886699676514,0.940777063369751,0.940777063369751,0.0,86.64629364013672,51.0,26891.251953125,0.0,858.1615600585938,1.0,280.9562683105469,282.6146850585937,291.141845703125,292.96807861328125,293.1499938964844,293.1499938964844,280.6499938964844,37142.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903595566749573,1.0,0.0,0.0,3.881290197372437,3.881316661834717,1.005183889901673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.66748046875,0.0,1815.1279296875,1895.4371337890625,0.0,2383.6318359375,0.95787113904953,1.0,0.0,3.0,1.0,0.0
12053820,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.9837831854820251,0.4127856194972992,0.3731400072574615,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.555419921875,0.9458419680595398,0.3677310943603515,0.3492724597454071,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5561828613281,0.792081892490387,0.2171594351530075,0.1533265113830566,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5563049316406,0.7754647135734558,0.2038884162902832,0.19510118663311,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5571594238281,0.7001896500587463,0.1480593085289001,0.6759304404258728,283.5556030273437,284.95001220703125,295.5475769042969,288.11212158203125,295.5469970703125,297.0987243652344,283.5531616210937,1.0,0.3991044163703918,1.0,1.0,0.0,1.0,-2.0967471599578857,2.0967438220977783,3.538943019520957e-06,1.6184756755828855,0.920446753501892,0.920446753501892,0.0,76.0079574584961,39.0,27465.18359375,0.0,797.4152221679688,1.0,280.6566772460937,282.3754577636719,291.1395263671875,293.00128173828125,293.1499938964844,293.1499938964844,280.3500061035156,37539.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991912364959717,1.0,0.0,0.0,3.825706958770752,3.825732946395874,9.765998356670025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.58154296875,0.0,1749.6500244140625,1895.4371337890625,0.0,2464.032958984375,0.9456225633621216,1.0,0.0,3.0,1.0,0.0
12053880,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5552978515625,0.9837831854820251,0.4127856194972992,0.3731400072574615,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.555419921875,0.9458419680595398,0.3677310943603515,0.3492724597454071,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5561828613281,0.792081892490387,0.2171594351530075,0.1533265113830566,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5563049316406,0.7754647135734558,0.2038884162902832,0.19510118663311,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5571594238281,0.7001896500587463,0.1480593085289001,0.6759304404258728,283.5556030273437,284.95001220703125,295.5475769042969,288.11212158203125,295.5469970703125,297.0987243652344,283.5531616210937,1.0,0.3991044163703918,1.0,1.0,0.0,1.0,-2.0967471599578857,2.0967438220977783,3.538943019520957e-06,1.6184756755828855,0.920446753501892,0.920446753501892,0.0,76.0079574584961,39.0,27465.18359375,0.0,797.4152221679688,1.0,280.6566772460937,282.3754577636719,291.1395263671875,293.00128173828125,293.1499938964844,293.1499938964844,280.3500061035156,37539.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991912364959717,1.0,0.0,0.0,3.825706958770752,3.825732946395874,9.765998356670025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.58154296875,0.0,1749.6500244140625,1895.4371337890625,0.0,2464.032958984375,0.9456225633621216,1.0,0.0,3.0,1.0,0.0
12053940,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3378601074219,0.9990000128746032,0.4073663055896759,0.3581391870975494,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.33795166015625,0.9790114164352416,0.3669926226139068,0.3482653796672821,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3390197753906,0.8180239796638489,0.2158088982105255,0.1521335691213607,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392028808594,0.8010934591293335,0.2023718655109405,0.1933381855487823,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.34039306640625,0.7213793396949768,0.1460756063461303,0.665390133857727,283.3382568359375,284.95001220703125,295.56842041015625,288.111083984375,295.5678405761719,297.0888977050781,283.33447265625,1.0,0.3859755396842956,1.0,1.0,0.0,1.0,-2.061589479446411,2.061586141586304,3.422447662160266e-06,1.5912320613861084,0.8972443342208862,0.8972443342208862,0.0,66.26461791992188,42.0,27948.7578125,0.0,732.5020751953125,1.0,280.35711669921875,282.1402587890625,291.1375427246094,293.0330810546875,293.1499938964844,293.1499938964844,280.04998779296875,38010.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078036308288574,1.0,0.0,0.0,3.752768278121948,3.752793788909912,9.397163580615596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.5185546875,0.0,1666.000244140625,1895.4371337890625,0.0,2542.981689453125,0.9295727014541626,1.0,0.0,3.0,1.0,0.0
12054000,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3378601074219,0.9990000128746032,0.4073663055896759,0.3581391870975494,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.33795166015625,0.9790114164352416,0.3669926226139068,0.3482653796672821,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3390197753906,0.8180239796638489,0.2158088982105255,0.1521335691213607,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392028808594,0.8010934591293335,0.2023718655109405,0.1933381855487823,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.34039306640625,0.7213793396949768,0.1460756063461303,0.665390133857727,283.3382568359375,284.95001220703125,295.56842041015625,288.111083984375,295.5678405761719,297.0888977050781,283.33447265625,1.0,0.3859755396842956,1.0,1.0,0.0,1.0,-2.061589479446411,2.061586141586304,3.422447662160266e-06,1.5912320613861084,0.8972443342208862,0.8972443342208862,0.0,66.26461791992188,42.0,27948.7578125,0.0,732.5020751953125,1.0,280.35711669921875,282.1402587890625,291.1375427246094,293.0330810546875,293.1499938964844,293.1499938964844,280.04998779296875,38010.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078036308288574,1.0,0.0,0.0,3.752768278121948,3.752793788909912,9.397163580615596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.5185546875,0.0,1666.000244140625,1895.4371337890625,0.0,2542.981689453125,0.9295727014541626,1.0,0.0,3.0,1.0,0.0
12054060,296.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.9990000128746032,0.4059734642505646,0.3386678993701935,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161499023437,0.9935669302940368,0.3661182820796966,0.3473123610019684,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.116943359375,0.8305718898773193,0.2144388407468795,0.1510608345270156,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1170959472656,0.813895583152771,0.2008004635572433,0.1917041093111038,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1180419921875,0.7307859659194946,0.1442200243473053,0.656090259552002,283.11639404296875,284.95001220703125,295.58905029296875,288.1102905273437,295.5884704589844,297.0805053710937,283.1138610839844,1.0,0.3767204582691192,1.0,1.0,0.0,1.0,-2.022369146347046,2.0223658084869385,3.2947198178590043e-06,1.5606670379638672,0.8710229992866516,0.8710229992866516,0.0,61.206092834472656,45.0,28300.54296875,0.0,682.7194213867188,1.0,280.0577392578125,281.90869140625,291.12908935546875,293.0470886230469,293.1499938964844,293.1499938964844,280.3500061035156,38584.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148202300071716,1.0,0.0,0.0,3.6583523750305176,3.658376932144165,8.930265380513447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.31298828125,0.0,1561.865234375,1895.4371337890625,0.0,2607.6513671875,0.908876657485962,1.0,0.0,3.0,1.0,0.0
12054120,296.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161193847656,0.9990000128746032,0.4059734642505646,0.3386678993701935,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161499023437,0.9935669302940368,0.3661182820796966,0.3473123610019684,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.116943359375,0.8305718898773193,0.2144388407468795,0.1510608345270156,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1170959472656,0.813895583152771,0.2008004635572433,0.1917041093111038,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1180419921875,0.7307859659194946,0.1442200243473053,0.656090259552002,283.11639404296875,284.95001220703125,295.58905029296875,288.1102905273437,295.5884704589844,297.0805053710937,283.1138610839844,1.0,0.3767204582691192,1.0,1.0,0.0,1.0,-2.022369146347046,2.0223658084869385,3.2947198178590043e-06,1.5606670379638672,0.8710229992866516,0.8710229992866516,0.0,61.206092834472656,45.0,28300.54296875,0.0,682.7194213867188,1.0,280.0577392578125,281.90869140625,291.12908935546875,293.0470886230469,293.1499938964844,293.1499938964844,280.3500061035156,38584.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148202300071716,1.0,0.0,0.0,3.6583523750305176,3.658376932144165,8.930265380513447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.31298828125,0.0,1561.865234375,1895.4371337890625,0.0,2607.6513671875,0.908876657485962,1.0,0.0,3.0,1.0,0.0
12054180,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3155212402344,0.9990000128746032,0.4069197475910187,0.3264771103858948,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3155212402344,0.9990000128746032,0.3667036592960357,0.3437961041927337,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.31451416015625,0.8391469717025757,0.2140798717737198,0.1504910737276077,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3143310546875,0.8218828439712524,0.2000271677970886,0.190605416893959,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3131408691406,0.7368755340576172,0.1431650221347808,0.6496999263763428,283.3152160644531,284.95001220703125,295.6094970703125,288.1097106933594,295.6089172363281,297.0853271484375,283.3185729980469,1.0,0.3704034388065338,1.0,1.0,0.0,1.0,-1.994805932044983,1.994802713394165,3.2063308026408777e-06,1.539048433303833,0.8507108092308044,0.8507108092308044,0.0,58.0837287902832,63.0,27012.162109375,0.0,649.8628540039062,1.0,280.3418273925781,282.1524658203125,291.00244140625,292.77081298828125,293.1499938964844,293.1499938964844,280.6499938964844,38710.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882503867149353,1.0,0.0,0.0,3.555962562561035,3.555986166000366,8.437381211479078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.322265625,0.0,1450.7979736328125,1895.4371337890625,0.0,2364.522216796875,0.8862643241882324,1.0,0.0,3.0,1.0,0.0
12054240,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3155212402344,0.9990000128746032,0.4069197475910187,0.3264771103858948,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3155212402344,0.9990000128746032,0.3667036592960357,0.3437961041927337,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.31451416015625,0.8391469717025757,0.2140798717737198,0.1504910737276077,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3143310546875,0.8218828439712524,0.2000271677970886,0.190605416893959,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3131408691406,0.7368755340576172,0.1431650221347808,0.6496999263763428,283.3152160644531,284.95001220703125,295.6094970703125,288.1097106933594,295.6089172363281,297.0853271484375,283.3185729980469,1.0,0.3704034388065338,1.0,1.0,0.0,1.0,-1.994805932044983,1.994802713394165,3.2063308026408777e-06,1.539048433303833,0.8507108092308044,0.8507108092308044,0.0,58.0837287902832,63.0,27012.162109375,0.0,649.8628540039062,1.0,280.3418273925781,282.1524658203125,291.00244140625,292.77081298828125,293.1499938964844,293.1499938964844,280.6499938964844,38710.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882503867149353,1.0,0.0,0.0,3.555962562561035,3.555986166000366,8.437381211479078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.322265625,0.0,1450.7979736328125,1895.4371337890625,0.0,2364.522216796875,0.8862643241882324,1.0,0.0,3.0,1.0,0.0
12054300,296.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4725646972656,0.9990000128746032,0.4074966013431549,0.3266437649726867,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4725646972656,0.9990000128746032,0.36786550283432,0.3439716100692749,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.46728515625,0.8391438126564026,0.2143310755491256,0.1505661159753799,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4663391113281,0.8215693235397339,0.2000074088573455,0.1904698759317398,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.46051025390625,0.736298680305481,0.1429893225431442,0.6483910083770752,283.47088623046875,284.95001220703125,295.61962890625,288.1094970703125,295.6190795898437,297.0945739746094,283.4893493652344,1.0,0.3705363869667053,1.0,1.0,0.0,1.0,-1.992565631866455,1.9925624132156368,3.1990016395866405e-06,1.537155270576477,0.8423176407814026,0.8423176407814026,0.0,58.05353546142578,63.0,26112.091796875,0.0,648.3405151367188,1.0,280.5955810546875,282.3521423339844,290.9524230957031,292.6009521484375,293.1499938964844,293.1499938964844,280.6499938964844,38680.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699521780014038,1.0,0.0,0.0,3.504977941513061,3.5050010681152344,8.197168881451944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.54052734375,0.0,1396.9903564453125,1895.4371337890625,0.0,2200.41357421875,0.8750122785568237,1.0,0.0,3.0,1.0,0.0
12054360,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5610656738281,0.9990000128746032,0.4074752628803253,0.3297722339630127,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5610656738281,0.9990000128746032,0.3690936863422394,0.3472060263156891,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5593566894531,0.8371542096138,0.2148332446813583,0.1508630812168121,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5590515136719,0.8192917108535767,0.2002083957195282,0.1905973255634308,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5571594238281,0.734070897102356,0.1430069208145141,0.6482175588607788,283.5605163574219,284.95001220703125,295.6297302246094,288.109375,295.6291809082031,297.10479736328125,283.566650390625,1.0,0.3725613057613373,1.0,1.0,0.0,1.0,-2.000496625900269,2.000493288040161,3.224070496798958e-06,1.5432446002960205,0.8340063095092773,0.8340063095092773,0.0,58.86320877075195,81.0,26070.306640625,0.0,657.3045043945312,1.0,280.6405639648437,282.4358215332031,290.9793701171875,292.65411376953125,293.1499938964844,293.1499938964844,280.95001220703125,38610.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578140497207642,1.0,0.0,0.0,3.4565584659576416,3.456581115722656,7.972253683874442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.6923828125,0.0,1346.9161376953125,1895.4371337890625,0.0,2093.42724609375,0.864223837852478,1.0,0.0,3.0,1.0,0.0
12054420,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8272705078125,0.9990000128746032,0.4042390584945678,0.3488450944423675,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271484375,0.9889751076698304,0.3713230490684509,0.3514884114265442,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8252258300781,0.824321448802948,0.2162502557039261,0.1518629640340805,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82489013671875,0.8054940104484558,0.2009840756654739,0.1913593560457229,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.82275390625,0.7219886779785156,0.1432970464229583,0.6498727798461914,283.8265686035156,284.95001220703125,295.6498107910156,288.1092834472656,295.6492614746094,297.1213073730469,283.8333740234375,1.0,0.3812660276889801,1.0,1.0,0.0,1.0,-2.03189754486084,2.0318942070007324,3.3249179978156462e-06,1.5677074193954468,0.8210188150405884,0.8210188150405884,0.0,63.51640701293945,84.0,25495.896484375,0.0,698.6890869140625,1.0,280.9394836425781,282.7411499023437,291.0111083984375,292.63531494140625,293.1499938964844,293.1499938964844,281.25,38337.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734602153301239,1.0,0.0,0.0,3.3668787479400635,3.366900682449341,7.563943427157938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.0771484375,0.0,1256.5394287109375,1895.4371337890625,0.0,1893.7864990234373,0.8442642092704773,1.0,0.0,3.0,1.0,0.0
12054480,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8272705078125,0.9990000128746032,0.4042390584945678,0.3488450944423675,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271484375,0.9889751076698304,0.3713230490684509,0.3514884114265442,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8252258300781,0.824321448802948,0.2162502557039261,0.1518629640340805,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82489013671875,0.8054940104484558,0.2009840756654739,0.1913593560457229,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.82275390625,0.7219886779785156,0.1432970464229583,0.6498727798461914,283.8265686035156,284.95001220703125,295.6498107910156,288.1092834472656,295.6492614746094,297.1213073730469,283.8333740234375,1.0,0.3812660276889801,1.0,1.0,0.0,1.0,-2.03189754486084,2.0318942070007324,3.3249179978156462e-06,1.5677074193954468,0.8210188150405884,0.8210188150405884,0.0,63.51640701293945,84.0,25495.896484375,0.0,698.6890869140625,1.0,280.9394836425781,282.7411499023437,291.0111083984375,292.63531494140625,293.1499938964844,293.1499938964844,281.25,38337.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734602153301239,1.0,0.0,0.0,3.3668787479400635,3.366900682449341,7.563943427157938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.0771484375,0.0,1256.5394287109375,1895.4371337890625,0.0,1893.7864990234373,0.8442642092704773,1.0,0.0,3.0,1.0,0.0
12054540,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.9927766919136048,0.3977858126163482,0.3595127761363983,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858459472656,0.974050223827362,0.3741401135921478,0.3541989922523498,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844116210937,0.8110893368721008,0.2180153578519821,0.1531783938407898,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841064453125,0.7907930612564087,0.2020729333162307,0.1925093978643417,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.7089253664016724,0.1436617225408554,0.652361273765564,284.0853881835937,284.95001220703125,295.6697082519531,288.10943603515625,295.6691589355469,297.1397705078125,284.09039306640625,1.0,0.388784646987915,1.0,1.0,0.0,1.0,-2.05608344078064,2.056079864501953,3.403812115720939e-06,1.5865905284881592,0.8114680647850037,0.8114680647850037,0.0,68.73258972167969,87.0,24856.791015625,0.0,736.1243896484375,1.0,281.238525390625,283.03619384765625,291.0490417480469,292.638916015625,293.1499938964844,293.1499938964844,281.54998779296875,37957.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196573615074158,1.0,0.0,0.0,3.291391134262085,3.291412115097046,7.228568392747547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.3720703125,0.0,1182.8074951171875,1895.4371337890625,0.0,1769.203369140625,0.8273761868476868,1.0,0.0,3.0,1.0,0.0
12054600,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.9927766919136048,0.3977858126163482,0.3595127761363983,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858459472656,0.974050223827362,0.3741401135921478,0.3541989922523498,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844116210937,0.8110893368721008,0.2180153578519821,0.1531783938407898,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841064453125,0.7907930612564087,0.2020729333162307,0.1925093978643417,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.7089253664016724,0.1436617225408554,0.652361273765564,284.0853881835937,284.95001220703125,295.6697082519531,288.10943603515625,295.6691589355469,297.1397705078125,284.09039306640625,1.0,0.388784646987915,1.0,1.0,0.0,1.0,-2.05608344078064,2.056079864501953,3.403812115720939e-06,1.5865905284881592,0.8114680647850037,0.8114680647850037,0.0,68.73258972167969,87.0,24856.791015625,0.0,736.1243896484375,1.0,281.238525390625,283.03619384765625,291.0490417480469,292.638916015625,293.1499938964844,293.1499938964844,281.54998779296875,37957.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196573615074158,1.0,0.0,0.0,3.291391134262085,3.291412115097046,7.228568392747547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.3720703125,0.0,1182.8074951171875,1895.4371337890625,0.0,1769.203369140625,0.8273761868476868,1.0,0.0,3.0,1.0,0.0
12054660,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32177734375,0.9708659052848816,0.3948745727539062,0.3562264740467071,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216857910156,0.9548052549362184,0.3772130906581878,0.3572670817375183,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202514648437,0.7952637076377869,0.2199390828609466,0.154661163687706,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199462890625,0.7745903134346008,0.2033033519983291,0.1938677430152893,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182678222656,0.6932328939437866,0.1440942138433456,0.6552221179008484,284.3212280273437,284.95001220703125,295.6894226074219,288.1098022460937,295.6888732910156,297.1601867675781,284.326171875,1.0,0.3946295380592346,1.0,1.0,0.0,1.0,-2.0612611770629883,2.061257839202881,3.4210597732453607e-06,1.5907785892486572,0.8048636317253113,0.8048636317253113,0.0,74.76554107666016,90.0,24102.630859375,0.0,762.1749877929688,1.0,281.5376892089844,283.3134460449219,291.06524658203125,292.6160583496094,293.1499938964844,293.1499938964844,281.8500061035156,37544.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080714106559753,1.0,0.0,0.0,3.231475830078125,3.231496334075928,6.96779125064495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.00634765625,0.0,1125.7147216796875,1895.4371337890625,0.0,1675.0242919921875,0.8138930797576904,1.0,0.0,3.0,1.0,0.0
12054720,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32177734375,0.9708659052848816,0.3948745727539062,0.3562264740467071,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216857910156,0.9548052549362184,0.3772130906581878,0.3572670817375183,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202514648437,0.7952637076377869,0.2199390828609466,0.154661163687706,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199462890625,0.7745903134346008,0.2033033519983291,0.1938677430152893,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182678222656,0.6932328939437866,0.1440942138433456,0.6552221179008484,284.3212280273437,284.95001220703125,295.6894226074219,288.1098022460937,295.6888732910156,297.1601867675781,284.326171875,1.0,0.3946295380592346,1.0,1.0,0.0,1.0,-2.0612611770629883,2.061257839202881,3.4210597732453607e-06,1.5907785892486572,0.8048636317253113,0.8048636317253113,0.0,74.76554107666016,90.0,24102.630859375,0.0,762.1749877929688,1.0,281.5376892089844,283.3134460449219,291.06524658203125,292.6160583496094,293.1499938964844,293.1499938964844,281.8500061035156,37544.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080714106559753,1.0,0.0,0.0,3.231475830078125,3.231496334075928,6.96779125064495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.00634765625,0.0,1125.7147216796875,1895.4371337890625,0.0,1675.0242919921875,0.8138930797576904,1.0,0.0,3.0,1.0,0.0
12054780,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.9556148052215576,0.3937973380088806,0.3551470339298248,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.9427348971366882,0.3805425465106964,0.3605014979839325,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55743408203125,0.7862482070922852,0.222084641456604,0.1562379002571106,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5571594238281,0.7653066515922546,0.2047178596258163,0.1953238695859909,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.6839299201965332,0.1447856277227401,0.6588068008422852,284.5583801269531,284.95001220703125,295.7089538574219,288.1104431152344,295.7084350585937,297.1812744140625,284.5632019042969,1.0,0.3998231589794159,1.0,1.0,0.0,1.0,-2.071794509887696,2.071791172027588,3.455582145761582e-06,1.5988447666168213,0.8014385104179382,0.8014385104179382,0.0,79.25994873046875,93.0,23498.515625,0.0,787.0866088867188,1.0,281.8370361328125,283.5913391113281,291.0706787109375,292.5856018066406,293.1499938964844,293.1499938964844,282.1499938964844,37090.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971689462661743,1.0,0.0,0.0,3.188800096511841,3.1888201236724854,6.784969173168065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.5322265625,0.0,1085.171875,1895.4371337890625,0.0,1588.4830322265625,0.8041532039642334,1.0,0.0,3.0,1.0,0.0
12054840,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.9556148052215576,0.3937973380088806,0.3551470339298248,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.9427348971366882,0.3805425465106964,0.3605014979839325,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55743408203125,0.7862482070922852,0.222084641456604,0.1562379002571106,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5571594238281,0.7653066515922546,0.2047178596258163,0.1953238695859909,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.6839299201965332,0.1447856277227401,0.6588068008422852,284.5583801269531,284.95001220703125,295.7089538574219,288.1104431152344,295.7084350585937,297.1812744140625,284.5632019042969,1.0,0.3998231589794159,1.0,1.0,0.0,1.0,-2.071794509887696,2.071791172027588,3.455582145761582e-06,1.5988447666168213,0.8014385104179382,0.8014385104179382,0.0,79.25994873046875,93.0,23498.515625,0.0,787.0866088867188,1.0,281.8370361328125,283.5913391113281,291.0706787109375,292.5856018066406,293.1499938964844,293.1499938964844,282.1499938964844,37090.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971689462661743,1.0,0.0,0.0,3.188800096511841,3.1888201236724854,6.784969173168065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.5322265625,0.0,1085.171875,1895.4371337890625,0.0,1588.4830322265625,0.8041532039642334,1.0,0.0,3.0,1.0,0.0
12054900,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9492568969726562,0.3934790790081024,0.3548516035079956,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120056152344,0.9381009936332704,0.3822732269763946,0.3621633052825928,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.782961905002594,0.2232246398925781,0.1570612788200378,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.7618631720542908,0.2054772824048996,0.1960876137018203,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.6804577708244324,0.1452101022005081,0.660911500453949,284.7103271484375,284.95001220703125,295.7186584472656,288.11083984375,295.7181396484375,297.19146728515625,284.72869873046875,1.0,0.402268499135971,1.0,1.0,0.0,1.0,-2.077868938446045,2.0778653621673584,3.475575795164332e-06,1.6034964323043823,0.8012798428535461,0.8012798428535461,0.0,81.2281265258789,93.0,22961.40625,0.0,799.354736328125,1.0,282.0841979980469,283.7846374511719,291.0447082519531,292.4818115234375,293.1499938964844,293.1499938964844,282.1499938964844,36851.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893718242645264,1.0,0.0,0.0,3.173693895339966,3.1737136840820312,6.720837291140924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.70947265625,0.0,1070.548583984375,1895.4371337890625,0.0,1527.908203125,0.800682008266449,1.0,0.0,3.0,1.0,0.0
