time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054960,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.9438974261283876,0.3933745324611664,0.3547666072845459,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9344886541366576,0.3841356635093689,0.3639441728591919,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7804986834526062,0.2244735956192016,0.157954454421997,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.759195864200592,0.2063232362270355,0.1969232708215713,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.677756130695343,0.1457209885120391,0.6633562445640564,284.8014221191406,284.95001220703125,295.72833251953125,288.111328125,295.7278137207031,297.2024841308594,284.806640625,1.0,0.4046695232391357,1.0,1.0,0.0,1.0,-2.084916830062866,2.08491325378418,3.498842033877736e-06,1.608886957168579,0.8012639880180359,0.8012639880180359,0.0,83.00506591796875,96.0,23002.849609375,0.0,811.8743896484375,1.0,282.136474609375,283.8667297363281,291.0743103027344,292.5570068359375,293.1499938964844,293.1499938964844,282.45001220703125,36608.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686725378036499,1.0,0.0,0.0,3.164369583129883,3.164389371871948,6.681403874608804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.70068359375,0.0,1060.9664306640625,1895.4371337890625,0.0,1507.6083984375,0.7983747720718384,1.0,0.0,3.0,1.0,0.0
12055020,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9348376989364624,0.3935012817382812,0.3548658788204193,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9289682507514954,0.3880875408649444,0.3676834404468536,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7769364714622498,0.2271802127361297,0.1598650366067886,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7551493048667908,0.2081780731678009,0.1987235099077224,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.673672080039978,0.1469127237796783,0.668934166431427,285.0616149902344,284.95001220703125,295.74755859375,288.1124572753906,295.7470397949219,297.2245178222656,285.0665283203125,1.0,0.4094001352787018,1.0,1.0,0.0,1.0,-2.100680589675904,2.100677251815796,3.5511857277015224e-06,1.620944619178772,0.8047327399253845,0.8047327399253845,0.0,86.25544738769531,99.0,22669.19140625,0.0,837.5698852539062,1.0,282.43634033203125,284.144287109375,291.083251953125,292.54296875,293.1499938964844,293.1499938964844,282.75,36088.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677766740322113,1.0,0.0,0.0,3.159864902496338,3.159884452819824,6.662394866907562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.111328125,0.0,1053.75,1895.4371337890625,0.0,1439.9051513671875,0.796908974647522,1.0,0.0,3.0,1.0,0.0
12055080,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9348376989364624,0.3935012817382812,0.3548658788204193,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9289682507514954,0.3880875408649444,0.3676834404468536,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7769364714622498,0.2271802127361297,0.1598650366067886,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7551493048667908,0.2081780731678009,0.1987235099077224,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.673672080039978,0.1469127237796783,0.668934166431427,285.0616149902344,284.95001220703125,295.74755859375,288.1124572753906,295.7470397949219,297.2245178222656,285.0665283203125,1.0,0.4094001352787018,1.0,1.0,0.0,1.0,-2.100680589675904,2.100677251815796,3.5511857277015224e-06,1.620944619178772,0.8047327399253845,0.8047327399253845,0.0,86.25544738769531,99.0,22669.19140625,0.0,837.5698852539062,1.0,282.43634033203125,284.144287109375,291.083251953125,292.54296875,293.1499938964844,293.1499938964844,282.75,36088.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677766740322113,1.0,0.0,0.0,3.159864902496338,3.159884452819824,6.662394866907562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.111328125,0.0,1053.75,1895.4371337890625,0.0,1439.9051513671875,0.796908974647522,1.0,0.0,3.0,1.0,0.0
12055140,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.9276568293571472,0.3940286636352539,0.3553436696529388,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.9252514243125916,0.3923388719558716,0.3717091679573059,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.7748056650161743,0.2301662862300872,0.1619697213172912,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.752432107925415,0.2102538049221038,0.2007286995649337,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.67096346616745,0.1483213603496551,0.6754756569862366,285.3163757324219,284.95001220703125,295.7666015625,288.1138000488281,295.76611328125,297.2467346191406,285.3208923339844,1.0,0.4141598343849182,1.0,1.0,0.0,1.0,-2.118880271911621,2.1188766956329346,3.612154614529573e-06,1.634874701499939,0.8115639686584473,0.8115639686584473,0.0,89.2120590209961,102.0,22365.64453125,0.0,864.8038330078125,1.0,282.73638916015625,284.4139404296875,291.093505859375,292.5346984863281,293.1499938964844,293.1499938964844,283.04998779296875,35577.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706732511520386,1.0,0.0,0.0,3.1749022006988525,3.174921989440918,6.72595604100934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.0107421875,0.0,1063.2996826171875,1895.4371337890625,0.0,1387.4471435546875,0.7997264862060547,1.0,0.0,3.0,1.0,0.0
12055200,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.9276568293571472,0.3940286636352539,0.3553436696529388,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.9252514243125916,0.3923388719558716,0.3717091679573059,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.7748056650161743,0.2301662862300872,0.1619697213172912,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.752432107925415,0.2102538049221038,0.2007286995649337,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.67096346616745,0.1483213603496551,0.6754756569862366,285.3163757324219,284.95001220703125,295.7666015625,288.1138000488281,295.76611328125,297.2467346191406,285.3208923339844,1.0,0.4141598343849182,1.0,1.0,0.0,1.0,-2.118880271911621,2.1188766956329346,3.612154614529573e-06,1.634874701499939,0.8115639686584473,0.8115639686584473,0.0,89.2120590209961,102.0,22365.64453125,0.0,864.8038330078125,1.0,282.73638916015625,284.4139404296875,291.093505859375,292.5346984863281,293.1499938964844,293.1499938964844,283.04998779296875,35577.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706732511520386,1.0,0.0,0.0,3.1749022006988525,3.174921989440918,6.72595604100934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.0107421875,0.0,1063.2996826171875,1895.4371337890625,0.0,1387.4471435546875,0.7997264862060547,1.0,0.0,3.0,1.0,0.0
12055260,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.9217336177825928,0.394883245229721,0.3561169505119324,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.9226500391960144,0.3968391716480255,0.3759693503379822,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.7735742330551147,0.233394518494606,0.1642419546842575,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.7505404353141785,0.2125176042318344,0.2029094099998474,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633239746094,0.6691223978996277,0.1499063223600387,0.6828077435493469,285.5658569335937,284.95001220703125,295.7855224609375,288.11541748046875,295.7850341796875,297.2686767578125,285.5699768066406,1.0,0.4190168976783752,1.0,1.0,0.0,1.0,-2.139078617095948,2.1390750408172607,3.680490408441983e-06,1.6503442525863647,0.8216915726661682,0.8216915726661682,0.0,92.02079010009766,105.0,22085.298828125,0.0,893.8045654296875,1.0,283.03668212890625,284.67633056640625,291.101318359375,292.5262756347656,293.1499938964844,293.1499938964844,283.1499938964844,35090.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648119688034058,1.0,0.0,0.0,3.208486318588257,3.2085061073303223,6.869002504572563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.54248046875,0.0,1089.220947265625,1895.4371337890625,0.0,1344.8978271484375,0.8046466708183289,1.0,0.0,3.0,1.0,0.0
12055320,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.9217336177825928,0.394883245229721,0.3561169505119324,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.9226500391960144,0.3968391716480255,0.3759693503379822,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650634765625,0.7735742330551147,0.233394518494606,0.1642419546842575,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.7505404353141785,0.2125176042318344,0.2029094099998474,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633239746094,0.6691223978996277,0.1499063223600387,0.6828077435493469,285.5658569335937,284.95001220703125,295.7855224609375,288.11541748046875,295.7850341796875,297.2686767578125,285.5699768066406,1.0,0.4190168976783752,1.0,1.0,0.0,1.0,-2.139078617095948,2.1390750408172607,3.680490408441983e-06,1.6503442525863647,0.8216915726661682,0.8216915726661682,0.0,92.02079010009766,105.0,22085.298828125,0.0,893.8045654296875,1.0,283.03668212890625,284.67633056640625,291.101318359375,292.5262756347656,293.1499938964844,293.1499938964844,283.1499938964844,35090.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648119688034058,1.0,0.0,0.0,3.208486318588257,3.2085061073303223,6.869002504572563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.54248046875,0.0,1089.220947265625,1895.4371337890625,0.0,1344.8978271484375,0.8046466708183289,1.0,0.0,3.0,1.0,0.0
12055380,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698913574219,0.9156417846679688,0.3953259885311126,0.3567583858966827,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.9198054671287536,0.4010554254055023,0.3801473677158355,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.7722000479698181,0.2364813983440399,0.1665164083242416,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.7485358715057373,0.2146520614624023,0.2050834745168686,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687316894531,0.6672064661979675,0.1514098048210144,0.6902298331260681,285.66973876953125,284.95001220703125,295.8042907714844,288.1172790527344,295.8038330078125,297.28533935546875,285.67144775390625,1.0,0.4239246249198913,1.0,1.0,0.0,1.0,-2.159126281738281,2.1591227054595947,3.749046982193249e-06,1.6657278537750244,0.8321157097816467,0.8321157097816467,0.0,94.96773529052734,108.0,22132.130859375,0.0,923.6614379882812,1.0,283.1453552246094,284.7787170410156,291.15057373046875,292.6058349609375,293.1499938964844,293.1499938964844,283.1499938964844,34427.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711533069610596,1.0,0.0,0.0,3.2349681854248047,3.234988212585449,6.982859872550762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.310546875,0.0,1108.1611328125,1895.4371337890625,0.0,1390.96435546875,0.8085031509399414,1.0,0.0,3.0,1.0,0.0
12055440,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698913574219,0.9156417846679688,0.3953259885311126,0.3567583858966827,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.9198054671287536,0.4010554254055023,0.3801473677158355,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.7722000479698181,0.2364813983440399,0.1665164083242416,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.7485358715057373,0.2146520614624023,0.2050834745168686,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687316894531,0.6672064661979675,0.1514098048210144,0.6902298331260681,285.66973876953125,284.95001220703125,295.8042907714844,288.1172790527344,295.8038330078125,297.28533935546875,285.67144775390625,1.0,0.4239246249198913,1.0,1.0,0.0,1.0,-2.159126281738281,2.1591227054595947,3.749046982193249e-06,1.6657278537750244,0.8321157097816467,0.8321157097816467,0.0,94.96773529052734,108.0,22132.130859375,0.0,923.6614379882812,1.0,283.1453552246094,284.7787170410156,291.15057373046875,292.6058349609375,293.1499938964844,293.1499938964844,283.1499938964844,34427.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711533069610596,1.0,0.0,0.0,3.2349681854248047,3.234988212585449,6.982859872550762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.310546875,0.0,1108.1611328125,1895.4371337890625,0.0,1390.96435546875,0.8085031509399414,1.0,0.0,3.0,1.0,0.0
12055500,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.9120435118675232,0.3952515721321106,0.356840580701828,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68328857421875,0.9177996516227722,0.4029276967048645,0.3820446133613586,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830444335937,0.771066427230835,0.2378714084625244,0.1675658971071243,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.7471365332603455,0.2155777066946029,0.2060629725456237,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68267822265625,0.6658461093902588,0.1520434319972992,0.693537712097168,285.6831970214844,284.95001220703125,295.8136291503906,288.1183166503906,295.81317138671875,297.29058837890625,285.68414306640625,1.0,0.4263285398483276,1.0,1.0,0.0,1.0,-2.167915344238281,2.1679117679595947,3.779304961426533e-06,1.6724648475646973,0.8371425271034241,0.8371425271034241,0.0,96.59140014648438,108.0,22220.07421875,0.0,938.1331176757812,1.0,283.1490783691406,284.789794921875,291.17108154296875,292.6472473144531,293.1499938964844,293.1499938964844,283.1499938964844,33869.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775202751159668,1.0,0.0,0.0,3.2355728149414062,3.235592603683472,6.98547012234485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.08740234375,0.0,1104.9959716796875,1895.4371337890625,0.0,1438.0654296875,0.8106082677841187,1.0,0.0,3.0,1.0,0.0
12055560,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.9081521034240724,0.3950147926807403,0.3567563891410827,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.9154278039932252,0.4046533703804016,0.3837938606739044,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.7696382999420166,0.2391627430915832,0.168543204665184,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.7454718351364136,0.2164056301116943,0.2069493979215622,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.664201557636261,0.1525873392820358,0.6964586973190308,285.6883850097656,284.95001220703125,295.82293701171875,288.1194152832031,295.82244873046875,297.2940979003906,285.6888122558594,1.0,0.4286669790744781,1.0,1.0,0.0,1.0,-2.175663709640503,2.1756598949432373,3.8060650240367977e-06,1.6783902645111084,0.8421194553375244,0.8421194553375244,0.0,98.3080596923828,111.0,22314.748046875,0.0,952.0362548828124,1.0,283.1498107910156,284.7913513183594,291.1784362792969,292.67022705078125,293.1499938964844,293.1499938964844,283.1499938964844,33603.35546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838296055793762,1.0,0.0,0.0,3.2490124702453613,3.2490322589874268,7.043622076707834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.578125,0.0,1115.171875,1895.4371337890625,0.0,1485.55078125,0.8103141784667969,1.0,0.0,3.0,1.0,0.0
12055620,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.9003641605377197,0.3943047225475311,0.3563027083873749,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.910288393497467,0.4078375697135925,0.3869887590408325,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.7663992047309875,0.2415704280138015,0.1703499108552932,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.7417839169502258,0.2178617864847183,0.2085080444812774,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.660474956035614,0.1534705162048339,0.7013074159622192,285.70001220703125,284.95001220703125,295.8414306640625,288.12176513671875,295.8409729003906,297.2980651855469,285.70037841796875,1.0,0.4331256151199341,1.0,1.0,0.0,1.0,-2.188823938369751,2.1888201236724854,3.851686869893456e-06,1.6884175539016724,0.8522107005119324,0.8522107005119324,0.0,101.86510467529295,114.0,22465.42578125,0.0,978.2493286132812,1.0,283.1499938964844,284.7990417480469,291.16815185546875,292.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,32701.26953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934253573417664,1.0,0.0,0.0,3.256087064743042,3.2561068534851074,7.07433002844482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.4736328125,0.0,1115.4736328125,1895.4371337890625,0.0,1559.25830078125,0.8105288147926331,1.0,0.0,3.0,1.0,0.0
12055680,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.9003641605377197,0.3943047225475311,0.3563027083873749,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.910288393497467,0.4078375697135925,0.3869887590408325,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.7663992047309875,0.2415704280138015,0.1703499108552932,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.7417839169502258,0.2178617864847183,0.2085080444812774,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6998596191406,0.660474956035614,0.1534705162048339,0.7013074159622192,285.70001220703125,284.95001220703125,295.8414306640625,288.12176513671875,295.8409729003906,297.2980651855469,285.70037841796875,1.0,0.4331256151199341,1.0,1.0,0.0,1.0,-2.188823938369751,2.1888201236724854,3.851686869893456e-06,1.6884175539016724,0.8522107005119324,0.8522107005119324,0.0,101.86510467529295,114.0,22465.42578125,0.0,978.2493286132812,1.0,283.1499938964844,284.7990417480469,291.16815185546875,292.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,32701.26953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934253573417664,1.0,0.0,0.0,3.256087064743042,3.2561068534851074,7.07433002844482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.4736328125,0.0,1115.4736328125,1895.4371337890625,0.0,1559.25830078125,0.8105288147926331,1.0,0.0,3.0,1.0,0.0
12055740,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8929151296615601,0.3934818208217621,0.355703741312027,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.9053989052772522,0.4108325242996216,0.3899653553962707,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115783691406,0.7632160782814026,0.2438710629940033,0.1720592975616455,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.7381172180175781,0.219161257147789,0.2098915576934814,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.6566743850708008,0.1541725546121597,0.7052326202392578,285.71160888671875,284.95001220703125,295.8598327636719,288.1243591308594,295.8593444824219,297.300048828125,285.71197509765625,1.0,0.4373123049736023,1.0,1.0,0.0,1.0,-2.2001101970672607,2.200106143951416,3.891001597366994e-06,1.696992039680481,0.8624550104141235,0.8624550104141235,0.0,105.41080474853516,117.0,22595.896484375,0.0,1002.8168334960938,1.0,283.1499938964844,284.8075866699219,291.15087890625,292.6684875488281,293.1499938964844,293.1499938964844,283.1499938964844,31755.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986483931541443,1.0,0.0,0.0,3.257986545562744,3.2580063343048096,7.082586535034352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.404296875,0.0,1110.8541259765625,1895.4371337890625,0.0,1600.10302734375,0.8095625638961792,1.0,0.0,3.0,1.0,0.0
12055800,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8929151296615601,0.3934818208217621,0.355703741312027,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.9053989052772522,0.4108325242996216,0.3899653553962707,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115783691406,0.7632160782814026,0.2438710629940033,0.1720592975616455,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.7381172180175781,0.219161257147789,0.2098915576934814,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.6566743850708008,0.1541725546121597,0.7052326202392578,285.71160888671875,284.95001220703125,295.8598327636719,288.1243591308594,295.8593444824219,297.300048828125,285.71197509765625,1.0,0.4373123049736023,1.0,1.0,0.0,1.0,-2.2001101970672607,2.200106143951416,3.891001597366994e-06,1.696992039680481,0.8624550104141235,0.8624550104141235,0.0,105.41080474853516,117.0,22595.896484375,0.0,1002.8168334960938,1.0,283.1499938964844,284.8075866699219,291.15087890625,292.6684875488281,293.1499938964844,293.1499938964844,283.1499938964844,31755.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986483931541443,1.0,0.0,0.0,3.257986545562744,3.2580063343048096,7.082586535034352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.404296875,0.0,1110.8541259765625,1895.4371337890625,0.0,1600.10302734375,0.8095625638961792,1.0,0.0,3.0,1.0,0.0
12055860,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.8859438300132751,0.3926427364349365,0.355072408914566,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.9010867476463318,0.4137361049652099,0.3928354680538177,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.7603504061698914,0.2461448758840561,0.1737367510795593,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72381591796875,0.7347051501274109,0.2203822135925293,0.2111829370260238,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.6530688405036926,0.1547695398330688,0.7085996866226196,285.7239074707031,284.95001220703125,295.8780822753906,288.1272277832031,295.87762451171875,297.3012084960937,285.7242736816406,1.0,0.4412769079208374,1.0,1.0,0.0,1.0,-2.210409879684448,2.2104058265686035,3.927065790776396e-06,1.7048165798187256,0.8728671669960022,0.8728671669960022,0.0,108.8631591796875,120.0,22714.322265625,0.0,1026.256103515625,1.0,283.1499938964844,284.8174133300781,291.1405334472656,292.6629333496094,293.1499938964844,293.1499938964844,283.1499938964844,30786.990234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011434435844421,1.0,0.0,0.0,3.255577087402344,3.25559663772583,7.072114840411814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.5400390625,0.0,1102.2427978515625,1895.4371337890625,0.0,1619.788818359375,0.8076218366622925,1.0,0.0,3.0,1.0,0.0
12055920,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.8859438300132751,0.3926427364349365,0.355072408914566,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.9010867476463318,0.4137361049652099,0.3928354680538177,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.7603504061698914,0.2461448758840561,0.1737367510795593,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72381591796875,0.7347051501274109,0.2203822135925293,0.2111829370260238,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.6530688405036926,0.1547695398330688,0.7085996866226196,285.7239074707031,284.95001220703125,295.8780822753906,288.1272277832031,295.87762451171875,297.3012084960937,285.7242736816406,1.0,0.4412769079208374,1.0,1.0,0.0,1.0,-2.210409879684448,2.2104058265686035,3.927065790776396e-06,1.7048165798187256,0.8728671669960022,0.8728671669960022,0.0,108.8631591796875,120.0,22714.322265625,0.0,1026.256103515625,1.0,283.1499938964844,284.8174133300781,291.1405334472656,292.6629333496094,293.1499938964844,293.1499938964844,283.1499938964844,30786.990234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011434435844421,1.0,0.0,0.0,3.255577087402344,3.25559663772583,7.072114840411814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.5400390625,0.0,1102.2427978515625,1895.4371337890625,0.0,1619.788818359375,0.8076218366622925,1.0,0.0,3.0,1.0,0.0
12055980,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8794958591461182,0.3918227255344391,0.3544486165046692,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8972183465957642,0.4165913760662079,0.3956483006477356,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.7578477263450623,0.2484306395053863,0.1754142045974731,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.7315887212753296,0.2215660661458969,0.2124274373054504,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.6497309803962708,0.1553069949150085,0.7116383910179138,285.73712158203125,284.95001220703125,295.8962097167969,288.1303405761719,295.895751953125,297.30206298828125,285.737548828125,1.0,0.4450723230838775,1.0,1.0,0.0,1.0,-2.2201988697052,2.2201950550079346,3.961533820984187e-06,1.7122694253921509,0.8834618330001831,0.8834618330001831,0.0,112.21047973632812,123.0,22825.06640625,0.0,1048.970947265625,1.0,283.1499938964844,284.8287048339844,291.1381225585937,292.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,29807.951171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025713920593262,1.0,0.0,0.0,3.249288558959961,3.249307632446289,7.044819199109043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.3515625,0.0,1090.137939453125,1895.4371337890625,0.0,1631.1051025390625,0.8048073053359985,1.0,0.0,3.0,1.0,0.0
12056040,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8794958591461182,0.3918227255344391,0.3544486165046692,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8972183465957642,0.4165913760662079,0.3956483006477356,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.737060546875,0.7578477263450623,0.2484306395053863,0.1754142045974731,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.7315887212753296,0.2215660661458969,0.2124274373054504,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.6497309803962708,0.1553069949150085,0.7116383910179138,285.73712158203125,284.95001220703125,295.8962097167969,288.1303405761719,295.895751953125,297.30206298828125,285.737548828125,1.0,0.4450723230838775,1.0,1.0,0.0,1.0,-2.2201988697052,2.2201950550079346,3.961533820984187e-06,1.7122694253921509,0.8834618330001831,0.8834618330001831,0.0,112.21047973632812,123.0,22825.06640625,0.0,1048.970947265625,1.0,283.1499938964844,284.8287048339844,291.1381225585937,292.66510009765625,293.1499938964844,293.1499938964844,283.1499938964844,29807.951171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025713920593262,1.0,0.0,0.0,3.249288558959961,3.249307632446289,7.044819199109043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.3515625,0.0,1090.137939453125,1895.4371337890625,0.0,1631.1051025390625,0.8048073053359985,1.0,0.0,3.0,1.0,0.0
12056100,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.8764534592628479,0.3914251923561096,0.3541434109210968,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.8954211473464966,0.4180077910423279,0.3970397412776947,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.7567223906517029,0.2495846897363662,0.176257774233818,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.7301322221755981,0.2221514582633972,0.2130396664142608,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.6481603980064392,0.155562087893486,0.7130779027938843,285.7460021972656,284.95001220703125,295.9052429199219,288.1319885253906,295.90478515625,297.3024597167969,285.7467956542969,1.0,0.4469208419322967,1.0,1.0,0.0,1.0,-2.2249813079833984,2.2249772548675537,3.978447239205707e-06,1.7159197330474854,0.8888563513755798,0.8888563513755798,0.0,113.84959411621094,123.0,22869.83203125,0.0,1060.1500244140625,1.0,283.1499938964844,284.8379211425781,291.1386413574219,292.6675720214844,293.1499938964844,293.1499938964844,283.1499938964844,29176.109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031752467155457,1.0,0.0,0.0,3.237021207809448,3.2370402812957764,6.991726309024671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.41748046875,0.0,1075.1356201171875,1895.4371337890625,0.0,1635.9010009765625,0.8039851784706116,1.0,0.0,3.0,1.0,0.0
12056160,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.8735334873199463,0.3910371959209442,0.3538494408130646,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.8937163949012756,0.4194187819957733,0.3984273374080658,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.7556822299957275,0.2507485151290893,0.1771084070205688,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.7287440299987793,0.2227351069450378,0.2136499881744384,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.6466581225395203,0.1558113992214203,0.714486837387085,285.7514343261719,284.95001220703125,295.91424560546875,288.1337280273437,295.9137878417969,297.3028869628906,285.751953125,1.0,0.4487436413764953,1.0,1.0,0.0,1.0,-2.2297420501708984,2.229738235473633,3.99533655581763e-06,1.7195618152618408,0.8942552208900452,0.8942552208900452,0.0,115.46598815917967,126.0,22930.51953125,0.0,1071.2642822265625,1.0,283.1499938964844,284.8415222167969,291.140380859375,292.67254638671875,293.1499938964844,293.1499938964844,283.1499938964844,28824.67578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70383620262146,1.0,0.0,0.0,3.2393457889556885,3.2393648624420166,7.001771678005753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.125,0.0,1074.8414306640625,1895.4371337890625,0.0,1641.1585693359375,0.8011701107025146,1.0,0.0,3.0,1.0,0.0
12056220,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.8680010437965393,0.3902944922447204,0.3532843887805938,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.8905298113822937,0.4222298860549927,0.4011858701705932,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669982910156,0.7538114786148071,0.2531099021434784,0.1788290143013,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.7261319160461426,0.2239020615816116,0.2148651778697967,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.6438242197036743,0.1562986373901367,0.7172295451164246,285.7670593261719,284.95001220703125,295.9321594238281,288.1373291015625,295.9317321777344,297.3037109375,285.76763916015625,1.0,0.452326625585556,1.0,1.0,0.0,1.0,-2.2391977310180664,2.2391936779022217,4.029037881991826e-06,1.7268214225769043,0.9052656888961792,0.9052656888961792,0.0,118.6490249633789,129.0,23031.833984375,0.0,1093.3641357421875,1.0,283.1499938964844,284.8560485839844,291.1444091796875,292.6822204589844,293.1499938964844,293.1499938964844,283.1499938964844,27839.283203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052168250083923,1.0,0.0,0.0,3.2257626056671143,3.225781202316284,6.943174639673089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.15234375,0.0,1056.4561767578125,1895.4371337890625,0.0,1652.1640625,0.8027117252349854,1.0,0.0,3.0,1.0,0.0
12056280,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.8680010437965393,0.3902944922447204,0.3532843887805938,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.8905298113822937,0.4222298860549927,0.4011858701705932,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669982910156,0.7538114786148071,0.2531099021434784,0.1788290143013,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.7261319160461426,0.2239020615816116,0.2148651778697967,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.6438242197036743,0.1562986373901367,0.7172295451164246,285.7670593261719,284.95001220703125,295.9321594238281,288.1373291015625,295.9317321777344,297.3037109375,285.76763916015625,1.0,0.452326625585556,1.0,1.0,0.0,1.0,-2.2391977310180664,2.2391936779022217,4.029037881991826e-06,1.7268214225769043,0.9052656888961792,0.9052656888961792,0.0,118.6490249633789,129.0,23031.833984375,0.0,1093.3641357421875,1.0,283.1499938964844,284.8560485839844,291.1444091796875,292.6822204589844,293.1499938964844,293.1499938964844,283.1499938964844,27839.283203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052168250083923,1.0,0.0,0.0,3.2257626056671143,3.225781202316284,6.943174639673089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.15234375,0.0,1056.4561767578125,1895.4371337890625,0.0,1652.1640625,0.8027117252349854,1.0,0.0,3.0,1.0,0.0
12056340,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.8627403974533081,0.3895041644573211,0.3527049720287323,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.8875131011009216,0.4249582886695862,0.4038890302181244,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.7521131038665771,0.2554690241813659,0.1805596798658371,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.7236418724060059,0.225031778216362,0.2160577625036239,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.6411306858062744,0.1567452400922775,0.7198333144187927,285.7643737792969,284.95001220703125,295.95001220703125,288.1412048339844,295.9495544433594,297.303955078125,285.76434326171875,1.0,0.4558359682559967,1.0,1.0,0.0,1.0,-2.2483880519866943,2.2483839988708496,4.062011612404604e-06,1.733919620513916,0.9161058068275452,0.9161058068275452,0.0,121.80757904052734,132.0,23183.509765625,0.0,1115.256591796875,1.0,283.1499938964844,284.8457336425781,291.1510925292969,292.6980895996094,293.1499938964844,293.1499938964844,283.1499938964844,27890.310546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072075605392456,1.0,0.0,0.0,3.268640279769897,3.2686593532562256,7.128982701942732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.17919921875,0.0,1094.4969482421875,1895.4371337890625,0.0,1668.091796875,0.8128514885902405,1.0,0.0,3.0,1.0,0.0
12056400,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.8627403974533081,0.3895041644573211,0.3527049720287323,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.8875131011009216,0.4249582886695862,0.4038890302181244,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.7521131038665771,0.2554690241813659,0.1805596798658371,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.7236418724060059,0.225031778216362,0.2160577625036239,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.764404296875,0.6411306858062744,0.1567452400922775,0.7198333144187927,285.7643737792969,284.95001220703125,295.95001220703125,288.1412048339844,295.9495544433594,297.303955078125,285.76434326171875,1.0,0.4558359682559967,1.0,1.0,0.0,1.0,-2.2483880519866943,2.2483839988708496,4.062011612404604e-06,1.733919620513916,0.9161058068275452,0.9161058068275452,0.0,121.80757904052734,132.0,23183.509765625,0.0,1115.256591796875,1.0,283.1499938964844,284.8457336425781,291.1510925292969,292.6980895996094,293.1499938964844,293.1499938964844,283.1499938964844,27890.310546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072075605392456,1.0,0.0,0.0,3.268640279769897,3.2686593532562256,7.128982701942732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.17919921875,0.0,1094.4969482421875,1895.4371337890625,0.0,1668.091796875,0.8128514885902405,1.0,0.0,3.0,1.0,0.0
12056460,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.8667309284210205,0.3927390873432159,0.3547996878623962,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77178955078125,0.8941659927368164,0.4319076240062713,0.409508466720581,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.7594585418701172,0.2622310221195221,0.1845605373382568,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.729884147644043,0.2306823432445526,0.2203859388828277,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711486816406,0.6480194330215454,0.1619426757097244,0.7379936575889587,285.7716979980469,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.3427734375,285.7729797363281,1.0,0.4608068466186523,1.0,1.0,0.0,1.0,-2.289442300796509,2.289438009262085,4.210804945614655e-06,1.7654882669448853,0.9270597100257874,0.9270597100257874,0.0,121.6261749267578,135.0,23610.78515625,0.0,1159.3426513671875,1.0,283.1499938964844,284.84185791015625,291.16162109375,292.7261047363281,293.1499938964844,293.1499938964844,283.1499938964844,28357.482421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100462317466736,1.0,0.0,0.0,3.3343665599823,3.334386348724365,7.41856695185561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.65625,0.0,1157.30810546875,1895.4371337890625,0.0,1690.9200439453125,0.8285102248191833,1.0,0.0,3.0,1.0,0.0
12056520,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.8667309284210205,0.3927390873432159,0.3547996878623962,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77178955078125,0.8941659927368164,0.4319076240062713,0.409508466720581,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.7594585418701172,0.2622310221195221,0.1845605373382568,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.729884147644043,0.2306823432445526,0.2203859388828277,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711486816406,0.6480194330215454,0.1619426757097244,0.7379936575889587,285.7716979980469,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.3427734375,285.7729797363281,1.0,0.4608068466186523,1.0,1.0,0.0,1.0,-2.289442300796509,2.289438009262085,4.210804945614655e-06,1.7654882669448853,0.9270597100257874,0.9270597100257874,0.0,121.6261749267578,135.0,23610.78515625,0.0,1159.3426513671875,1.0,283.1499938964844,284.84185791015625,291.16162109375,292.7261047363281,293.1499938964844,293.1499938964844,283.1499938964844,28357.482421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100462317466736,1.0,0.0,0.0,3.3343665599823,3.334386348724365,7.41856695185561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.65625,0.0,1157.30810546875,1895.4371337890625,0.0,1690.9200439453125,0.8285102248191833,1.0,0.0,3.0,1.0,0.0
12056580,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8674526810646057,0.3940538167953491,0.3563059866428375,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8974977135658264,0.4370447993278503,0.4146881401538849,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77935791015625,0.764086902141571,0.2672554850578308,0.1883147209882736,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793273925781,0.7336377501487732,0.2346409559249878,0.2244753688573837,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.6528445482254028,0.1655890196561813,0.7559800744056702,285.7794189453125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.3599548339844,285.7799072265625,1.0,0.4666925072669983,1.0,1.0,0.0,1.0,-2.3285129070281982,2.328508377075196,4.3559298319451045e-06,1.7960282564163208,0.9381723999977112,0.9381723999977112,0.0,123.12821197509766,138.0,24049.595703125,0.0,1209.1324462890625,1.0,283.1499938964844,284.8340148925781,291.1813659667969,292.7721862792969,293.1499938964844,293.1499938964844,283.1499938964844,29072.830078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152499556541443,1.0,0.0,0.0,3.4138591289520264,3.413879632949829,7.776505981382797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.7021484375,0.0,1237.50048828125,1895.4371337890625,0.0,1733.1181640625,0.8474786281585693,1.0,0.0,3.0,1.0,0.0
12056640,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8674526810646057,0.3940538167953491,0.3563059866428375,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794494628906,0.8974977135658264,0.4370447993278503,0.4146881401538849,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77935791015625,0.764086902141571,0.2672554850578308,0.1883147209882736,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793273925781,0.7336377501487732,0.2346409559249878,0.2244753688573837,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.6528445482254028,0.1655890196561813,0.7559800744056702,285.7794189453125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.3599548339844,285.7799072265625,1.0,0.4666925072669983,1.0,1.0,0.0,1.0,-2.3285129070281982,2.328508377075196,4.3559298319451045e-06,1.7960282564163208,0.9381723999977112,0.9381723999977112,0.0,123.12821197509766,138.0,24049.595703125,0.0,1209.1324462890625,1.0,283.1499938964844,284.8340148925781,291.1813659667969,292.7721862792969,293.1499938964844,293.1499938964844,283.1499938964844,29072.830078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152499556541443,1.0,0.0,0.0,3.4138591289520264,3.413879632949829,7.776505981382797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.7021484375,0.0,1237.50048828125,1895.4371337890625,0.0,1733.1181640625,0.8474786281585693,1.0,0.0,3.0,1.0,0.0
12056700,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.8662387728691101,0.3943758308887481,0.3567124605178833,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.8974831700325012,0.4392363429069519,0.4168865382671356,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.7648767232894897,0.2694043815135956,0.189911276102066,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.777099609375,0.7340794205665588,0.236223354935646,0.2261164039373397,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771301269531,0.6537125110626221,0.1669979691505432,0.7630394101142883,285.7770690917969,284.95001220703125,295.99420166015625,288.1611328125,295.9937744140625,297.3641967773437,285.77703857421875,1.0,0.4696239829063415,1.0,1.0,0.0,1.0,-2.344015121459961,2.344010591506958,4.414241175254574e-06,1.8081519603729248,0.943664252758026,0.943664252758026,0.0,124.54666137695312,138.0,24244.126953125,0.0,1232.56640625,1.0,283.1499938964844,284.8233642578125,291.19049072265625,292.7943725585937,293.1499938964844,293.1499938964844,283.1499938964844,29631.310546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183846235275269,1.0,0.0,0.0,3.4646100997924805,3.4646313190460205,8.009438374756428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.48583984375,0.0,1291.2974853515625,1895.4371337890625,0.0,1758.7510986328125,0.8568500280380249,1.0,0.0,3.0,1.0,0.0
12056760,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.864465594291687,0.3945690393447876,0.3569842875003814,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.8968461751937866,0.4412656128406524,0.4189130961894989,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.7650874853134155,0.2714007794857025,0.1913875639438629,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7339648008346558,0.2376268357038498,0.2275703996419906,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.6539373993873596,0.1682048141956329,0.7691214084625244,285.7764587402344,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.3666687011719,285.77655029296875,1.0,0.4724853336811065,1.0,1.0,0.0,1.0,-2.357605218887329,2.357600688934326,4.465705842449097e-06,1.818786263465881,0.9491676688194276,0.9491676688194276,0.0,126.20146942138672,141.0,24405.96484375,0.0,1254.98388671875,1.0,283.1499938964844,284.81689453125,291.1977844238281,292.8126220703125,293.1499938964844,293.1499938964844,283.1499938964844,29951.748046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214969992637634,1.0,0.0,0.0,3.5009636878967285,3.500985145568848,8.178403163583425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.5654296875,0.0,1330.187255859375,1895.4371337890625,0.0,1784.3560791015625,0.8682921528816223,1.0,0.0,3.0,1.0,0.0
