time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056820,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.8601310849189758,0.3947086632251739,0.3572850525379181,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.8946280479431152,0.444992333650589,0.4226247668266296,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.7646006345748901,0.2750948369503021,0.1941082030534744,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.7328346371650696,0.240066260099411,0.2300954014062881,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.6532616019248962,0.170179396867752,0.7791460752487183,285.7679748535156,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.3682556152344,285.7678527832031,1.0,0.4779363572597503,1.0,1.0,0.0,1.0,-2.3807737827301025,2.3807692527771,4.554205588647164e-06,1.8369382619857788,0.960008978843689,0.960008978843689,0.0,129.84951782226562,144.0,24712.0234375,0.0,1297.07958984375,1.0,283.1499938964844,284.7952575683594,291.2100524902344,292.8448791503906,293.1499938964844,293.1499938964844,283.1499938964844,30933.521484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272408604621887,1.0,0.0,0.0,3.5918939113616943,3.591916561126709,8.608753887529019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.70361328125,0.0,1432.173583984375,1895.4371337890625,0.0,1832.0032958984373,0.8900403380393982,1.0,0.0,3.0,1.0,0.0
12056880,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.8601310849189758,0.3947086632251739,0.3572850525379181,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.8946280479431152,0.444992333650589,0.4226247668266296,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.7646006345748901,0.2750948369503021,0.1941082030534744,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.7328346371650696,0.240066260099411,0.2300954014062881,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.6532616019248962,0.170179396867752,0.7791460752487183,285.7679748535156,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.3682556152344,285.7678527832031,1.0,0.4779363572597503,1.0,1.0,0.0,1.0,-2.3807737827301025,2.3807692527771,4.554205588647164e-06,1.8369382619857788,0.960008978843689,0.960008978843689,0.0,129.84951782226562,144.0,24712.0234375,0.0,1297.07958984375,1.0,283.1499938964844,284.7952575683594,291.2100524902344,292.8448791503906,293.1499938964844,293.1499938964844,283.1499938964844,30933.521484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272408604621887,1.0,0.0,0.0,3.5918939113616943,3.591916561126709,8.608753887529019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.70361328125,0.0,1432.173583984375,1895.4371337890625,0.0,1832.0032958984373,0.8900403380393982,1.0,0.0,3.0,1.0,0.0
12056940,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76031494140625,0.8575413227081299,0.3946921229362488,0.3573607802391052,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76031494140625,0.893150806427002,0.4469428360462188,0.4245631098747253,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.7640854120254517,0.2770488858222961,0.1955419927835464,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604675292969,0.731945812702179,0.2412837296724319,0.231353223323822,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.6525210738182068,0.1710980385541916,0.783836841583252,285.7603454589844,284.95001220703125,296.0302124023437,288.1910705566406,296.0298156738281,297.3679504394531,285.7599182128906,1.0,0.4808183312416076,1.0,1.0,0.0,1.0,-2.39206337928772,2.392058849334717,4.597686256602174e-06,1.845798134803772,0.9659859538078308,0.9659859538078308,0.0,131.96145629882812,144.0,24875.5,0.0,1319.218994140625,1.0,283.1499938964844,284.7797241210937,291.21685791015625,292.8617553710937,293.1499938964844,293.1499938964844,283.1499938964844,31638.283203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300236225128174,1.0,0.0,0.0,3.6507568359375,3.650780200958252,8.893221661310236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.18212890625,0.0,1501.368896484375,1895.4371337890625,0.0,1855.266357421875,0.9013388752937316,1.0,0.0,3.0,1.0,0.0
12057000,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8555002808570862,0.3946486115455627,0.3573851585388183,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8919550180435181,0.4484264254570007,0.4260318875312805,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.7636359333992004,0.2785468995571136,0.1966368407011032,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.7311930060386658,0.2421883195638656,0.2322844266891479,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.6518433690071106,0.1717509776353836,0.7871729731559753,285.7569274902344,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.3673095703125,285.7566833496094,1.0,0.4829992651939392,1.0,1.0,0.0,1.0,-2.4003000259399414,2.4002954959869385,4.629557224689052e-06,1.852269172668457,0.9706836938858032,0.9706836938858032,0.0,133.62155151367188,147.0,24985.666015625,0.0,1335.976806640625,1.0,283.1499938964844,284.7718505859375,291.22222900390625,292.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,31978.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319462299346924,1.0,0.0,0.0,3.684229612350464,3.684253215789795,9.057047805072216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.12939453125,0.0,1541.213134765625,1895.4371337890625,0.0,1871.405029296875,0.9121414422988892,1.0,0.0,3.0,1.0,0.0
12057060,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.850989580154419,0.3944753110408783,0.3573686480522156,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.8892859220504761,0.4516719877719879,0.4292418360710144,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.7626229524612427,0.2818675935268402,0.1990579664707183,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7294518351554871,0.2441193461418151,0.2342683970928192,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.6501695513725281,0.1730654835700988,0.7939067482948303,285.7449035644531,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.3650817871094,285.74462890625,1.0,0.4877104759216308,1.0,1.0,0.0,1.0,-2.417520046234131,2.417515516281128,4.696602445619647e-06,1.8658207654953003,0.9811908006668092,0.9811908006668092,0.0,137.33399963378906,150.0,25237.5390625,0.0,1372.3404541015625,1.0,283.1499938964844,284.7481384277344,291.2371826171875,292.90313720703125,293.1499938964844,293.1499938964844,283.04998779296875,33062.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735733151435852,1.0,0.0,0.0,3.776520729064941,3.776545524597168,9.51649553826428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.9033203125,0.0,1655.79296875,1895.4371337890625,0.0,1903.3480224609373,0.9332464933395386,1.0,0.0,3.0,1.0,0.0
12057120,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.850989580154419,0.3944753110408783,0.3573686480522156,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.8892859220504761,0.4516719877719879,0.4292418360710144,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.7626229524612427,0.2818675935268402,0.1990579664707183,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.7294518351554871,0.2441193461418151,0.2342683970928192,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.6501695513725281,0.1730654835700988,0.7939067482948303,285.7449035644531,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.3650817871094,285.74462890625,1.0,0.4877104759216308,1.0,1.0,0.0,1.0,-2.417520046234131,2.417515516281128,4.696602445619647e-06,1.8658207654953003,0.9811908006668092,0.9811908006668092,0.0,137.33399963378906,150.0,25237.5390625,0.0,1372.3404541015625,1.0,283.1499938964844,284.7481384277344,291.2371826171875,292.90313720703125,293.1499938964844,293.1499938964844,283.04998779296875,33062.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735733151435852,1.0,0.0,0.0,3.776520729064941,3.776545524597168,9.51649553826428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.9033203125,0.0,1655.79296875,1895.4371337890625,0.0,1903.3480224609373,0.9332464933395386,1.0,0.0,3.0,1.0,0.0
12057180,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.8463174700737,0.3938392698764801,0.3570530712604522,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.8863756656646729,0.4544644355773926,0.4321236312389374,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.7613672018051147,0.2848777770996094,0.2013152688741684,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.7274654507637024,0.2457378506660461,0.2360125631093979,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.6481578350067139,0.1740613728761673,0.7993951439857483,285.6588134765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.3592529296875,285.6578674316406,1.0,0.4920751750469208,1.0,1.0,0.0,1.0,-2.432007312774658,2.432002782821656,4.753522262035403e-06,1.8772894144058228,0.9899516105651855,0.9899516105651855,0.0,141.0722198486328,138.0,25651.01171875,0.0,1405.84130859375,1.0,283.05224609375,284.6437072753906,291.27508544921875,292.9781799316406,293.1499938964844,293.1499938964844,282.75,34035.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443493008613586,1.0,0.0,0.0,3.8565282821655273,3.8565540313720703,9.923990091920132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.89453125,0.0,1759.7808837890625,1895.4371337890625,0.0,1976.767822265625,0.95031476020813,1.0,0.0,3.0,1.0,0.0
12057240,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.8463174700737,0.3938392698764801,0.3570530712604522,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.8863756656646729,0.4544644355773926,0.4321236312389374,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.7613672018051147,0.2848777770996094,0.2013152688741684,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.7274654507637024,0.2457378506660461,0.2360125631093979,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.6481578350067139,0.1740613728761673,0.7993951439857483,285.6588134765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.3592529296875,285.6578674316406,1.0,0.4920751750469208,1.0,1.0,0.0,1.0,-2.432007312774658,2.432002782821656,4.753522262035403e-06,1.8772894144058228,0.9899516105651855,0.9899516105651855,0.0,141.0722198486328,138.0,25651.01171875,0.0,1405.84130859375,1.0,283.05224609375,284.6437072753906,291.27508544921875,292.9781799316406,293.1499938964844,293.1499938964844,282.75,34035.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443493008613586,1.0,0.0,0.0,3.8565282821655273,3.8565540313720703,9.923990091920132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.89453125,0.0,1759.7808837890625,1895.4371337890625,0.0,1976.767822265625,0.95031476020813,1.0,0.0,3.0,1.0,0.0
12057300,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.8465912342071533,0.3931142687797546,0.3566012680530548,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.8878674507141113,0.4554941654205322,0.4332630336284637,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.7631340622901917,0.2861225008964538,0.2022697329521179,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.72858726978302,0.2463157624006271,0.2366548031568527,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.6490957140922546,0.1743547171354293,0.8010779619216919,285.4846496582031,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3534545898437,285.4711303710937,1.0,0.492127001285553,1.0,1.0,0.0,1.0,-2.436779022216797,2.436774253845215,4.772513875650475e-06,1.8811547756195068,0.991849958896637,0.991849958896637,0.0,140.76968383789062,138.0,26300.33203125,0.0,1410.583251953125,1.0,282.7950439453125,284.4330444335937,291.3439025878906,293.1569519042969,293.1499938964844,293.1499938964844,282.75,34395.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565928101539612,1.0,0.0,0.0,3.8842079639434814,3.884234189987183,1.0066958111565327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.41162109375,0.0,1796.907958984375,1895.4371337890625,0.0,2082.754638671875,0.9567764401435852,1.0,0.0,3.0,1.0,0.0
12057360,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.8478611707687378,0.3920469582080841,0.3556768894195556,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.8905782699584961,0.4561956822872162,0.4339631795883178,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.7658753991127014,0.2871305346488952,0.2029806822538375,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41973876953125,0.7305608987808228,0.2466771006584167,0.2370101064443588,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.6508005857467651,0.1744539737701416,0.8015844225883484,285.419189453125,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3446655273437,285.4169006347656,1.0,0.4912157356739044,1.0,1.0,0.0,1.0,-2.438403367996216,2.438398599624634,4.779166829393944e-06,1.8825654983520508,0.9942626953125,0.9942626953125,0.0,139.36175537109375,126.0,26368.314453125,0.0,1406.777099609375,1.0,282.7562866210937,284.3729858398437,291.3335876464844,293.11083984375,293.1499938964844,293.1499938964844,282.45001220703125,34690.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629495859146118,1.0,0.0,0.0,3.90630841255188,3.906334638595581,1.0181840934819777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.60205078125,0.0,1826.96875,1895.4371337890625,0.0,2138.4931640625,0.9619858860969543,1.0,0.0,3.0,1.0,0.0
12057420,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8533272743225098,0.3894616067409515,0.3533104956150055,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.8993072509765625,0.4570641219615936,0.4347447156906128,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.7741334438323975,0.2887795865535736,0.2040638178586959,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.7368177175521851,0.2470212876796722,0.2372520565986633,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.6563177704811096,0.1742842048406601,0.8004187345504761,285.17205810546875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063537597656,297.32440185546875,285.16973876953125,1.0,0.4871469736099243,1.0,1.0,0.0,1.0,-2.4366962909698486,2.4366915225982666,4.772980901179835e-06,1.8815094232559204,0.9951944947242736,0.9951944947242736,0.0,134.13568115234375,114.0,27002.064453125,0.0,1382.92822265625,1.0,282.4562072753906,284.098388671875,291.3477478027344,293.1739807128906,293.1499938964844,293.1499938964844,282.1499938964844,35183.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787232398986816,1.0,0.0,0.0,3.9375851154327393,3.937611818313599,1.034553974932351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.6943359375,0.0,1870.68310546875,1895.4371337890625,0.0,2278.6845703125,0.9693660140037536,1.0,0.0,3.0,1.0,0.0
12057480,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8533272743225098,0.3894616067409515,0.3533104956150055,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.8993072509765625,0.4570641219615936,0.4347447156906128,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723327636719,0.7741334438323975,0.2887795865535736,0.2040638178586959,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.7368177175521851,0.2470212876796722,0.2372520565986633,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.6563177704811096,0.1742842048406601,0.8004187345504761,285.17205810546875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063537597656,297.32440185546875,285.16973876953125,1.0,0.4871469736099243,1.0,1.0,0.0,1.0,-2.4366962909698486,2.4366915225982666,4.772980901179835e-06,1.8815094232559204,0.9951944947242736,0.9951944947242736,0.0,134.13568115234375,114.0,27002.064453125,0.0,1382.92822265625,1.0,282.4562072753906,284.098388671875,291.3477478027344,293.1739807128906,293.1499938964844,293.1499938964844,282.1499938964844,35183.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787232398986816,1.0,0.0,0.0,3.9375851154327393,3.937611818313599,1.034553974932351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.6943359375,0.0,1870.68310546875,1895.4371337890625,0.0,2278.6845703125,0.9693660140037536,1.0,0.0,3.0,1.0,0.0
12057540,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8622493147850037,0.3865090608596802,0.3504723310470581,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9122653603553772,0.4574266970157623,0.4349057674407959,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7856887578964233,0.2901002764701843,0.2048208564519882,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7458289265632629,0.2470020949840545,0.2370239645242691,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.6643658876419067,0.1737503409385681,0.7970331311225891,284.9250183105469,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,297.3025817871094,284.9227600097656,1.0,0.4809014797210693,1.0,1.0,0.0,1.0,-2.430051565170288,2.430046796798706,4.747427738038823e-06,1.876596212387085,0.9928274154663086,0.9928274154663086,0.0,126.67559051513672,102.0,27577.5546875,0.0,1343.7633056640625,1.0,282.15606689453125,283.825927734375,291.3538513183594,293.2159729003906,293.1499938964844,293.1499938964844,281.8500061035156,35575.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899124026298523,1.0,0.0,0.0,3.954244613647461,3.9542715549468994,1.043326733451977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.564453125,0.0,1895.2880859375,1895.4371337890625,0.0,2379.577392578125,0.9733730554580688,1.0,0.0,3.0,1.0,0.0
12057600,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8622493147850037,0.3865090608596802,0.3504723310470581,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9122653603553772,0.4574266970157623,0.4349057674407959,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7856887578964233,0.2901002764701843,0.2048208564519882,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7458289265632629,0.2470020949840545,0.2370239645242691,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.6643658876419067,0.1737503409385681,0.7970331311225891,284.9250183105469,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,297.3025817871094,284.9227600097656,1.0,0.4809014797210693,1.0,1.0,0.0,1.0,-2.430051565170288,2.430046796798706,4.747427738038823e-06,1.876596212387085,0.9928274154663086,0.9928274154663086,0.0,126.67559051513672,102.0,27577.5546875,0.0,1343.7633056640625,1.0,282.15606689453125,283.825927734375,291.3538513183594,293.2159729003906,293.1499938964844,293.1499938964844,281.8500061035156,35575.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899124026298523,1.0,0.0,0.0,3.954244613647461,3.9542715549468994,1.043326733451977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.564453125,0.0,1895.2880859375,1895.4371337890625,0.0,2379.577392578125,0.9733730554580688,1.0,0.0,3.0,1.0,0.0
12057660,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.8749281764030457,0.3835083544254303,0.3474619090557098,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.9307005405426024,0.4575810134410858,0.4347401857376098,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8007038831710815,0.2913263142108917,0.2054268270730972,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.7579782009124756,0.2468291074037552,0.2365415394306183,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.6752485036849976,0.1730465739965438,0.7923849821090698,284.7122497558594,284.95001220703125,296.1407470703125,288.34326171875,296.1403503417969,297.281982421875,284.7106018066406,1.0,0.4732010066509247,1.0,1.0,0.0,1.0,-2.4208016395568848,2.4207968711853027,4.7117341637203936e-06,1.8696290254592896,0.9878926277160645,0.9878926277160645,0.0,117.69888305664062,90.0,28368.779296875,0.0,1295.3978271484375,1.0,281.8560485839844,283.571044921875,291.37237548828125,293.2757568359375,293.1499938964844,293.1499938964844,281.54998779296875,35890.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989098429679871,1.0,0.0,0.0,3.959107160568237,3.959134101867676,1.045894236995082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.42236328125,0.0,1904.13623046875,1895.4371337890625,0.0,2461.462158203125,0.974665343761444,1.0,0.0,3.0,1.0,0.0
12057720,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.8749281764030457,0.3835083544254303,0.3474619090557098,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.9307005405426024,0.4575810134410858,0.4347401857376098,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8007038831710815,0.2913263142108917,0.2054268270730972,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.7579782009124756,0.2468291074037552,0.2365415394306183,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.6752485036849976,0.1730465739965438,0.7923849821090698,284.7122497558594,284.95001220703125,296.1407470703125,288.34326171875,296.1403503417969,297.281982421875,284.7106018066406,1.0,0.4732010066509247,1.0,1.0,0.0,1.0,-2.4208016395568848,2.4207968711853027,4.7117341637203936e-06,1.8696290254592896,0.9878926277160645,0.9878926277160645,0.0,117.69888305664062,90.0,28368.779296875,0.0,1295.3978271484375,1.0,281.8560485839844,283.571044921875,291.37237548828125,293.2757568359375,293.1499938964844,293.1499938964844,281.54998779296875,35890.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989098429679871,1.0,0.0,0.0,3.959107160568237,3.959134101867676,1.045894236995082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.42236328125,0.0,1904.13623046875,1895.4371337890625,0.0,2461.462158203125,0.974665343761444,1.0,0.0,3.0,1.0,0.0
12057780,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.8919501900672913,0.3804941773414612,0.3444182872772217,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032043457031,0.9537057280540466,0.4575971662998199,0.4344119727611542,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035400390625,0.8188604712486267,0.2925201654434204,0.2059835493564605,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50372314453125,0.7739923000335693,0.2465795427560806,0.235944390296936,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042724609375,0.6894807815551758,0.1722680032253265,0.7871683835983276,284.5033569335937,284.95001220703125,296.1576232910156,288.3724365234375,296.1572265625,297.2630310058594,284.5019226074219,1.0,0.4645366072654724,1.0,1.0,0.0,1.0,-2.410436153411865,2.410431385040283,4.671820988733089e-06,1.8617783784866333,0.9802011847496032,0.9802011847496032,0.0,107.7178192138672,78.0,29160.33203125,0.0,1241.9434814453125,1.0,281.5560302734375,283.3208923339844,291.4014892578125,293.35015869140625,293.1499938964844,293.1499938964844,281.25,36171.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080575466156006,1.0,0.0,0.0,3.953608512878418,3.953635692596436,1.0429911299070227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.40478515625,0.0,1899.294921875,1895.4371337890625,0.0,2545.316650390625,0.9735928773880004,1.0,0.0,3.0,1.0,0.0
12057840,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.8919501900672913,0.3804941773414612,0.3444182872772217,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032043457031,0.9537057280540466,0.4575971662998199,0.4344119727611542,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035400390625,0.8188604712486267,0.2925201654434204,0.2059835493564605,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50372314453125,0.7739923000335693,0.2465795427560806,0.235944390296936,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042724609375,0.6894807815551758,0.1722680032253265,0.7871683835983276,284.5033569335937,284.95001220703125,296.1576232910156,288.3724365234375,296.1572265625,297.2630310058594,284.5019226074219,1.0,0.4645366072654724,1.0,1.0,0.0,1.0,-2.410436153411865,2.410431385040283,4.671820988733089e-06,1.8617783784866333,0.9802011847496032,0.9802011847496032,0.0,107.7178192138672,78.0,29160.33203125,0.0,1241.9434814453125,1.0,281.5560302734375,283.3208923339844,291.4014892578125,293.35015869140625,293.1499938964844,293.1499938964844,281.25,36171.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080575466156006,1.0,0.0,0.0,3.953608512878418,3.953635692596436,1.0429911299070227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.40478515625,0.0,1899.294921875,1895.4371337890625,0.0,2545.316650390625,0.9735928773880004,1.0,0.0,3.0,1.0,0.0
12057900,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.353759765625,0.9024330377578736,0.3790064752101898,0.3429339230060577,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528747558594,0.9663946628570556,0.4575776159763336,0.4342343509197235,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554077148437,0.8290627002716064,0.293124794960022,0.2062719017267227,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.7838062047958374,0.2464474439620971,0.2356368452310562,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.6981052756309509,0.1718731522560119,0.7844995856285095,284.3541259765625,284.95001220703125,296.1660461425781,288.38739013671875,296.1656494140625,297.2544250488281,284.3427734375,1.0,0.459946721792221,1.0,1.0,0.0,1.0,-2.405210494995117,2.405205726623535,4.651742528949399e-06,1.857807993888855,0.974796712398529,0.974796712398529,0.0,102.44493865966795,78.0,30027.162109375,0.0,1214.17529296875,1.0,281.2937927246094,283.1283569335937,291.4489440917969,293.4960327148437,293.1499938964844,293.1499938964844,281.25,36312.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158246874809265,1.0,0.0,0.0,3.94732403755188,3.9473512172698975,1.0396779543953016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.3203125,0.0,1892.330322265625,1895.4371337890625,0.0,2616.932373046875,0.9722340106964112,1.0,0.0,3.0,1.0,0.0
12057960,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.30426025390625,0.9146818518638612,0.3774743974208832,0.3413390517234802,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.979069709777832,0.4574844241142273,0.4339341819286346,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.304443359375,0.8402382731437683,0.2936921417713165,0.2065047919750213,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046264648437,0.7946762442588806,0.2462803572416305,0.2352684289216995,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3051452636719,0.7075517177581787,0.1714489609003067,0.7816206216812134,284.3042907714844,284.95001220703125,296.1744384765625,288.4025573730469,296.1740417480469,297.2455139160156,284.302978515625,1.0,0.455196738243103,1.0,1.0,0.0,1.0,-2.399312734603882,2.399308204650879,4.629114755516639e-06,1.8533155918121336,0.9699405431747437,0.9699405431747437,0.0,97.12483978271484,66.0,30083.05859375,0.0,1185.5556640625,1.0,281.2559814453125,283.08349609375,291.4367980957031,293.4393920898437,293.1499938964844,293.1499938964844,280.95001220703125,36437.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181924819946289,1.0,0.0,0.0,3.938299417495728,3.938326358795166,1.0349293688705077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.890625,0.0,1881.7222900390625,1895.4371337890625,0.0,2638.83203125,0.9702974557876588,1.0,0.0,3.0,1.0,0.0
12058020,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070861816406,0.9437877535820008,0.374420166015625,0.3382642567157745,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069641113281,0.9990000128746032,0.4573054015636444,0.4292972087860107,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072998046875,0.8658647537231445,0.2948165535926819,0.2070174664258957,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.8181415796279907,0.2459248900413513,0.2345708310604095,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10809326171875,0.7268382906913757,0.1705857515335083,0.7760137915611267,284.1071472167969,284.95001220703125,296.191162109375,288.433349609375,296.1907958984375,297.2292785644531,284.10516357421875,1.0,0.445153146982193,1.0,1.0,0.0,1.0,-2.382568597793579,2.382564067840576,4.565938525047386e-06,1.8409699201583865,0.957068681716919,0.957068681716919,0.0,86.88353729248047,54.0,30937.078125,0.0,1125.0321044921875,1.0,280.9561767578125,282.8485107421875,291.4712829589844,293.5289001464844,293.1499938964844,293.1499938964844,280.6499938964844,36711.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829127848148346,1.0,0.0,0.0,3.912912607192993,3.912939310073853,1.021629827846482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.5361328125,0.0,1851.5235595703125,1895.4371337890625,0.0,2740.328125,0.9647377133369446,1.0,0.0,3.0,1.0,0.0
12058080,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1070861816406,0.9437877535820008,0.374420166015625,0.3382642567157745,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1069641113281,0.9990000128746032,0.4573054015636444,0.4292972087860107,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072998046875,0.8658647537231445,0.2948165535926819,0.2070174664258957,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.8181415796279907,0.2459248900413513,0.2345708310604095,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.10809326171875,0.7268382906913757,0.1705857515335083,0.7760137915611267,284.1071472167969,284.95001220703125,296.191162109375,288.433349609375,296.1907958984375,297.2292785644531,284.10516357421875,1.0,0.445153146982193,1.0,1.0,0.0,1.0,-2.382568597793579,2.382564067840576,4.565938525047386e-06,1.8409699201583865,0.957068681716919,0.957068681716919,0.0,86.88353729248047,54.0,30937.078125,0.0,1125.0321044921875,1.0,280.9561767578125,282.8485107421875,291.4712829589844,293.5289001464844,293.1499938964844,293.1499938964844,280.6499938964844,36711.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829127848148346,1.0,0.0,0.0,3.912912607192993,3.912939310073853,1.021629827846482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.5361328125,0.0,1851.5235595703125,1895.4371337890625,0.0,2740.328125,0.9647377133369446,1.0,0.0,3.0,1.0,0.0
12058140,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9212951660156,0.9570504426956176,0.3723356127738952,0.3363469839096069,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9207763671875,0.9990000128746032,0.4588295519351959,0.4109541773796081,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223022460937,0.879212498664856,0.2954346835613251,0.2073784172534942,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9233093261719,0.8289037942886353,0.2455964535474777,0.2341561764478683,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9262084960937,0.7356961369514465,0.1699545085430145,0.7726077437400818,283.9215393066406,284.95001220703125,296.20184326171875,288.4533386230469,296.2014465332031,297.2266540527344,283.9135131835937,1.0,0.4375604093074798,1.0,1.0,0.0,1.0,-2.3546245098114014,2.3546199798583984,4.4593793973035645e-06,1.819196343421936,0.9466205835342408,0.9466205835342408,0.0,81.88395690917969,54.0,31577.04296875,0.0,1073.6817626953125,1.0,280.67596435546875,282.62615966796875,291.5145874023437,293.6483764648437,293.1499938964844,293.1499938964844,280.6499938964844,36926.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384902477264404,1.0,0.0,0.0,3.890716791152954,3.8907432556152335,1.0100724239237024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.34619140625,0.0,1825.2215576171875,1895.4371337890625,0.0,2827.612548828125,0.9598442912101746,1.0,0.0,3.0,1.0,0.0
12058200,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.964881718158722,0.3711442947387695,0.335157573223114,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883056640625,0.9990000128746032,0.4605585038661957,0.3999907672405243,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.8875767588615417,0.2957639992237091,0.2075235843658447,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890686035156,0.8355788588523865,0.2453869432210922,0.2338564097881317,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.7412703633308411,0.169584259390831,0.7704692482948303,283.8885192871094,284.95001220703125,296.2078552246094,288.46466064453125,296.2074584960937,297.2298889160156,283.8857727050781,1.0,0.4329539537429809,1.0,1.0,0.0,1.0,-2.3372724056243896,2.337268114089966,4.394057668832829e-06,1.8057781457901,0.9411495923995972,0.9411495923995972,0.0,78.97122955322266,57.0,31465.802734375,0.0,1043.279296875,1.0,280.6564025878906,282.5994567871094,291.496826171875,293.5946044921875,293.1499938964844,293.1499938964844,280.3500061035156,37029.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390169143676758,1.0,0.0,0.0,3.876004934310913,3.8760311603546143,1.00244812983874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.08935546875,0.0,1807.6241455078125,1895.4371337890625,0.0,2832.53173828125,0.9566157460212708,1.0,0.0,3.0,1.0,0.0
12058260,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.67547607421875,0.9774208664894104,0.3677432239055633,0.3319903612136841,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754150390625,0.9990000128746032,0.4667572379112243,0.3806239664554596,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6756896972656,0.903569221496582,0.2966205775737762,0.2080149054527282,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6759338378906,0.8479400277137756,0.2447391003370285,0.2331101298332214,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766357421875,0.7513641715049744,0.1685561835765838,0.7651166915893555,283.6755676269531,284.95001220703125,296.2244567871094,288.49627685546875,296.2240295410156,297.2498779296875,283.6737365722656,1.0,0.4248447716236114,1.0,1.0,0.0,1.0,-2.3034491539001465,2.3034448623657227,4.2677288547565695e-06,1.77936589717865,0.9224099516868592,0.9224099516868592,0.0,73.88777160644531,75.0,32161.734375,0.0,987.5498657226562,1.0,280.3567199707031,282.3679504394531,291.52099609375,293.65789794921875,293.1499938964844,293.1499938964844,280.04998779296875,37398.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470187187194824,1.0,0.0,0.0,3.825464010238648,3.8254899978637695,9.76475917013886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.10791015625,0.0,1748.24951171875,1895.4371337890625,0.0,2907.35546875,0.9454841613769532,1.0,0.0,3.0,1.0,0.0
12058320,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.67547607421875,0.9774208664894104,0.3677432239055633,0.3319903612136841,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754150390625,0.9990000128746032,0.4667572379112243,0.3806239664554596,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6756896972656,0.903569221496582,0.2966205775737762,0.2080149054527282,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6759338378906,0.8479400277137756,0.2447391003370285,0.2331101298332214,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6766357421875,0.7513641715049744,0.1685561835765838,0.7651166915893555,283.6755676269531,284.95001220703125,296.2244567871094,288.49627685546875,296.2240295410156,297.2498779296875,283.6737365722656,1.0,0.4248447716236114,1.0,1.0,0.0,1.0,-2.3034491539001465,2.3034448623657227,4.2677288547565695e-06,1.77936589717865,0.9224099516868592,0.9224099516868592,0.0,73.88777160644531,75.0,32161.734375,0.0,987.5498657226562,1.0,280.3567199707031,282.3679504394531,291.52099609375,293.65789794921875,293.1499938964844,293.1499938964844,280.04998779296875,37398.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470187187194824,1.0,0.0,0.0,3.825464010238648,3.8254899978637695,9.76475917013886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.10791015625,0.0,1748.24951171875,1895.4371337890625,0.0,2907.35546875,0.9454841613769532,1.0,0.0,3.0,1.0,0.0
12058380,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4902648925781,0.9718506336212158,0.3643779456615448,0.3289936780929565,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4902648925781,0.9990000128746032,0.4714025259017944,0.3841452002525329,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.49029541015625,0.9016302824020386,0.2974902391433716,0.2086335122585296,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4903259277344,0.8447412252426147,0.2440581321716308,0.2324989885091781,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4905090332031,0.7477800846099854,0.167557343840599,0.7607389688491821,283.4902648925781,284.95001220703125,296.240966796875,288.5279541015625,296.2405700683594,297.2619323730469,283.490478515625,1.0,0.4253390431404114,1.0,1.0,0.0,1.0,-2.298799991607666,2.298795700073242,4.250007350492524e-06,1.775447964668274,0.9013717770576476,0.9013717770576476,0.0,74.45426940917969,93.0,33103.37890625,0.0,984.9730224609376,1.0,280.05712890625,282.1616516113281,291.5536193847656,293.7396850585937,293.1499938964844,293.1499938964844,279.75,37809.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550728559494019,1.0,0.0,0.0,3.7595462799072266,3.7595717906951904,9.431139460502892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.28662109375,0.0,1672.442138671875,1895.4371337890625,0.0,2982.805419921875,0.9309711456298828,1.0,0.0,3.0,1.0,0.0
12058440,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4902648925781,0.9718506336212158,0.3643779456615448,0.3289936780929565,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4902648925781,0.9990000128746032,0.4714025259017944,0.3841452002525329,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.49029541015625,0.9016302824020386,0.2974902391433716,0.2086335122585296,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4903259277344,0.8447412252426147,0.2440581321716308,0.2324989885091781,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4905090332031,0.7477800846099854,0.167557343840599,0.7607389688491821,283.4902648925781,284.95001220703125,296.240966796875,288.5279541015625,296.2405700683594,297.2619323730469,283.490478515625,1.0,0.4253390431404114,1.0,1.0,0.0,1.0,-2.298799991607666,2.298795700073242,4.250007350492524e-06,1.775447964668274,0.9013717770576476,0.9013717770576476,0.0,74.45426940917969,93.0,33103.37890625,0.0,984.9730224609376,1.0,280.05712890625,282.1616516113281,291.5536193847656,293.7396850585937,293.1499938964844,293.1499938964844,279.75,37809.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550728559494019,1.0,0.0,0.0,3.7595462799072266,3.7595717906951904,9.431139460502892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.28662109375,0.0,1672.442138671875,1895.4371337890625,0.0,2982.805419921875,0.9309711456298828,1.0,0.0,3.0,1.0,0.0
12058500,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3643493652344,0.9633227586746216,0.3627662062644958,0.3276349604129791,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.36376953125,0.9990000128746032,0.4720477759838104,0.3928780853748321,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3654479980469,0.8952671885490417,0.2979662120342254,0.2090238481760025,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36688232421875,0.8385025858879089,0.2437331825494766,0.2322731167078018,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3706970214844,0.7419297099113464,0.1670672297477722,0.7589206695556641,283.3646545410156,284.95001220703125,296.24920654296875,288.5437927246094,296.2488098144531,297.25732421875,283.35479736328125,1.0,0.4280470013618469,1.0,1.0,0.0,1.0,-2.305663108825684,2.30565881729126,4.275223545846529e-06,1.780692458152771,0.889611542224884,0.889611542224884,0.0,76.47300720214844,93.0,34062.93359375,0.0,1000.0160522460938,1.0,279.798828125,282.0021667480469,291.6009521484375,293.8901672363281,293.1499938964844,293.1499938964844,279.75,38038.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623256683349609,1.0,0.0,0.0,3.7206876277923584,3.720712661743164,9.237186304744682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.125,0.0,1628.7916259765625,1895.4371337890625,0.0,3050.818359375,0.9223911762237548,1.0,0.0,3.0,1.0,0.0
12058560,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.336669921875,0.9512086510658264,0.3611334562301636,0.3262343108654022,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3367614746094,0.9990000128746032,0.471365213394165,0.4054153263568878,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3365478515625,0.8862203359603882,0.2984222173690796,0.2094003558158874,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.33642578125,0.8300561904907227,0.2433825582265854,0.2320356518030166,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3362121582031,0.7341631054878235,0.1665418595075607,0.7570686936378479,283.3366394042969,284.95001220703125,296.2574462890625,288.5595397949219,296.2570495605469,297.2439880371094,283.3383483886719,1.0,0.4320909082889557,1.0,1.0,0.0,1.0,-2.316976308822632,2.316972017288208,4.317085767979734e-06,1.7894065380096436,0.878516674041748,0.878516674041748,0.0,79.49036407470703,96.0,34252.23828125,0.0,1023.7705078125,1.0,279.757568359375,281.9826354980469,291.5946044921875,293.8450622558594,293.1499938964844,293.1499938964844,280.04998779296875,38253.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650089502334595,1.0,0.0,0.0,3.676923274993897,3.676948070526123,9.021160849442822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.564453125,0.0,1580.311767578125,1895.4371337890625,0.0,3075.989501953125,0.9128077626228333,1.0,0.0,3.0,1.0,0.0
12058620,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5855407714844,0.934087336063385,0.359777420759201,0.3246146738529205,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.9990000128746032,0.4691660106182098,0.4232280552387237,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8752488493919373,0.3006267845630646,0.2107459157705307,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5843505859375,0.8190993070602417,0.2436340153217315,0.2321156114339828,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58258056640625,0.7238627076148987,0.1661487370729446,0.7549759745597839,283.58544921875,284.95001220703125,296.2738342285156,288.5907897949219,296.2734375,297.21990966796875,283.59088134765625,1.0,0.4378668069839477,1.0,1.0,0.0,1.0,-2.335632801055908,2.3356282711029053,4.386926320876228e-06,1.8039638996124268,0.8621963858604431,0.8621963858604431,0.0,84.01171112060547,99.0,33470.578125,0.0,1061.6058349609375,1.0,280.0420227050781,282.2619323730469,291.52911376953125,293.66522216796875,293.1499938964844,293.1499938964844,280.3500061035156,38243.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479548096656799,1.0,0.0,0.0,3.5919606685638428,3.591984510421753,8.609073915977206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.01220703125,0.0,1486.072265625,1895.4371337890625,0.0,2916.118896484375,0.8939318656921387,1.0,0.0,3.0,1.0,0.0
