time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058680,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5855407714844,0.934087336063385,0.359777420759201,0.3246146738529205,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860290527344,0.9990000128746032,0.4691660106182098,0.4232280552387237,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5850524902344,0.8752488493919373,0.3006267845630646,0.2107459157705307,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5843505859375,0.8190993070602417,0.2436340153217315,0.2321156114339828,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58258056640625,0.7238627076148987,0.1661487370729446,0.7549759745597839,283.58544921875,284.95001220703125,296.2738342285156,288.5907897949219,296.2734375,297.21990966796875,283.59088134765625,1.0,0.4378668069839477,1.0,1.0,0.0,1.0,-2.335632801055908,2.3356282711029053,4.386926320876228e-06,1.8039638996124268,0.8621963858604431,0.8621963858604431,0.0,84.01171112060547,99.0,33470.578125,0.0,1061.6058349609375,1.0,280.0420227050781,282.2619323730469,291.52911376953125,293.66522216796875,293.1499938964844,293.1499938964844,280.3500061035156,38243.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479548096656799,1.0,0.0,0.0,3.5919606685638428,3.591984510421753,8.609073915977206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.01220703125,0.0,1486.072265625,1895.4371337890625,0.0,2916.118896484375,0.8939318656921387,1.0,0.0,3.0,1.0,0.0
12058740,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85162353515625,0.9233371615409852,0.3598757982254028,0.324564129114151,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.9990000128746032,0.4679265916347503,0.4359369575977325,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511657714844,0.8696972727775574,0.3040064573287964,0.2130137383937835,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504333496094,0.8126363754272461,0.244888424873352,0.2332096248865127,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486022949219,0.7176481485366821,0.1665872633457183,0.7566340565681458,283.8515625,284.95001220703125,296.2901611328125,288.6215515136719,296.2897644042969,297.2117919921875,283.8570556640625,1.0,0.4434062540531158,1.0,1.0,0.0,1.0,-2.3568670749664307,2.356862545013428,4.466894097276963e-06,1.820401310920716,0.8495928645133972,0.8495928645133972,0.0,87.58720397949219,102.0,32673.921875,0.0,1099.057373046875,1.0,280.3409118652344,282.5556030273437,291.54559326171875,293.61212158203125,293.1499938964844,293.1499938964844,280.6499938964844,38046.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289716243743896,1.0,0.0,0.0,3.5140960216522217,3.5141191482543945,8.239873636739503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.4189453125,0.0,1401.9051513671875,1895.4371337890625,0.0,2738.87451171875,0.8765241503715515,1.0,0.0,3.0,1.0,0.0
12058800,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85162353515625,0.9233371615409852,0.3598757982254028,0.324564129114151,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.9990000128746032,0.4679265916347503,0.4359369575977325,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511657714844,0.8696972727775574,0.3040064573287964,0.2130137383937835,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504333496094,0.8126363754272461,0.244888424873352,0.2332096248865127,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486022949219,0.7176481485366821,0.1665872633457183,0.7566340565681458,283.8515625,284.95001220703125,296.2901611328125,288.6215515136719,296.2897644042969,297.2117919921875,283.8570556640625,1.0,0.4434062540531158,1.0,1.0,0.0,1.0,-2.3568670749664307,2.356862545013428,4.466894097276963e-06,1.820401310920716,0.8495928645133972,0.8495928645133972,0.0,87.58720397949219,102.0,32673.921875,0.0,1099.057373046875,1.0,280.3409118652344,282.5556030273437,291.54559326171875,293.61212158203125,293.1499938964844,293.1499938964844,280.6499938964844,38046.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289716243743896,1.0,0.0,0.0,3.5140960216522217,3.5141191482543945,8.239873636739503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.4189453125,0.0,1401.9051513671875,1895.4371337890625,0.0,2738.87451171875,0.8765241503715515,1.0,0.0,3.0,1.0,0.0
12058860,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122131347656,0.914120316505432,0.3605935871601105,0.3252013921737671,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127319335937,0.9973398447036744,0.467830091714859,0.4433248043060303,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11181640625,0.8653090000152588,0.3079867959022522,0.2157787829637527,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1111145019531,0.8071069717407227,0.2467015534639358,0.2349231094121933,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10943603515625,0.7124573588371277,0.1675655245780944,0.7610359787940979,284.1121826171875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060302734375,297.21600341796875,284.1170654296875,1.0,0.4487444162368774,1.0,1.0,0.0,1.0,-2.3771097660064697,2.377104997634888,4.544028342934325e-06,1.8361780643463133,0.8404291272163391,0.8404291272163391,0.0,91.153076171875,105.0,31870.865234375,0.0,1136.0103759765625,1.0,280.64019775390625,282.842529296875,291.5878295898437,293.6021423339844,293.1499938964844,293.1499938964844,280.95001220703125,37736.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813188374042511,1.0,0.0,0.0,3.447622060775757,3.4476444721221924,7.931084837764502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.4921875,0.0,1331.7230224609375,1895.4371337890625,0.0,2592.58544921875,0.861581563949585,1.0,0.0,3.0,1.0,0.0
12058920,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122131347656,0.914120316505432,0.3605935871601105,0.3252013921737671,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127319335937,0.9973398447036744,0.467830091714859,0.4433248043060303,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.11181640625,0.8653090000152588,0.3079867959022522,0.2157787829637527,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1111145019531,0.8071069717407227,0.2467015534639358,0.2349231094121933,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10943603515625,0.7124573588371277,0.1675655245780944,0.7610359787940979,284.1121826171875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060302734375,297.21600341796875,284.1170654296875,1.0,0.4487444162368774,1.0,1.0,0.0,1.0,-2.3771097660064697,2.377104997634888,4.544028342934325e-06,1.8361780643463133,0.8404291272163391,0.8404291272163391,0.0,91.153076171875,105.0,31870.865234375,0.0,1136.0103759765625,1.0,280.64019775390625,282.842529296875,291.5878295898437,293.6021423339844,293.1499938964844,293.1499938964844,280.95001220703125,37736.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813188374042511,1.0,0.0,0.0,3.447622060775757,3.4476444721221924,7.931084837764502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.4921875,0.0,1331.7230224609375,1895.4371337890625,0.0,2592.58544921875,0.861581563949585,1.0,0.0,3.0,1.0,0.0
12058980,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588562011719,0.905503749847412,0.3616293966770172,0.3261788785457611,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3593444824219,0.990903377532959,0.4696657061576843,0.4447027146816253,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3584899902344,0.8610988855361938,0.312312513589859,0.2188227921724319,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578491210937,0.801618754863739,0.2488251328468322,0.2369830906391143,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35626220703125,0.707405149936676,0.168875515460968,0.767151415348053,284.3588256835937,284.95001220703125,296.3226318359375,288.6806030273437,296.3222351074219,297.2315673828125,284.3634948730469,1.0,0.4536581337451935,1.0,1.0,0.0,1.0,-2.393486976623535,2.393482446670532,4.606640686688479e-06,1.84878158569336,0.8344500064849854,0.8344500064849854,0.0,94.84227752685548,108.0,31111.140625,0.0,1169.55419921875,1.0,280.9395446777344,283.1233215332031,291.6293029785156,293.598388671875,293.1499938964844,293.1499938964844,281.25,37362.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000805974006653,1.0,0.0,0.0,3.395136833190918,3.395158529281616,7.69144321566273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.20947265625,0.0,1277.1553955078125,1895.4371337890625,0.0,2472.161865234375,0.8496944308280945,1.0,0.0,3.0,1.0,0.0
12059040,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588562011719,0.905503749847412,0.3616293966770172,0.3261788785457611,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3593444824219,0.990903377532959,0.4696657061576843,0.4447027146816253,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3584899902344,0.8610988855361938,0.312312513589859,0.2188227921724319,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578491210937,0.801618754863739,0.2488251328468322,0.2369830906391143,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35626220703125,0.707405149936676,0.168875515460968,0.767151415348053,284.3588256835937,284.95001220703125,296.3226318359375,288.6806030273437,296.3222351074219,297.2315673828125,284.3634948730469,1.0,0.4536581337451935,1.0,1.0,0.0,1.0,-2.393486976623535,2.393482446670532,4.606640686688479e-06,1.84878158569336,0.8344500064849854,0.8344500064849854,0.0,94.84227752685548,108.0,31111.140625,0.0,1169.55419921875,1.0,280.9395446777344,283.1233215332031,291.6293029785156,293.598388671875,293.1499938964844,293.1499938964844,281.25,37362.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000805974006653,1.0,0.0,0.0,3.395136833190918,3.395158529281616,7.69144321566273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.20947265625,0.0,1277.1553955078125,1895.4371337890625,0.0,2472.161865234375,0.8496944308280945,1.0,0.0,3.0,1.0,0.0
12059100,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5188293457031,0.9023783206939696,0.3622192442417145,0.32670459151268,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5203857421875,0.9885661602020264,0.4710400998592376,0.4459027349948883,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177307128906,0.8598559498786926,0.3145633339881897,0.2203917354345321,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5156555175781,0.7997128367424011,0.2499599754810333,0.2380709201097488,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.7056429982185364,0.1696149259805679,0.7705568075180054,284.5187072753906,284.95001220703125,296.3306884765625,288.6947326660156,296.330322265625,297.2411499023437,284.5328674316406,1.0,0.4560884833335876,1.0,1.0,0.0,1.0,-2.4028420448303223,2.40283727645874,4.642645762942266e-06,1.8560024499893188,0.8331096172332764,0.8331096172332764,0.0,96.46482849121094,108.0,30419.271484375,0.0,1186.94140625,1.0,281.1910095214844,283.32098388671875,291.6216735839844,293.5038452148437,293.1499938964844,293.1499938964844,281.25,37147.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791784942150116,1.0,0.0,0.0,3.374340295791626,3.374361991882324,7.597506055390113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.86279296875,0.0,1255.502197265625,1895.4371337890625,0.0,2396.566650390625,0.8449779748916626,1.0,0.0,3.0,1.0,0.0
12059160,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995178222656,0.9000213742256165,0.3629253804683685,0.3273681998252868,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000061035156,0.986855685710907,0.4726457595825195,0.4473850429058075,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992126464844,0.8592464923858643,0.3169177770614624,0.2220477908849716,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986022949219,0.7984169721603394,0.2511743605136871,0.2392431646585464,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.7044572830200195,0.1704297512769699,0.774315595626831,284.5994873046875,284.95001220703125,296.3387451171875,288.7085266113281,296.33837890625,297.2521057128906,284.6039123535156,1.0,0.4585467576980591,1.0,1.0,0.0,1.0,-2.413331985473633,2.413327217102051,4.683190127252601e-06,1.8640977144241333,0.8316330313682556,0.8316330313682556,0.0,97.93155670166016,111.0,30431.654296875,0.0,1205.1358642578125,1.0,281.2391662597656,283.3982849121094,291.6654968261719,293.5939025878906,293.1499938964844,293.1499938964844,281.54998779296875,36947.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886626720428467,1.0,0.0,0.0,3.358254909515381,3.358276605606079,7.525244996031688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.42138671875,0.0,1238.6861572265625,1895.4371337890625,0.0,2368.254638671875,0.8412208557128906,1.0,0.0,3.0,1.0,0.0
12059220,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.895897626876831,0.3644513487815857,0.3287587761878967,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.983995795249939,0.4761494696140289,0.4506531953811645,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8585554361343384,0.3217663466930389,0.2254383862018585,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7963598370552063,0.2537014484405517,0.2416679710149765,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7026333212852478,0.1721666902303695,0.7822985649108887,284.8330078125,284.95001220703125,296.3548278808594,288.735107421875,296.3544616699219,297.274169921875,284.83709716796875,1.0,0.46352419257164,1.0,1.0,0.0,1.0,-2.435504198074341,2.435499429702759,4.769517090608133e-06,1.8812241554260247,0.831879198551178,0.831879198551178,0.0,100.76872253417967,114.0,29775.71484375,0.0,1242.975341796875,1.0,281.5387268066406,283.6645812988281,291.6968994140625,293.58673095703125,293.1499938964844,293.1499938964844,281.8500061035156,36515.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781898975372314,1.0,0.0,0.0,3.3377466201782227,3.3377678394317627,7.433615110130631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.91748046875,0.0,1216.2525634765625,1895.4371337890625,0.0,2273.903564453125,0.8363388776779175,1.0,0.0,3.0,1.0,0.0
12059280,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.895897626876831,0.3644513487815857,0.3287587761878967,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.983995795249939,0.4761494696140289,0.4506531953811645,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8585554361343384,0.3217663466930389,0.2254383862018585,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7963598370552063,0.2537014484405517,0.2416679710149765,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7026333212852478,0.1721666902303695,0.7822985649108887,284.8330078125,284.95001220703125,296.3548278808594,288.735107421875,296.3544616699219,297.274169921875,284.83709716796875,1.0,0.46352419257164,1.0,1.0,0.0,1.0,-2.435504198074341,2.435499429702759,4.769517090608133e-06,1.8812241554260247,0.831879198551178,0.831879198551178,0.0,100.76872253417967,114.0,29775.71484375,0.0,1242.975341796875,1.0,281.5387268066406,283.6645812988281,291.6968994140625,293.58673095703125,293.1499938964844,293.1499938964844,281.8500061035156,36515.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781898975372314,1.0,0.0,0.0,3.3377466201782227,3.3377678394317627,7.433615110130631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.91748046875,0.0,1216.2525634765625,1895.4371337890625,0.0,2273.903564453125,0.8363388776779175,1.0,0.0,3.0,1.0,0.0
12059340,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8933205008506775,0.3656898736953735,0.3298443853855133,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9822694063186646,0.4788703024387359,0.4531792402267456,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8583953976631165,0.3254013955593109,0.2279582172632217,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7952170968055725,0.2556181252002716,0.2434871941804886,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7016651034355164,0.1735095083713531,0.7884109020233154,285.0294189453125,284.95001220703125,296.3663635253906,288.7532958984375,296.3659973144531,297.2903137207031,285.03668212890625,1.0,0.4671807587146759,1.0,1.0,0.0,1.0,-2.45239806175232,2.4523932933807373,4.835842446482275e-06,1.894274473190308,0.8343361020088196,0.8343361020088196,0.0,102.76831817626952,114.0,29096.765625,0.0,1271.5504150390625,1.0,281.8209228515625,283.89483642578125,291.6969299316406,293.5260009765625,293.1499938964844,293.1499938964844,281.8500061035156,36179.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687307000160217,1.0,0.0,0.0,3.3332979679107666,3.333319187164306,7.413812568302092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.1884765625,0.0,1209.7667236328125,1895.4371337890625,0.0,2189.574951171875,0.8350974917411804,1.0,0.0,3.0,1.0,0.0
12059400,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.892508864402771,0.3661762773990631,0.330327033996582,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9817543029785156,0.4799431562423706,0.4542276263236999,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8584946990013123,0.3268297016620636,0.2289776057004928,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.794927716255188,0.2563749253749847,0.2442307770252227,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7014362215995789,0.1740456521511078,0.790928065776825,285.0591735839844,284.95001220703125,296.370849609375,288.7601318359375,296.3704833984375,297.2965087890625,285.0629272460937,1.0,0.4686295092105865,1.0,1.0,0.0,1.0,-2.4593796730041504,2.4593749046325684,4.8634037739248015e-06,1.899674773216248,0.8350909948348999,0.8350909948348999,0.0,103.514892578125,117.0,29141.923828125,0.0,1283.1287841796875,1.0,281.83856201171875,283.922119140625,291.72442626953125,293.5769958496094,293.1499938964844,293.1499938964844,282.1499938964844,36083.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681859731674194,1.0,0.0,0.0,3.333614110946656,3.333635330200196,7.415218874484708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.515625,0.0,1209.409912109375,1895.4371337890625,0.0,2184.74658203125,0.8350637555122375,1.0,0.0,3.0,1.0,0.0
12059460,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.8896158337593079,0.3680892884731293,0.3320598006248474,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.9798977971076964,0.4839436113834381,0.4580046832561493,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8588448166847229,0.3320968449115753,0.2326559424400329,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.7939023971557617,0.25918048620224,0.246916189789772,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.7006497383117676,0.1760447770357132,0.800096869468689,285.2809143066406,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3187255859375,285.28436279296875,1.0,0.4738723337650299,1.0,1.0,0.0,1.0,-2.484659433364868,2.484654426574707,4.963849733030656e-06,1.9192163944244385,0.841224730014801,0.841224730014801,0.0,106.2353744506836,120.0,28570.267578125,0.0,1325.6219482421875,1.0,282.1386108398437,284.1745300292969,291.749755859375,293.5675964355469,293.1499938964844,293.1499938964844,282.45001220703125,35663.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585197687149048,1.0,0.0,0.0,3.345372676849365,3.345393657684326,7.46762168546411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.5517578125,0.0,1217.623291015625,1895.4371337890625,0.0,2099.602294921875,0.8373072147369385,1.0,0.0,3.0,1.0,0.0
12059520,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.8896158337593079,0.3680892884731293,0.3320598006248474,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.9798977971076964,0.4839436113834381,0.4580046832561493,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8588448166847229,0.3320968449115753,0.2326559424400329,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.7939023971557617,0.25918048620224,0.246916189789772,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.7006497383117676,0.1760447770357132,0.800096869468689,285.2809143066406,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3187255859375,285.28436279296875,1.0,0.4738723337650299,1.0,1.0,0.0,1.0,-2.484659433364868,2.484654426574707,4.963849733030656e-06,1.9192163944244385,0.841224730014801,0.841224730014801,0.0,106.2353744506836,120.0,28570.267578125,0.0,1325.6219482421875,1.0,282.1386108398437,284.1745300292969,291.749755859375,293.5675964355469,293.1499938964844,293.1499938964844,282.45001220703125,35663.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585197687149048,1.0,0.0,0.0,3.345372676849365,3.345393657684326,7.46762168546411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.5517578125,0.0,1217.623291015625,1895.4371337890625,0.0,2099.602294921875,0.8373072147369385,1.0,0.0,3.0,1.0,0.0
12059580,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.887193500995636,0.3702164888381958,0.3339766263961792,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.978402018547058,0.4881494641304016,0.4619708359241485,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.8595806360244751,0.3375861942768097,0.236483484506607,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.7932539582252502,0.2621287107467651,0.2497305572032928,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.7002361416816711,0.1781658232212066,0.8097937703132629,285.50164794921875,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3408508300781,285.5047607421875,1.0,0.4792602956295013,1.0,1.0,0.0,1.0,-2.5113565921783447,2.511351585388184,5.071079613117036e-06,1.9398581981658936,0.8503132462501526,0.8503132462501526,0.0,108.93679809570312,123.0,28100.078125,0.0,1370.6131591796875,1.0,282.4388427734375,284.42559814453125,291.77593994140625,293.5651550292969,293.1499938964844,293.1499938964844,282.75,35260.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497731447219849,1.0,0.0,0.0,3.3723807334899902,3.3724019527435303,7.588684525217104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6640625,0.0,1240.5682373046875,1895.4371337890625,0.0,2023.48876953125,0.8429470658302307,1.0,0.0,3.0,1.0,0.0
12059640,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.887193500995636,0.3702164888381958,0.3339766263961792,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.978402018547058,0.4881494641304016,0.4619708359241485,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.8595806360244751,0.3375861942768097,0.236483484506607,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.7932539582252502,0.2621287107467651,0.2497305572032928,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.7002361416816711,0.1781658232212066,0.8097937703132629,285.50164794921875,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3408508300781,285.5047607421875,1.0,0.4792602956295013,1.0,1.0,0.0,1.0,-2.5113565921783447,2.511351585388184,5.071079613117036e-06,1.9398581981658936,0.8503132462501526,0.8503132462501526,0.0,108.93679809570312,123.0,28100.078125,0.0,1370.6131591796875,1.0,282.4388427734375,284.42559814453125,291.77593994140625,293.5651550292969,293.1499938964844,293.1499938964844,282.75,35260.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497731447219849,1.0,0.0,0.0,3.3723807334899902,3.3724019527435303,7.588684525217104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6640625,0.0,1240.5682373046875,1895.4371337890625,0.0,2023.48876953125,0.8429470658302307,1.0,0.0,3.0,1.0,0.0
12059700,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505126953125,0.8860017657279968,0.3713254630565643,0.3349566161632538,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.977654218673706,0.4902947843074798,0.4639785289764404,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.8599573969841003,0.3403893709182739,0.2384279072284698,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.7929449677467346,0.2636372447013855,0.2511638104915619,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.7000535726547241,0.1792566478252411,0.814766526222229,285.65057373046875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102478027344,297.3514099121094,285.66278076171875,1.0,0.4820014834403991,1.0,1.0,0.0,1.0,-2.524978876113892,2.524973630905152,5.126256382936845e-06,1.9503968954086304,0.8564099073410034,0.8564099073410034,0.0,110.31968688964844,123.0,27547.51953125,0.0,1393.9212646484375,1.0,282.6907958984375,284.6098327636719,291.7607727050781,293.471923828125,293.1499938964844,293.1499938964844,282.75,35059.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432403564453125,1.0,0.0,0.0,3.390927791595459,3.390949249267578,7.672384754187078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.5458984375,0.0,1257.0523681640625,1895.4371337890625,0.0,1967.2623291015625,0.8469336032867432,1.0,0.0,3.0,1.0,0.0
12059760,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.8851621747016907,0.3725332915782928,0.3360665440559387,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.9772056937217712,0.4925311803817749,0.4661064445972442,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8606343269348145,0.3432816565036773,0.2404553294181823,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.7929163575172424,0.2652075290679931,0.2526690661907196,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154235839844,0.7001305818557739,0.1803974211215973,0.8199901580810547,285.71697998046875,284.95001220703125,296.41851806640625,288.82379150390625,296.41815185546875,297.3626403808594,285.7197570800781,1.0,0.4847953617572784,1.0,1.0,0.0,1.0,-2.539389133453369,2.539383888244629,5.184942892810796e-06,1.9615391492843628,0.8622398376464844,0.8622398376464844,0.0,111.6370086669922,126.0,27636.994140625,0.0,1418.194091796875,1.0,282.73931884765625,284.6703491210937,291.7995910644531,293.56219482421875,293.1499938964844,293.1499938964844,283.04998779296875,34889.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419589161872864,1.0,0.0,0.0,3.4133315086364746,3.413353204727173,7.774102073199174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.1318359375,0.0,1277.6912841796875,1895.4371337890625,0.0,1956.29833984375,0.8517265915870667,1.0,0.0,3.0,1.0,0.0
12059820,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.8835330009460449,0.3750805854797363,0.3383410274982452,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9763279557228088,0.4971238672733307,0.4704185426235199,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.8620198965072632,0.3492176234722137,0.2445796281099319,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.7928961515426636,0.2684358358383178,0.2557354271411896,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.7003346681594849,0.1827511638402938,0.8306861519813538,285.94061279296875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339294433594,297.38446044921875,285.94366455078125,1.0,0.4904783964157104,1.0,1.0,0.0,1.0,-2.568792819976806,2.5687875747680664,5.305756985762855e-06,1.9842820167541504,0.8771992921829224,0.8771992921829224,0.0,114.3278350830078,129.0,27253.765625,0.0,1468.5010986328125,1.0,283.03973388671875,284.91552734375,291.820556640625,293.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,34548.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348455786705017,1.0,0.0,0.0,3.466942071914673,3.4669642448425293,8.020223845051078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.18994140625,0.0,1328.5694580078125,1895.4371337890625,0.0,1895.8431396484373,0.8613806962966919,1.0,0.0,3.0,1.0,0.0
12059880,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.8835330009460449,0.3750805854797363,0.3383410274982452,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9763279557228088,0.4971238672733307,0.4704185426235199,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.8620198965072632,0.3492176234722137,0.2445796281099319,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.7928961515426636,0.2684358358383178,0.2557354271411896,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.7003346681594849,0.1827511638402938,0.8306861519813538,285.94061279296875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339294433594,297.38446044921875,285.94366455078125,1.0,0.4904783964157104,1.0,1.0,0.0,1.0,-2.568792819976806,2.5687875747680664,5.305756985762855e-06,1.9842820167541504,0.8771992921829224,0.8771992921829224,0.0,114.3278350830078,129.0,27253.765625,0.0,1468.5010986328125,1.0,283.03973388671875,284.91552734375,291.820556640625,293.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,34548.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348455786705017,1.0,0.0,0.0,3.466942071914673,3.4669642448425293,8.020223845051078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.18994140625,0.0,1328.5694580078125,1895.4371337890625,0.0,1895.8431396484373,0.8613806962966919,1.0,0.0,3.0,1.0,0.0
12059940,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379638671875,0.8814331293106079,0.3772622346878052,0.3404999077320099,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.9749906659126282,0.501392662525177,0.4746308028697967,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.8629791736602783,0.3549695014953613,0.2486971318721771,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.7924790382385254,0.2714965343475342,0.2587718665599823,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.7001930475234985,0.1849945485591888,0.8413583636283875,286.0379638671875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4002685546875,286.03912353515625,1.0,0.4962336719036102,1.0,1.0,0.0,1.0,-2.597869873046875,2.5978646278381348,5.426717962109251e-06,2.006826400756836,0.8925051689147949,0.8925051689147949,0.0,117.23703002929688,132.0,27379.16015625,0.0,1520.3658447265625,1.0,283.146484375,285.0104675292969,291.8802490234375,293.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,34005.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395857572555542,1.0,0.0,0.0,3.508506298065185,3.508528470993042,8.213680189328443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.6962890625,0.0,1367.0323486328125,1895.4371337890625,0.0,1936.052001953125,0.8688656687736511,1.0,0.0,3.0,1.0,0.0
12060000,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379638671875,0.8814331293106079,0.3772622346878052,0.3404999077320099,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.9749906659126282,0.501392662525177,0.4746308028697967,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.8629791736602783,0.3549695014953613,0.2486971318721771,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.7924790382385254,0.2714965343475342,0.2587718665599823,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.7001930475234985,0.1849945485591888,0.8413583636283875,286.0379638671875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4002685546875,286.03912353515625,1.0,0.4962336719036102,1.0,1.0,0.0,1.0,-2.597869873046875,2.5978646278381348,5.426717962109251e-06,2.006826400756836,0.8925051689147949,0.8925051689147949,0.0,117.23703002929688,132.0,27379.16015625,0.0,1520.3658447265625,1.0,283.146484375,285.0104675292969,291.8802490234375,293.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,34005.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395857572555542,1.0,0.0,0.0,3.508506298065185,3.508528470993042,8.213680189328443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.6962890625,0.0,1367.0323486328125,1895.4371337890625,0.0,1936.052001953125,0.8688656687736511,1.0,0.0,3.0,1.0,0.0
12060060,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.8776403069496155,0.3786987364292145,0.3420450985431671,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.9720196723937988,0.5049314498901367,0.4782261848449707,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.8624064326286316,0.360215812921524,0.252507209777832,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.7905860543251038,0.2740917801856994,0.2614351809024811,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.6986550092697144,0.1868627369403839,0.8506691455841064,286.0550842285156,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.4065856933594,286.05548095703125,1.0,0.5017884969711304,1.0,1.0,0.0,1.0,-2.6230175495147705,2.623011827468872,5.5324644563370384e-06,2.026339054107666,0.9073848724365234,0.9073848724365234,0.0,120.65177154541016,135.0,27648.869140625,0.0,1570.0821533203125,1.0,283.14990234375,285.0200500488281,291.916259765625,293.73004150390625,293.1499938964844,293.1499938964844,283.1499938964844,33282.21484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507526874542236,1.0,0.0,0.0,3.533714771270752,3.5337371826171875,8.332135053024103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.5234375,0.0,1387.9158935546875,1895.4371337890625,0.0,2031.966552734375,0.8794054388999939,1.0,0.0,3.0,1.0,0.0
12060120,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.8776403069496155,0.3786987364292145,0.3420450985431671,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.9720196723937988,0.5049314498901367,0.4782261848449707,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.8624064326286316,0.360215812921524,0.252507209777832,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.7905860543251038,0.2740917801856994,0.2614351809024811,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.6986550092697144,0.1868627369403839,0.8506691455841064,286.0550842285156,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.4065856933594,286.05548095703125,1.0,0.5017884969711304,1.0,1.0,0.0,1.0,-2.6230175495147705,2.623011827468872,5.5324644563370384e-06,2.026339054107666,0.9073848724365234,0.9073848724365234,0.0,120.65177154541016,135.0,27648.869140625,0.0,1570.0821533203125,1.0,283.14990234375,285.0200500488281,291.916259765625,293.73004150390625,293.1499938964844,293.1499938964844,283.1499938964844,33282.21484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507526874542236,1.0,0.0,0.0,3.533714771270752,3.5337371826171875,8.332135053024103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.5234375,0.0,1387.9158935546875,1895.4371337890625,0.0,2031.966552734375,0.8794054388999939,1.0,0.0,3.0,1.0,0.0
12060180,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.8727624416351318,0.3796131014823913,0.3430708646774292,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.9678605198860168,0.5078985691070557,0.4812428653240204,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.8608017563819885,0.3650704324245453,0.2560250759124756,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487060546875,0.7876497507095337,0.276276171207428,0.2636986672878265,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.6960497498512268,0.1883581131696701,0.8583179712295532,286.04864501953125,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.4066772460937,286.0484924316406,1.0,0.506980836391449,1.0,1.0,0.0,1.0,-2.6440162658691406,2.6440107822418213,5.62149489269359e-06,2.042607069015503,0.921988308429718,0.921988308429718,0.0,124.3689422607422,138.0,27936.04296875,0.0,1616.1622314453125,1.0,283.1499938964844,285.00213623046875,291.9147644042969,293.7551574707031,293.1499938964844,293.1499938964844,283.04998779296875,33564.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603842616081238,1.0,0.0,0.0,3.606735944747925,3.6067590713500977,8.68004462972749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.62353515625,0.0,1467.5579833984375,1895.4371337890625,0.0,2115.94384765625,0.8954742550849915,1.0,0.0,3.0,1.0,0.0
12060240,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.8727624416351318,0.3796131014823913,0.3430708646774292,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.9678605198860168,0.5078985691070557,0.4812428653240204,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.8608017563819885,0.3650704324245453,0.2560250759124756,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487060546875,0.7876497507095337,0.276276171207428,0.2636986672878265,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.6960497498512268,0.1883581131696701,0.8583179712295532,286.04864501953125,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.4066772460937,286.0484924316406,1.0,0.506980836391449,1.0,1.0,0.0,1.0,-2.6440162658691406,2.6440107822418213,5.62149489269359e-06,2.042607069015503,0.921988308429718,0.921988308429718,0.0,124.3689422607422,138.0,27936.04296875,0.0,1616.1622314453125,1.0,283.1499938964844,285.00213623046875,291.9147644042969,293.7551574707031,293.1499938964844,293.1499938964844,283.04998779296875,33564.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603842616081238,1.0,0.0,0.0,3.606735944747925,3.6067590713500977,8.68004462972749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.62353515625,0.0,1467.5579833984375,1895.4371337890625,0.0,2115.94384765625,0.8954742550849915,1.0,0.0,3.0,1.0,0.0
12060300,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.8701173067092896,0.3798326253890991,0.3434323370456695,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9655016660690308,0.5091307759284973,0.4825724959373474,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.8597856760025024,0.3673128187656402,0.2576924264431,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.7859561443328857,0.2771954536437988,0.2647005021572113,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.6944929957389832,0.188951700925827,0.8615677952766418,285.9884948730469,284.95001220703125,296.4863586425781,288.86785888671875,296.4860534667969,297.404296875,285.984130859375,1.0,0.509425163269043,1.0,1.0,0.0,1.0,-2.653163433074951,2.6531577110290527,5.660503575199982e-06,2.0496957302093506,0.928335666656494,0.928335666656494,0.0,126.28028106689452,138.0,28268.599609375,0.0,1637.7645263671875,1.0,283.0668029785156,284.9259338378906,291.93017578125,293.8175048828125,293.1499938964844,293.1499938964844,283.04998779296875,33905.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674269080162048,1.0,0.0,0.0,3.6502082347869873,3.6502318382263184,8.8905488837554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.25341796875,0.0,1517.724365234375,1895.4371337890625,0.0,2178.023681640625,0.9038001894950868,1.0,0.0,3.0,1.0,0.0
12060360,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96246337890625,0.8670987486839294,0.3798637688159942,0.3435868620872497,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623107910156,0.9627070426940918,0.5101612210273743,0.4836812913417816,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96246337890625,0.8584138751029968,0.3694045841693878,0.2592354714870453,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.7839165925979614,0.2779741585254669,0.2655580043792724,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.6925833225250244,0.1894192844629287,0.8642354607582092,285.9624328613281,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.3999328613281,285.9613952636719,1.0,0.5117308497428894,1.0,1.0,0.0,1.0,-2.6607742309570312,2.660768508911133,5.69305666431319e-06,2.0555906295776367,0.9348055124282836,0.9348055124282836,0.0,128.29283142089844,141.0,28393.83984375,0.0,1657.7574462890625,1.0,283.0526123046875,284.8968811035156,291.9189758300781,293.802490234375,293.1499938964844,293.1499938964844,282.75,34098.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723613977432251,1.0,0.0,0.0,3.684112071990967,3.684136152267456,9.05647027593659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.611328125,0.0,1557.0899658203125,1895.4371337890625,0.0,2221.836669921875,0.9115670919418336,1.0,0.0,3.0,1.0,0.0
12060420,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.8599320650100708,0.3789484202861786,0.3432038128376007,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9556831121444702,0.5112211108207703,0.4851447641849518,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.8545770049095154,0.3728043138980865,0.2618927359580993,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445068359375,0.7787628769874573,0.278875470161438,0.2667746543884277,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.687646746635437,0.1898003220558166,0.8675473928451538,285.7440490722656,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.3820495605469,285.7418518066406,1.0,0.5158443450927734,1.0,1.0,0.0,1.0,-2.67071533203125,2.670709609985352,5.735766990255797e-06,2.063314199447632,0.9436062574386596,0.9436062574386596,0.0,132.63189697265625,144.0,29327.673828125,0.0,1691.8148193359375,1.0,282.7575988769531,284.6358337402344,291.9394226074219,293.9077453613281,293.1499938964844,293.1499938964844,282.45001220703125,34522.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924113273620605,1.0,0.0,0.0,3.739966154098511,3.739990711212158,9.333157890978327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.712890625,0.0,1624.2520751953125,1895.4371337890625,0.0,2402.25634765625,0.9244105219841005,1.0,0.0,3.0,1.0,0.0
12060480,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.8599320650100708,0.3789484202861786,0.3432038128376007,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9556831121444702,0.5112211108207703,0.4851447641849518,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.8545770049095154,0.3728043138980865,0.2618927359580993,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445068359375,0.7787628769874573,0.278875470161438,0.2667746543884277,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452697753906,0.687646746635437,0.1898003220558166,0.8675473928451538,285.7440490722656,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.3820495605469,285.7418518066406,1.0,0.5158443450927734,1.0,1.0,0.0,1.0,-2.67071533203125,2.670709609985352,5.735766990255797e-06,2.063314199447632,0.9436062574386596,0.9436062574386596,0.0,132.63189697265625,144.0,29327.673828125,0.0,1691.8148193359375,1.0,282.7575988769531,284.6358337402344,291.9394226074219,293.9077453613281,293.1499938964844,293.1499938964844,282.45001220703125,34522.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924113273620605,1.0,0.0,0.0,3.739966154098511,3.739990711212158,9.333157890978327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.712890625,0.0,1624.2520751953125,1895.4371337890625,0.0,2402.25634765625,0.9244105219841005,1.0,0.0,3.0,1.0,0.0
