time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060540,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.8535293340682983,0.3776168823242187,0.342307984828949,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9490041732788086,0.5113778114318848,0.4856232404708862,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.8508129119873047,0.3750022053718567,0.2636309862136841,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.7739139795303345,0.2791022658348083,0.2672628760337829,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.6828709840774536,0.1896524280309677,0.8681274056434631,285.5411682128906,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3630065917969,285.5371398925781,1.0,0.5185776948928833,1.0,1.0,0.0,1.0,-2.673591375350952,2.6735856533050537,5.748115199821768e-06,2.06553053855896,0.948172092437744,0.948172092437744,0.0,136.2599334716797,144.0,30242.197265625,0.0,1712.524658203125,1.0,282.4656982421875,284.3878173828125,291.9418029785156,293.98797607421875,293.1499938964844,293.1499938964844,282.45001220703125,34837.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091272115707397,1.0,0.0,0.0,3.774383783340454,3.77440881729126,9.505728826297856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.3779296875,0.0,1667.0106201171875,1895.4371337890625,0.0,2555.158203125,0.9323564767837524,1.0,0.0,3.0,1.0,0.0
12060600,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.8518776893615723,0.3772741258144378,0.342010885477066,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.947226583957672,0.5113863348960876,0.4856537282466888,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.8498127460479736,0.3755344450473785,0.264015644788742,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.772637128829956,0.2791275680065155,0.267321765422821,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.6815953254699707,0.1895788758993148,0.8679983019828796,285.52752685546875,284.95001220703125,296.5168151855469,288.8471984863281,296.5165710449219,297.3583374023437,285.5252990722656,1.0,0.5191820859909058,1.0,1.0,0.0,1.0,-2.6736490726470947,2.6736433506011963,5.748330295318738e-06,2.065559148788452,0.9495468735694884,0.9495468735694884,0.0,137.17408752441406,147.0,30265.3828125,0.0,1716.775390625,1.0,282.4573669433594,284.3739624023437,291.9210205078125,293.95489501953125,293.1499938964844,293.1499938964844,282.1499938964844,34893.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106440901756287,1.0,0.0,0.0,3.7818796634674072,3.781904697418213,9.54352231019584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.0712890625,0.0,1676.323974609375,1895.4371337890625,0.0,2569.125732421875,0.9340894818305968,1.0,0.0,3.0,1.0,0.0
12060660,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8440159559249878,0.375184565782547,0.3403946757316589,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.9385289549827576,0.510987401008606,0.4855772852897644,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8451019525527954,0.377858966588974,0.2658238112926483,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.7664894461631775,0.2789551913738251,0.267426460981369,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.6753341555595398,0.1889423877000808,0.8664074540138245,285.3094482421875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3329772949219,285.30718994140625,1.0,0.5218347907066345,1.0,1.0,0.0,1.0,-2.672005414962769,2.67199969291687,5.741128006775398e-06,2.064223527908325,0.95256108045578,0.95256108045578,0.0,141.56439208984375,135.0,31137.419921875,0.0,1734.36962890625,1.0,282.1571044921875,284.1133728027344,291.8904724121094,293.97906494140625,293.1499938964844,293.1499938964844,281.8500061035156,35226.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257430791854858,1.0,0.0,0.0,3.8113722801208496,3.8113977909088135,9.692952289697132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.7890625,0.0,1714.182861328125,1895.4371337890625,0.0,2708.8544921875,0.9409463405609132,1.0,0.0,3.0,1.0,0.0
12060720,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8440159559249878,0.375184565782547,0.3403946757316589,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.9385289549827576,0.510987401008606,0.4855772852897644,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.8451019525527954,0.377858966588974,0.2658238112926483,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.7664894461631775,0.2789551913738251,0.267426460981369,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.6753341555595398,0.1889423877000808,0.8664074540138245,285.3094482421875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3329772949219,285.30718994140625,1.0,0.5218347907066345,1.0,1.0,0.0,1.0,-2.672005414962769,2.67199969291687,5.741128006775398e-06,2.064223527908325,0.95256108045578,0.95256108045578,0.0,141.56439208984375,135.0,31137.419921875,0.0,1734.36962890625,1.0,282.1571044921875,284.1133728027344,291.8904724121094,293.97906494140625,293.1499938964844,293.1499938964844,281.8500061035156,35226.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257430791854858,1.0,0.0,0.0,3.8113722801208496,3.8113977909088135,9.692952289697132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.7890625,0.0,1714.182861328125,1895.4371337890625,0.0,2708.8544921875,0.9409463405609132,1.0,0.0,3.0,1.0,0.0
12060780,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.844662606716156,0.3728580772876739,0.3383002877235412,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.9410849809646606,0.5102046728134155,0.4848617315292358,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.848879873752594,0.3799315094947815,0.2672535479068756,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7682808041572571,0.2785097956657409,0.2669989466667175,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.6762549877166748,0.1880410015583038,0.8623203635215759,285.0956115722656,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3079528808594,285.09326171875,1.0,0.5193080306053162,1.0,1.0,0.0,1.0,-2.6649270057678223,2.664921283721924,5.710603545594495e-06,2.0586843490600586,0.9527590274810792,0.9527590274810792,0.0,139.7063751220703,123.0,32049.068359375,0.0,1715.559814453125,1.0,281.85693359375,283.8607177734375,291.8611755371094,294.0038146972656,293.1499938964844,293.1499938964844,281.54998779296875,35529.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389585018157959,1.0,0.0,0.0,3.829607963562012,3.829633712768554,9.78592538558587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.51513671875,0.0,1738.627685546875,1895.4371337890625,0.0,2831.98583984375,0.9452465772628784,1.0,0.0,3.0,1.0,0.0
12060840,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.844662606716156,0.3728580772876739,0.3383002877235412,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.9410849809646606,0.5102046728134155,0.4848617315292358,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.848879873752594,0.3799315094947815,0.2672535479068756,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7682808041572571,0.2785097956657409,0.2669989466667175,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.6762549877166748,0.1880410015583038,0.8623203635215759,285.0956115722656,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3079528808594,285.09326171875,1.0,0.5193080306053162,1.0,1.0,0.0,1.0,-2.6649270057678223,2.664921283721924,5.710603545594495e-06,2.0586843490600586,0.9527590274810792,0.9527590274810792,0.0,139.7063751220703,123.0,32049.068359375,0.0,1715.559814453125,1.0,281.85693359375,283.8607177734375,291.8611755371094,294.0038146972656,293.1499938964844,293.1499938964844,281.54998779296875,35529.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389585018157959,1.0,0.0,0.0,3.829607963562012,3.829633712768554,9.78592538558587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.51513671875,0.0,1738.627685546875,1895.4371337890625,0.0,2831.98583984375,0.9452465772628784,1.0,0.0,3.0,1.0,0.0
12060900,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8474041223526001,0.3716594874858856,0.3371894061565399,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9455296397209167,0.5097231864929199,0.484379231929779,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8532428741455078,0.3809216916561126,0.2679049074649811,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7714460492134094,0.2782340347766876,0.2666776180267334,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6787663102149963,0.1875430792570114,0.8597521781921387,284.9405212402344,284.95001220703125,296.5411682128906,288.7983093261719,296.5409851074219,297.29620361328125,284.9298095703125,1.0,0.5169084668159485,1.0,1.0,0.0,1.0,-2.6603238582611084,2.66031813621521,5.690767466148827e-06,2.055067777633667,0.951197624206543,0.951197624206543,0.0,137.08274841308594,123.0,32904.07421875,0.0,1696.9593505859375,1.0,281.5966186523437,283.6657409667969,291.87518310546875,294.11700439453125,293.1499938964844,293.1499938964844,281.54998779296875,35684.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479171395301819,1.0,0.0,0.0,3.834863185882568,3.8348889350891113,9.812802090891637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.08447265625,0.0,1746.246826171875,1895.4371337890625,0.0,2915.76611328125,0.9465006589889526,1.0,0.0,3.0,1.0,0.0
12060960,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8511001467704773,0.3703884780406952,0.3359214961528778,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9511332511901855,0.5091323852539062,0.4837085008621216,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8586458563804626,0.3818443417549133,0.268449068069458,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7755410671234131,0.2778957486152649,0.2662410736083984,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6821042895317078,0.1869960129261016,0.8567520976066589,284.8812255859375,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2840881347656,284.8788757324219,1.0,0.5139269232749939,1.0,1.0,0.0,1.0,-2.654519557952881,2.6545138359069824,5.665831395162968e-06,2.050520658493042,0.950097382068634,0.950097382068634,0.0,133.80685424804688,111.0,32913.83203125,0.0,1673.73876953125,1.0,281.55670166015625,283.6102600097656,291.8327941894531,294.0281677246094,293.1499938964844,293.1499938964844,281.25,35816.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514286875724792,1.0,0.0,0.0,3.837228775024414,3.837254762649536,9.824912012845743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.16748046875,0.0,1750.1702880859375,1895.4371337890625,0.0,2948.654052734375,0.9471442103385924,1.0,0.0,3.0,1.0,0.0
12061020,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.861950159072876,0.367786556482315,0.33333820104599,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.965755581855774,0.507783055305481,0.4822060763835907,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.873155415058136,0.383616030216217,0.2694788575172424,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.7869399785995483,0.2771432995796203,0.2652595937252044,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.6916224956512451,0.1858540177345276,0.8502917885780334,284.666748046875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.261474609375,284.66436767578125,1.0,0.5067334771156311,1.0,1.0,0.0,1.0,-2.641906499862671,2.6419007778167725,5.6118133215932176e-06,2.0406301021575928,0.9445722103118896,0.9445722103118896,0.0,125.62288665771484,99.0,33718.48828125,0.0,1618.8128662109375,1.0,281.2568054199219,283.3619689941406,291.8014831542969,294.0468444824219,293.1499938964844,293.1499938964844,280.95001220703125,36098.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632272481918335,1.0,0.0,0.0,3.83440375328064,3.834429502487183,9.810449910219177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.1689453125,0.0,1748.9444580078125,1895.4371337890625,0.0,3059.275634765625,0.9466862082481384,1.0,0.0,3.0,1.0,0.0
12061080,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.861950159072876,0.367786556482315,0.33333820104599,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.965755581855774,0.507783055305481,0.4822060763835907,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.873155415058136,0.383616030216217,0.2694788575172424,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.7869399785995483,0.2771432995796203,0.2652595937252044,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.6916224956512451,0.1858540177345276,0.8502917885780334,284.666748046875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.261474609375,284.66436767578125,1.0,0.5067334771156311,1.0,1.0,0.0,1.0,-2.641906499862671,2.6419007778167725,5.6118133215932176e-06,2.0406301021575928,0.9445722103118896,0.9445722103118896,0.0,125.62288665771484,99.0,33718.48828125,0.0,1618.8128662109375,1.0,281.2568054199219,283.3619689941406,291.8014831542969,294.0468444824219,293.1499938964844,293.1499938964844,280.95001220703125,36098.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632272481918335,1.0,0.0,0.0,3.83440375328064,3.834429502487183,9.810449910219177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.1689453125,0.0,1748.9444580078125,1895.4371337890625,0.0,3059.275634765625,0.9466862082481384,1.0,0.0,3.0,1.0,0.0
12061140,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526062011719,0.8771226406097412,0.3650648593902588,0.3305978178977966,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.9829580187797546,0.5061080455780029,0.4803639352321625,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525451660156,0.8923052549362183,0.3852601647377014,0.2703809738159179,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530029296875,0.8021921515464783,0.2762687504291534,0.2641094923019409,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.453857421875,0.7045068740844727,0.1846523433923721,0.8432823419570923,284.4525451660156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.24029541015625,284.4502258300781,1.0,0.4983627200126648,1.0,1.0,0.0,1.0,-2.62768030166626,2.6276745796203613,5.551203230425017e-06,2.02947735786438,0.9361920952796936,0.9361920952796936,0.0,116.09611511230467,87.0,34466.91796875,0.0,1556.134521484375,1.0,280.9568786621094,283.1161193847656,291.7670593261719,294.05908203125,293.1499938964844,293.1499938964844,280.6499938964844,36389.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743039965629578,1.0,0.0,0.0,3.8208649158477774,3.820890665054321,9.741294206833118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.98388671875,0.0,1734.7532958984375,1895.4371337890625,0.0,3163.179931640625,0.9438236951828004,1.0,0.0,3.0,1.0,0.0
12061200,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526062011719,0.8771226406097412,0.3650648593902588,0.3305978178977966,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.9829580187797546,0.5061080455780029,0.4803639352321625,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525451660156,0.8923052549362183,0.3852601647377014,0.2703809738159179,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530029296875,0.8021921515464783,0.2762687504291534,0.2641094923019409,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.453857421875,0.7045068740844727,0.1846523433923721,0.8432823419570923,284.4525451660156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.24029541015625,284.4502258300781,1.0,0.4983627200126648,1.0,1.0,0.0,1.0,-2.62768030166626,2.6276745796203613,5.551203230425017e-06,2.02947735786438,0.9361920952796936,0.9361920952796936,0.0,116.09611511230467,87.0,34466.91796875,0.0,1556.134521484375,1.0,280.9568786621094,283.1161193847656,291.7670593261719,294.05908203125,293.1499938964844,293.1499938964844,280.6499938964844,36389.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743039965629578,1.0,0.0,0.0,3.8208649158477774,3.820890665054321,9.741294206833118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.98388671875,0.0,1734.7532958984375,1895.4371337890625,0.0,3163.179931640625,0.9438236951828004,1.0,0.0,3.0,1.0,0.0
12061260,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2397155761719,0.8964475989341736,0.3622314929962158,0.3277404308319092,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2393798828125,0.9990000128746032,0.504156231880188,0.4767958223819732,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396545410156,0.9165881276130676,0.3867828249931335,0.271185964345932,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2401123046875,0.8201469779014587,0.2752794623374939,0.2628334760665893,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.7197228670120239,0.1833976060152053,0.8359624743461609,284.2396240234375,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2210693359375,284.2371826171875,1.0,0.4891219437122345,1.0,1.0,0.0,1.0,-2.610731601715088,2.610726118087769,5.479834726429544e-06,2.016392707824707,0.9249832630157472,0.9249832630157472,0.0,106.01834106445312,75.0,35149.015625,0.0,1487.8927001953125,1.0,280.6570129394531,282.8735656738281,291.7298583984375,294.0651550292969,293.1499938964844,293.1499938964844,280.3500061035156,36699.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846240639686584,1.0,0.0,0.0,3.795905590057373,3.795931100845337,9.614442433303338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.23193359375,0.0,1707.0777587890625,1895.4371337890625,0.0,3259.898681640625,0.9384117126464844,1.0,0.0,3.0,1.0,0.0
12061320,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2397155761719,0.8964475989341736,0.3622314929962158,0.3277404308319092,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2393798828125,0.9990000128746032,0.504156231880188,0.4767958223819732,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2396545410156,0.9165881276130676,0.3867828249931335,0.271185964345932,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2401123046875,0.8201469779014587,0.2752794623374939,0.2628334760665893,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2409362792969,0.7197228670120239,0.1833976060152053,0.8359624743461609,284.2396240234375,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2210693359375,284.2371826171875,1.0,0.4891219437122345,1.0,1.0,0.0,1.0,-2.610731601715088,2.610726118087769,5.479834726429544e-06,2.016392707824707,0.9249832630157472,0.9249832630157472,0.0,106.01834106445312,75.0,35149.015625,0.0,1487.8927001953125,1.0,280.6570129394531,282.8735656738281,291.7298583984375,294.0651550292969,293.1499938964844,293.1499938964844,280.3500061035156,36699.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846240639686584,1.0,0.0,0.0,3.795905590057373,3.795931100845337,9.614442433303338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.23193359375,0.0,1707.0777587890625,1895.4371337890625,0.0,3259.898681640625,0.9384117126464844,1.0,0.0,3.0,1.0,0.0
12061380,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098876953125,0.9111891388893129,0.3591567277908325,0.3248235881328583,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094909667969,0.9990000128746032,0.5045886039733887,0.4516513645648956,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.009765625,0.937439262866974,0.3880666494369507,0.2719433605670929,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104064941406,0.8330525159835815,0.2740786969661712,0.2615098655223846,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115661621094,0.730183482170105,0.1819904148578643,0.8286705613136292,284.0097961425781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2076110839844,284.0064392089844,1.0,0.4777760505676269,1.0,1.0,0.0,1.0,-2.567460060119629,2.5674545764923096,5.2994469115219545e-06,1.9828490018844604,0.9106167554855348,0.9106167554855348,0.0,98.16148376464844,63.0,35533.47265625,0.0,1395.9544677734375,1.0,280.35723876953125,282.6212463378906,291.6871337890625,294.0533142089844,293.1499938964844,293.1499938964844,280.04998779296875,37056.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936529159545898,1.0,0.0,0.0,3.757912158966065,3.75793719291687,9.422942071068974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.833984375,0.0,1664.7132568359375,1895.4371337890625,0.0,3344.351806640625,0.9301136136054992,1.0,0.0,3.0,1.0,0.0
12061440,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098876953125,0.9111891388893129,0.3591567277908325,0.3248235881328583,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094909667969,0.9990000128746032,0.5045886039733887,0.4516513645648956,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.009765625,0.937439262866974,0.3880666494369507,0.2719433605670929,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104064941406,0.8330525159835815,0.2740786969661712,0.2615098655223846,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115661621094,0.730183482170105,0.1819904148578643,0.8286705613136292,284.0097961425781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2076110839844,284.0064392089844,1.0,0.4777760505676269,1.0,1.0,0.0,1.0,-2.567460060119629,2.5674545764923096,5.2994469115219545e-06,1.9828490018844604,0.9106167554855348,0.9106167554855348,0.0,98.16148376464844,63.0,35533.47265625,0.0,1395.9544677734375,1.0,280.35723876953125,282.6212463378906,291.6871337890625,294.0533142089844,293.1499938964844,293.1499938964844,280.04998779296875,37056.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936529159545898,1.0,0.0,0.0,3.757912158966065,3.75793719291687,9.422942071068974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.833984375,0.0,1664.7132568359375,1895.4371337890625,0.0,3344.351806640625,0.9301136136054992,1.0,0.0,3.0,1.0,0.0
12061500,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8468017578125,0.9209193587303162,0.3575615584850311,0.3233258128166199,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453369140625,0.9990000128746032,0.5063177347183228,0.4372169375419616,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8462829589844,0.9494714140892028,0.388644129037857,0.2722855508327484,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489074707031,0.8408529758453369,0.2734245657920837,0.2607950270175934,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8536376953125,0.7364842891693115,0.1812497824430465,0.824830174446106,283.8464660644531,284.95001220703125,296.5707397460937,288.6385192871094,296.5706481933594,297.2050170898437,283.833740234375,1.0,0.4714846014976501,1.0,1.0,0.0,1.0,-2.543262958526612,2.54325795173645,5.199794941290747e-06,1.964037537574768,0.9016861319541932,0.9016861319541932,0.0,93.9072723388672,63.0,36126.5625,0.0,1346.3388671875,1.0,280.0987243652344,282.4310302734375,291.6900634765625,294.1420288085937,293.1499938964844,293.1499938964844,280.04998779296875,37270.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998738527297974,1.0,0.0,0.0,3.733478307723999,3.7335033416748047,9.3008054591337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.84521484375,0.0,1637.7620849609375,1895.4371337890625,0.0,3402.408447265625,0.9247418642044068,1.0,0.0,3.0,1.0,0.0
12061560,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7751770019531,0.9318891167640686,0.3558803796768188,0.3216851651668548,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7748413085937,0.9990000128746032,0.5089224576950073,0.4219617545604706,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7750549316406,0.9619101285934448,0.3891292512416839,0.2725236713886261,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7757263183594,0.8495780825614929,0.2727022469043731,0.2599846124649048,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7769470214844,0.7435136437416077,0.1804539859294891,0.8206551671028137,283.7751159667969,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2060852050781,283.7715148925781,1.0,0.4648139774799347,1.0,1.0,0.0,1.0,-2.517260789871216,2.5172557830810547,5.093784238852095e-06,1.9438263177871704,0.8930884003639221,0.8930884003639221,0.0,89.52693939208984,81.0,35827.28515625,0.0,1294.810791015625,1.0,280.0574645996094,282.373046875,291.6402282714844,294.02752685546875,293.1499938964844,293.1499938964844,280.3500061035156,37476.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007032513618469,1.0,0.0,0.0,3.7044119834899902,3.704436779022217,9.156549936051306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.24267578125,0.0,1605.7608642578125,1895.4371337890625,0.0,3410.138916015625,0.9184111952781676,1.0,0.0,3.0,1.0,0.0
12061620,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.9358558058738708,0.3543691337108612,0.3197316527366638,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.9990000128746032,0.515619695186615,0.4148292541503906,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466247558594,0.9690378308296204,0.3916351199150085,0.2738622426986694,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.8534543514251709,0.2723193764686584,0.2592149972915649,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454040527344,0.7460770010948181,0.1796929836273193,0.8156266212463379,283.9465637207031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2335205078125,283.94873046875,1.0,0.4619774222373962,1.0,1.0,0.0,1.0,-2.500936508178711,2.50093150138855,5.02639522892423e-06,1.9304155111312864,0.881030261516571,0.881030261516571,0.0,87.35504150390625,99.0,34400.83203125,0.0,1265.44873046875,1.0,280.34234619140625,282.5933532714844,291.4944152832031,293.7169494628906,293.1499938964844,293.1499938964844,280.6499938964844,37505.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878792941570282,1.0,0.0,0.0,3.647434711456299,3.647459030151367,8.87704402430245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.52783203125,0.0,1541.575927734375,1895.4371337890625,0.0,3205.267578125,0.9057514667510986,1.0,0.0,3.0,1.0,0.0
12061680,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9465026855469,0.9358558058738708,0.3543691337108612,0.3197316527366638,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9467163085937,0.9990000128746032,0.515619695186615,0.4148292541503906,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466247558594,0.9690378308296204,0.3916351199150085,0.2738622426986694,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.8534543514251709,0.2723193764686584,0.2592149972915649,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454040527344,0.7460770010948181,0.1796929836273193,0.8156266212463379,283.9465637207031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2335205078125,283.94873046875,1.0,0.4619774222373962,1.0,1.0,0.0,1.0,-2.500936508178711,2.50093150138855,5.02639522892423e-06,1.9304155111312864,0.881030261516571,0.881030261516571,0.0,87.35504150390625,99.0,34400.83203125,0.0,1265.44873046875,1.0,280.34234619140625,282.5933532714844,291.4944152832031,293.7169494628906,293.1499938964844,293.1499938964844,280.6499938964844,37505.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878792941570282,1.0,0.0,0.0,3.647434711456299,3.647459030151367,8.87704402430245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.52783203125,0.0,1541.575927734375,1895.4371337890625,0.0,3205.267578125,0.9057514667510986,1.0,0.0,3.0,1.0,0.0
12061740,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537170410156,0.9287043809890748,0.3543422520160675,0.3195072412490845,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1541442871094,0.9990000128746032,0.5199678540229797,0.4228065907955169,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539306640625,0.9654919505119324,0.3950098156929016,0.2760645747184753,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.153076171875,0.8486692905426025,0.2729266285896301,0.2596393525600433,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.15155029296875,0.7416370511054993,0.1798395067453384,0.8157057166099548,284.1538391113281,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.258544921875,284.157958984375,1.0,0.4656233489513397,1.0,1.0,0.0,1.0,-2.51348090171814,2.5134758949279785,5.076256002212176e-06,1.9397565126419067,0.8733880519866943,0.8733880519866943,0.0,89.5422592163086,99.0,33413.515625,0.0,1290.2296142578125,1.0,280.6369323730469,282.8475036621094,291.4385986328125,293.5636291503906,293.1499938964844,293.1499938964844,280.6499938964844,37368.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571982383728027,1.0,0.0,0.0,3.6017539501190186,3.6017777919769287,8.656082286506717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.91455078125,0.0,1490.2589111328125,1895.4371337890625,0.0,3002.73095703125,0.8954967260360718,1.0,0.0,3.0,1.0,0.0
12061800,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626892089844,0.9271190762519836,0.3543647229671478,0.3195492923259735,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1630249023437,0.9990000128746032,0.5203611850738525,0.4247199892997741,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.162841796875,0.9644374251365662,0.3954987227916717,0.2764180600643158,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622009277344,0.8475674986839294,0.2730428874492645,0.2597599327564239,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610412597656,0.7406694889068604,0.1798934638500213,0.8159846663475037,284.1627502441406,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2607727050781,284.166015625,1.0,0.4664933383464813,1.0,1.0,0.0,1.0,-2.516732692718506,2.5167276859283447,5.089330443297513e-06,1.942233204841613,0.8722407817840576,0.8722407817840576,0.0,90.0824203491211,117.0,33410.25,0.0,1296.574462890625,1.0,280.6415405273437,282.857177734375,291.4444274902344,293.5751342773437,293.1499938964844,293.1499938964844,280.95001220703125,37359.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558708429336548,1.0,0.0,0.0,3.5958054065704346,3.5958290100097656,8.627513352621463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.14306640625,0.0,1483.7252197265625,1895.4371337890625,0.0,2990.28564453125,0.894159734249115,1.0,0.0,3.0,1.0,0.0
12061860,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3922424316406,0.9096176624298096,0.3550467193126678,0.3202235996723175,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927001953125,0.9990000128746032,0.5218956470489502,0.4473335146903991,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924560546875,0.9507760405540466,0.4000514149665832,0.2796262800693512,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916931152344,0.8351564407348633,0.2743981480598449,0.2611128091812134,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.390380859375,0.7299419045448303,0.1806640028953552,0.8198681473731995,284.3923645019531,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2698974609375,284.3961486816406,1.0,0.4765706956386566,1.0,1.0,0.0,1.0,-2.554842472076416,2.554837226867676,5.244179646979319e-06,1.9714362621307373,0.8666076064109802,0.8666076064109802,0.0,96.62257385253906,120.0,32631.01953125,0.0,1372.9755859375,1.0,280.94110107421875,283.1302185058594,291.4274597167969,293.5005187988281,293.1499938964844,293.1499938964844,281.25,37103.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838710606098175,1.0,0.0,0.0,3.55350661277771,3.553529977798462,8.425730584349367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.06787109375,0.0,1436.4818115234375,1895.4371337890625,0.0,2829.670654296875,0.8845728039741516,1.0,0.0,3.0,1.0,0.0
12061920,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3922424316406,0.9096176624298096,0.3550467193126678,0.3202235996723175,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927001953125,0.9990000128746032,0.5218956470489502,0.4473335146903991,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924560546875,0.9507760405540466,0.4000514149665832,0.2796262800693512,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916931152344,0.8351564407348633,0.2743981480598449,0.2611128091812134,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.390380859375,0.7299419045448303,0.1806640028953552,0.8198681473731995,284.3923645019531,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2698974609375,284.3961486816406,1.0,0.4765706956386566,1.0,1.0,0.0,1.0,-2.554842472076416,2.554837226867676,5.244179646979319e-06,1.9714362621307373,0.8666076064109802,0.8666076064109802,0.0,96.62257385253906,120.0,32631.01953125,0.0,1372.9755859375,1.0,280.94110107421875,283.1302185058594,291.4274597167969,293.5005187988281,293.1499938964844,293.1499938964844,281.25,37103.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838710606098175,1.0,0.0,0.0,3.55350661277771,3.553529977798462,8.425730584349367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.06787109375,0.0,1436.4818115234375,1895.4371337890625,0.0,2829.670654296875,0.8845728039741516,1.0,0.0,3.0,1.0,0.0
12061980,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.8978280425071716,0.3560878932476043,0.3212488889694214,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.9990000128746032,0.5211964845657349,0.4657458662986755,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9408793449401855,0.4049869775772095,0.2831218838691711,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.8264173269271851,0.2761010527610779,0.2628213167190552,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.7223275899887085,0.1817253679037094,0.8251796960830688,284.62115478515625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.26763916015625,284.6244812011719,1.0,0.4851142764091491,1.0,1.0,0.0,1.0,-2.590843915939331,2.590838432312012,5.393273568188306e-06,1.999348521232605,0.864030122756958,0.864030122756958,0.0,102.34774780273438,123.0,31928.18359375,0.0,1445.0933837890625,1.0,281.2407531738281,283.4014587402344,291.40972900390625,293.4400329589844,293.1499938964844,293.1499938964844,281.54998779296875,36782.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267147541046143,1.0,0.0,0.0,3.523211717605591,3.523234605789185,8.282677868010069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.00732421875,0.0,1402.2813720703125,1895.4371337890625,0.0,2717.885009765625,0.8776037096977234,1.0,0.0,3.0,1.0,0.0
12062040,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.8978280425071716,0.3560878932476043,0.3212488889694214,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.9990000128746032,0.5211964845657349,0.4657458662986755,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9408793449401855,0.4049869775772095,0.2831218838691711,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.8264173269271851,0.2761010527610779,0.2628213167190552,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.7223275899887085,0.1817253679037094,0.8251796960830688,284.62115478515625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.26763916015625,284.6244812011719,1.0,0.4851142764091491,1.0,1.0,0.0,1.0,-2.590843915939331,2.590838432312012,5.393273568188306e-06,1.999348521232605,0.864030122756958,0.864030122756958,0.0,102.34774780273438,123.0,31928.18359375,0.0,1445.0933837890625,1.0,281.2407531738281,283.4014587402344,291.40972900390625,293.4400329589844,293.1499938964844,293.1499938964844,281.54998779296875,36782.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267147541046143,1.0,0.0,0.0,3.523211717605591,3.523234605789185,8.282677868010069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.00732421875,0.0,1402.2813720703125,1895.4371337890625,0.0,2717.885009765625,0.8776037096977234,1.0,0.0,3.0,1.0,0.0
12062100,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.8932893872261047,0.3566948175430298,0.3218025267124176,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9990000128746032,0.520716667175293,0.4734819233417511,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.9372164011001588,0.407552421092987,0.2849118113517761,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.8230833411216736,0.2770382463932037,0.2637365460395813,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7193923592567444,0.1823307871818542,0.8280906081199646,284.7791442871094,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2673034667969,284.79119873046875,1.0,0.4890438914299011,1.0,1.0,0.0,1.0,-2.607553720474243,2.607548236846924,5.463075467559975e-06,2.012248277664185,0.8644120097160339,0.8644120097160339,0.0,104.86499786376952,123.0,31298.458984375,0.0,1478.5782470703125,1.0,281.4950561523437,283.6021423339844,291.3708190917969,293.3155212402344,293.1499938964844,293.1499938964844,281.54998779296875,36592.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195112943649292,1.0,0.0,0.0,3.512795925140381,3.5128188133239746,8.23377774850087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.19189453125,0.0,1390.0784912109375,1895.4371337890625,0.0,2651.042236328125,0.8751895427703857,1.0,0.0,3.0,1.0,0.0
12062160,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8895611763000488,0.3574091494083404,0.3225032091140747,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9990000128746032,0.5203076004981995,0.4803318977355957,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9344244003295898,0.4102241992950439,0.2868104577064514,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8203833699226379,0.2780598402023315,0.2647522091865539,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7170066833496094,0.1830090135335922,0.8313669562339783,284.84686279296875,284.95001220703125,296.5719909667969,288.41363525390625,296.5720520019531,297.2691650390625,284.8497314453125,1.0,0.4927988052368164,1.0,1.0,0.0,1.0,-2.624065637588501,2.6240601539611816,5.5324799177469686e-06,2.024988889694214,0.8644545078277588,0.8644545078277588,0.0,107.18306732177734,126.0,31324.6171875,0.0,1511.29736328125,1.0,281.5406188964844,283.6710510253906,291.3836975097656,293.37890625,293.1499938964844,293.1499938964844,281.8500061035156,36424.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179166913032532,1.0,0.0,0.0,3.5063185691833496,3.5063412189483643,8.203440415854857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.26904296875,0.0,1382.1685791015625,1895.4371337890625,0.0,2636.27978515625,0.87358158826828,1.0,0.0,3.0,1.0,0.0
12062220,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8830947875976562,0.3589980006217956,0.3239721059799194,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9990000128746032,0.519603967666626,0.4918021559715271,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9299089312553406,0.4157487154006958,0.2906801104545593,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.815768301486969,0.2802382111549377,0.2668749392032623,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7129349708557129,0.1845069676637649,0.8384107947349548,285.0812072753906,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2768859863281,285.0845031738281,1.0,0.4998425245285034,1.0,1.0,0.0,1.0,-2.65528416633606,2.655278444290161,5.66499647902674e-06,2.049125909805298,0.8680240511894226,0.8680240511894226,0.0,111.55066680908205,129.0,30829.9296875,0.0,1574.1204833984375,1.0,281.8404235839844,283.9384460449219,291.3500671386719,293.3133850097656,293.1499938964844,293.1499938964844,282.1499938964844,36044.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106105327606201,1.0,0.0,0.0,3.5035548210144043,3.503577470779419,8.190514222405909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.21875,0.0,1376.579345703125,1895.4371337890625,0.0,2568.816650390625,0.8726825714111328,1.0,0.0,3.0,1.0,0.0
12062280,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8830947875976562,0.3589980006217956,0.3239721059799194,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9990000128746032,0.519603967666626,0.4918021559715271,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9299089312553406,0.4157487154006958,0.2906801104545593,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.815768301486969,0.2802382111549377,0.2668749392032623,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7129349708557129,0.1845069676637649,0.8384107947349548,285.0812072753906,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2768859863281,285.0845031738281,1.0,0.4998425245285034,1.0,1.0,0.0,1.0,-2.65528416633606,2.655278444290161,5.66499647902674e-06,2.049125909805298,0.8680240511894226,0.8680240511894226,0.0,111.55066680908205,129.0,30829.9296875,0.0,1574.1204833984375,1.0,281.8404235839844,283.9384460449219,291.3500671386719,293.3133850097656,293.1499938964844,293.1499938964844,282.1499938964844,36044.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106105327606201,1.0,0.0,0.0,3.5035548210144043,3.503577470779419,8.190514222405909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.21875,0.0,1376.579345703125,1895.4371337890625,0.0,2568.816650390625,0.8726825714111328,1.0,0.0,3.0,1.0,0.0
12062340,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8755285143852234,0.3609521687030792,0.3257936537265777,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.992424249649048,0.5203219652175903,0.4928954839706421,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.9238646030426024,0.421650230884552,0.2948311567306518,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.8099960088729858,0.2826774418354034,0.269273430109024,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.7078196406364441,0.1862491518259048,0.8467215895652771,285.327392578125,284.95001220703125,296.5638732910156,288.3309936523437,296.5639953613281,297.29302978515625,285.330078125,1.0,0.5059087872505188,1.0,1.0,0.0,1.0,-2.6767170429229736,2.676711082458496,5.756762675446225e-06,2.065639019012451,0.8750461339950562,0.8750461339950562,0.0,116.44891357421876,132.0,30408.568359375,0.0,1626.6641845703125,1.0,282.1404724121094,284.2032165527344,291.3162536621094,293.25421142578125,293.1499938964844,293.1499938964844,282.45001220703125,35641.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046688437461853,1.0,0.0,0.0,3.5160603523254395,3.516083002090454,8.249088523371029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.1513671875,0.0,1386.6119384765625,1895.4371337890625,0.0,2514.18798828125,0.8751603364944458,1.0,0.0,3.0,1.0,0.0
