time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062400,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8755285143852234,0.3609521687030792,0.3257936537265777,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.992424249649048,0.5203219652175903,0.4928954839706421,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274841308594,0.9238646030426024,0.421650230884552,0.2948311567306518,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.8099960088729858,0.2826774418354034,0.269273430109024,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.7078196406364441,0.1862491518259048,0.8467215895652771,285.327392578125,284.95001220703125,296.5638732910156,288.3309936523437,296.5639953613281,297.29302978515625,285.330078125,1.0,0.5059087872505188,1.0,1.0,0.0,1.0,-2.6767170429229736,2.676711082458496,5.756762675446225e-06,2.065639019012451,0.8750461339950562,0.8750461339950562,0.0,116.44891357421876,132.0,30408.568359375,0.0,1626.6641845703125,1.0,282.1404724121094,284.2032165527344,291.3162536621094,293.25421142578125,293.1499938964844,293.1499938964844,282.45001220703125,35641.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046688437461853,1.0,0.0,0.0,3.5160603523254395,3.516083002090454,8.249088523371029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.1513671875,0.0,1386.6119384765625,1895.4371337890625,0.0,2514.18798828125,0.8751603364944458,1.0,0.0,3.0,1.0,0.0
12062460,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677490234375,0.8711465001106262,0.3631846904754638,0.3278363049030304,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.9879186749458312,0.5226346850395203,0.4948770701885223,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.9215297102928162,0.4278552830219269,0.299169510602951,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.8068723082542419,0.285346657037735,0.2718507051467895,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.7052144408226013,0.18819659948349,0.855771005153656,285.56787109375,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3131103515625,285.5703125,1.0,0.511577844619751,1.0,1.0,0.0,1.0,-2.7006654739379883,2.7006595134735107,5.860138116986491e-06,2.0840744972229004,0.8852301836013794,0.8852301836013794,0.0,120.28038787841795,135.0,30010.982421875,0.0,1678.83740234375,1.0,282.440673828125,284.4613647460937,291.27996826171875,293.1933288574219,293.1499938964844,293.1499938964844,282.75,35258.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994056940078735,1.0,0.0,0.0,3.542908430099488,3.542931318283081,8.375546372008102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.31298828125,0.0,1411.873046875,1895.4371337890625,0.0,2465.992431640625,0.8808574080467224,1.0,0.0,3.0,1.0,0.0
12062520,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677490234375,0.8711465001106262,0.3631846904754638,0.3278363049030304,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.9879186749458312,0.5226346850395203,0.4948770701885223,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.9215297102928162,0.4278552830219269,0.299169510602951,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.8068723082542419,0.285346657037735,0.2718507051467895,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.7052144408226013,0.18819659948349,0.855771005153656,285.56787109375,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3131103515625,285.5703125,1.0,0.511577844619751,1.0,1.0,0.0,1.0,-2.7006654739379883,2.7006595134735107,5.860138116986491e-06,2.0840744972229004,0.8852301836013794,0.8852301836013794,0.0,120.28038787841795,135.0,30010.982421875,0.0,1678.83740234375,1.0,282.440673828125,284.4613647460937,291.27996826171875,293.1933288574219,293.1499938964844,293.1499938964844,282.75,35258.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994056940078735,1.0,0.0,0.0,3.542908430099488,3.542931318283081,8.375546372008102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.31298828125,0.0,1411.873046875,1895.4371337890625,0.0,2465.992431640625,0.8808574080467224,1.0,0.0,3.0,1.0,0.0
12062580,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.804443359375,0.8686051964759827,0.3656642735004425,0.3300786018371582,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.9852319955825806,0.5257284641265869,0.4977099895477295,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.9213308095932008,0.4343330562114715,0.3036800026893616,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041076660156,0.8053710460662842,0.2882157862186432,0.2745943665504455,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.704169750213623,0.1903210580348968,0.8655085563659668,285.8045654296875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3340148925781,285.8067932128906,1.0,0.5171579718589783,1.0,1.0,0.0,1.0,-2.727181434631348,2.72717547416687,5.975678959657671e-06,2.1044907569885254,0.8985511660575867,0.8985511660575867,0.0,123.50333404541016,138.0,29636.048828125,0.0,1732.8079833984375,1.0,282.7409973144531,284.71453857421875,291.24322509765625,293.1329650878906,293.1499938964844,293.1499938964844,283.04998779296875,34909.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943940758705139,1.0,0.0,0.0,3.582857370376587,3.582880735397339,8.565492635170813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.5078125,0.0,1451.7354736328125,1895.4371337890625,0.0,2420.2861328125,0.8895207047462463,1.0,0.0,3.0,1.0,0.0
12062640,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.804443359375,0.8686051964759827,0.3656642735004425,0.3300786018371582,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048095703125,0.9852319955825806,0.5257284641265869,0.4977099895477295,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.9213308095932008,0.4343330562114715,0.3036800026893616,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041076660156,0.8053710460662842,0.2882157862186432,0.2745943665504455,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.704169750213623,0.1903210580348968,0.8655085563659668,285.8045654296875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3340148925781,285.8067932128906,1.0,0.5171579718589783,1.0,1.0,0.0,1.0,-2.727181434631348,2.72717547416687,5.975678959657671e-06,2.1044907569885254,0.8985511660575867,0.8985511660575867,0.0,123.50333404541016,138.0,29636.048828125,0.0,1732.8079833984375,1.0,282.7409973144531,284.71453857421875,291.24322509765625,293.1329650878906,293.1499938964844,293.1499938964844,283.04998779296875,34909.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943940758705139,1.0,0.0,0.0,3.582857370376587,3.582880735397339,8.565492635170813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.5078125,0.0,1451.7354736328125,1895.4371337890625,0.0,2420.2861328125,0.8895207047462463,1.0,0.0,3.0,1.0,0.0
12062700,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.8675840497016907,0.3669672906398773,0.331217885017395,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.984156608581543,0.5274296402931213,0.4992590546607971,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.9215158820152284,0.4376484155654907,0.3059597909450531,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.8048574924468994,0.289703369140625,0.2759970128536224,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.7038792371749878,0.191430926322937,0.8705354928970337,285.97509765625,284.95001220703125,296.54705810546875,288.2342834472656,296.5472412109375,297.3441162109375,285.9867858886719,1.0,0.5199466347694397,1.0,1.0,0.0,1.0,-2.740877866744995,2.7408719062805176,6.0358242990332656e-06,2.115046977996826,0.9070286154747008,0.9070286154747008,0.0,125.04078674316406,138.0,29173.1796875,0.0,1760.4639892578125,1.0,282.9971618652344,284.9090576171875,291.1961975097656,293.0073547363281,293.1499938964844,293.1499938964844,283.04998779296875,34737.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892137169837952,1.0,0.0,0.0,3.607004404067993,3.607027769088745,8.681337249072385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.41650390625,0.0,1476.522216796875,1895.4371337890625,0.0,2373.24560546875,0.894835889339447,1.0,0.0,3.0,1.0,0.0
12062760,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.8670843839645386,0.3683746457099914,0.3325144648551941,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.9835563898086548,0.529274582862854,0.5010082721710205,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.922295331954956,0.4410679936408996,0.3083584904670715,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8047996759414673,0.2912670075893402,0.2774971723556518,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.7040061950683594,0.1926033943891525,0.8758986592292786,286.0381774902344,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.3549499511719,286.0401611328125,1.0,0.5227810144424438,1.0,1.0,0.0,1.0,-2.755667924880981,2.755661725997925,6.101108738221228e-06,2.1264455318450928,0.914972186088562,0.914972186088562,0.0,126.43199157714844,141.0,29274.228515625,0.0,1789.3447265625,1.0,283.0414733886719,284.9637756347656,291.207275390625,293.07421875,293.1499938964844,293.1499938964844,282.75,34606.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894406318664551,1.0,0.0,0.0,3.634141206741333,3.634164810180664,8.812454552753479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.6767578125,0.0,1505.2156982421875,1895.4371337890625,0.0,2375.3017578125,0.9007794857025146,1.0,0.0,3.0,1.0,0.0
12062820,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.8626306653022766,0.369057834148407,0.3338658213615417,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.9792339205741882,0.5308492183685303,0.5032791495323181,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.919855296611786,0.4459929466247558,0.3122994899749756,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.8016984462738037,0.2931504845619201,0.2797978818416595,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266296386719,0.7015597820281982,0.1940610259771347,0.8844211101531982,285.82537841796875,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.3537902832031,285.82330322265625,1.0,0.5280980467796326,1.0,1.0,0.0,1.0,-2.7777798175811768,2.77777361869812,6.199776635185117e-06,2.143676519393921,0.9249526262283324,0.9249526262283324,0.0,130.2881317138672,144.0,30137.134765625,0.0,1841.44482421875,1.0,282.7577514648437,284.7178955078125,291.28192138671875,293.27880859375,293.1499938964844,293.1499938964844,282.45001220703125,34732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148528337478638,1.0,0.0,0.0,3.6822969913482666,3.682321071624756,9.047548701346386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.1181640625,0.0,1559.8291015625,1895.4371337890625,0.0,2607.952880859375,0.9116280674934388,1.0,0.0,3.0,1.0,0.0
12062880,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.8626306653022766,0.369057834148407,0.3338658213615417,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.9792339205741882,0.5308492183685303,0.5032791495323181,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.919855296611786,0.4459929466247558,0.3122994899749756,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.8016984462738037,0.2931504845619201,0.2797978818416595,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266296386719,0.7015597820281982,0.1940610259771347,0.8844211101531982,285.82537841796875,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.3537902832031,285.82330322265625,1.0,0.5280980467796326,1.0,1.0,0.0,1.0,-2.7777798175811768,2.77777361869812,6.199776635185117e-06,2.143676519393921,0.9249526262283324,0.9249526262283324,0.0,130.2881317138672,144.0,30137.134765625,0.0,1841.44482421875,1.0,282.7577514648437,284.7178955078125,291.28192138671875,293.27880859375,293.1499938964844,293.1499938964844,282.45001220703125,34732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148528337478638,1.0,0.0,0.0,3.6822969913482666,3.682321071624756,9.047548701346386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.1181640625,0.0,1559.8291015625,1895.4371337890625,0.0,2607.952880859375,0.9116280674934388,1.0,0.0,3.0,1.0,0.0
12062940,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.8543016910552979,0.3679695725440979,0.3333887457847595,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.9707582592964172,0.5303299427032471,0.5033904314041138,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.912842094898224,0.4491183161735534,0.3148356676101684,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.7949050664901733,0.2936448454856872,0.2807261943817138,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.695551335811615,0.1943779438734054,0.8878569006919861,285.5840759277344,284.95001220703125,296.5230712890625,288.15185546875,296.5233154296875,297.33648681640625,285.5813903808594,1.0,0.5321896076202393,1.0,1.0,0.0,1.0,-2.785644292831421,2.7856380939483643,6.235105502128135e-06,2.1498258113861084,0.9310827255249025,0.9310827255249025,0.0,135.1687774658203,144.0,30882.171875,0.0,1876.822021484375,1.0,282.45904541015625,284.4480285644531,291.2541809082031,293.32568359375,293.1499938964844,293.1499938964844,282.45001220703125,34968.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838358461856842,1.0,0.0,0.0,3.719771385192871,3.719795942306519,9.232638262801628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.607421875,0.0,1604.3253173828125,1895.4371337890625,0.0,2826.382080078125,0.9201892614364624,1.0,0.0,3.0,1.0,0.0
12063000,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58184814453125,0.8539230823516846,0.3679167330265045,0.3333451449871063,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.9703542590141296,0.5302934050559998,0.5033636093139648,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.9125154614448548,0.4492407739162445,0.3149240016937256,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.794585645198822,0.2936529219150543,0.2807434499263763,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830993652344,0.6952615976333618,0.1943778544664383,0.887910783290863,285.5816955566406,284.95001220703125,296.5226135253906,288.150634765625,296.5228576660156,297.33575439453125,285.5793151855469,1.0,0.5323365330696106,1.0,1.0,0.0,1.0,-2.785751342773437,2.785745143890381,6.235582077351864e-06,2.149907112121582,0.9313884973526,0.9313884973526,0.0,135.379638671875,147.0,30884.89453125,0.0,1877.990966796875,1.0,282.4577941894531,284.4456787109375,291.248779296875,293.3180847167969,293.1499938964844,293.1499938964844,282.1499938964844,34975.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387390375137329,1.0,0.0,0.0,3.72119665145874,3.721221208572388,9.239713563147234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.7646484375,0.0,1606.01220703125,1895.4371337890625,0.0,2829.93603515625,0.9205148816108704,1.0,0.0,3.0,1.0,0.0
12063060,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.8445062041282654,0.3659268319606781,0.3319216966629028,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9597773551940918,0.528602659702301,0.5022107362747192,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.9045432806015016,0.451639711856842,0.3168663382530212,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.7864620685577393,0.2933292388916015,0.2808153331279754,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.687735915184021,0.1939146667718887,0.8876053690910339,285.3339538574219,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.3128967285156,285.3315124511719,1.0,0.5354732871055603,1.0,1.0,0.0,1.0,-2.7847156524658203,2.784709453582764,6.230955023056595e-06,2.149111747741699,0.9344822764396667,0.9344822764396667,0.0,140.5788116455078,150.0,31538.228515625,0.0,1901.0531005859373,1.0,282.15753173828125,284.1719665527344,291.1875305175781,293.30029296875,293.1499938964844,293.1499938964844,281.8500061035156,35261.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549843430519104,1.0,0.0,0.0,3.749464750289917,3.749489545822144,9.380626693200612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.9091796875,0.0,1640.9913330078125,1895.4371337890625,0.0,2981.9755859375,0.9270505905151368,1.0,0.0,3.0,1.0,0.0
12063120,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341064453125,0.8445062041282654,0.3659268319606781,0.3319216966629028,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9597773551940918,0.528602659702301,0.5022107362747192,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338623046875,0.9045432806015016,0.451639711856842,0.3168663382530212,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.7864620685577393,0.2933292388916015,0.2808153331279754,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.687735915184021,0.1939146667718887,0.8876053690910339,285.3339538574219,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.3128967285156,285.3315124511719,1.0,0.5354732871055603,1.0,1.0,0.0,1.0,-2.7847156524658203,2.784709453582764,6.230955023056595e-06,2.149111747741699,0.9344822764396667,0.9344822764396667,0.0,140.5788116455078,150.0,31538.228515625,0.0,1901.0531005859373,1.0,282.15753173828125,284.1719665527344,291.1875305175781,293.30029296875,293.1499938964844,293.1499938964844,281.8500061035156,35261.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549843430519104,1.0,0.0,0.0,3.749464750289917,3.749489545822144,9.380626693200612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.9091796875,0.0,1640.9913330078125,1895.4371337890625,0.0,2981.9755859375,0.9270505905151368,1.0,0.0,3.0,1.0,0.0
12063180,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8355691432952881,0.3634524643421173,0.3300018608570099,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.948880970478058,0.526249885559082,0.5003471970558167,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8973590731620789,0.453509658575058,0.3183971643447876,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7785341143608093,0.292490690946579,0.2803376913070678,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.6801288723945618,0.1929318010807037,0.8846946954727173,285.08544921875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2890930175781,285.0830078125,1.0,0.537682294845581,1.0,1.0,0.0,1.0,-2.7779409885406494,2.7779347896575928,6.200600637384923e-06,2.143849372863769,0.9342516660690308,0.9342516660690308,0.0,145.46493530273438,153.0,32121.865234375,0.0,1913.5640869140625,1.0,281.8573608398437,283.89959716796875,291.13653564453125,293.28131103515625,293.1499938964844,293.1499938964844,281.54998779296875,35567.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657528758049011,1.0,0.0,0.0,3.76640248298645,3.766427755355835,9.465570087741072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.42431640625,0.0,1663.2265625,1895.4371337890625,0.0,3082.96826171875,0.9310547709465028,1.0,0.0,3.0,1.0,0.0
12063240,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8355691432952881,0.3634524643421173,0.3300018608570099,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.948880970478058,0.526249885559082,0.5003471970558167,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8973590731620789,0.453509658575058,0.3183971643447876,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7785341143608093,0.292490690946579,0.2803376913070678,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.6801288723945618,0.1929318010807037,0.8846946954727173,285.08544921875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2890930175781,285.0830078125,1.0,0.537682294845581,1.0,1.0,0.0,1.0,-2.7779409885406494,2.7779347896575928,6.200600637384923e-06,2.143849372863769,0.9342516660690308,0.9342516660690308,0.0,145.46493530273438,153.0,32121.865234375,0.0,1913.5640869140625,1.0,281.8573608398437,283.89959716796875,291.13653564453125,293.28131103515625,293.1499938964844,293.1499938964844,281.54998779296875,35567.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657528758049011,1.0,0.0,0.0,3.76640248298645,3.766427755355835,9.465570087741072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.42431640625,0.0,1663.2265625,1895.4371337890625,0.0,3082.96826171875,0.9310547709465028,1.0,0.0,3.0,1.0,0.0
12063300,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8314749598503113,0.3621056377887726,0.3289686143398285,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9436584711074828,0.5249203443527222,0.4992881119251251,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8941441774368286,0.4543129205703735,0.319090336561203,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7748730182647705,0.2919488847255707,0.2799839973449707,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6765296459197998,0.1923130750656128,0.8826273083686829,284.9043273925781,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2775573730469,284.8925170898437,1.0,0.5385147333145142,1.0,1.0,0.0,1.0,-2.773351192474365,2.7733449935913086,6.180071522976505e-06,2.1402807235717773,0.9321932196617126,0.9321932196617126,0.0,147.7095947265625,153.0,32684.197265625,0.0,1916.963134765625,1.0,281.5981750488281,283.6904296875,291.145263671875,293.37579345703125,293.1499938964844,293.1499938964844,281.54998779296875,35739.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726362586021423,1.0,0.0,0.0,3.770648717880249,3.770673990249634,9.4869250233387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.09765625,0.0,1669.5692138671875,1895.4371337890625,0.0,3147.53857421875,0.9320847392082214,1.0,0.0,3.0,1.0,0.0
12063360,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8272673487663269,0.3606457114219665,0.3277499377727508,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9382140040397644,0.5234483480453491,0.4980149865150451,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.890800952911377,0.4549949765205383,0.3196345865726471,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7711185812950134,0.29130420088768,0.2794903814792633,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.6728130578994751,0.1915978342294693,0.8800005912780762,284.837646484375,284.95001220703125,296.48291015625,288.0760498046875,296.4832458496094,297.265625,284.8352966308594,1.0,0.5391619205474854,1.0,1.0,0.0,1.0,-2.7672622203826904,2.767256021499634,6.152909918455407e-06,2.13555645942688,0.9307199716567992,0.9307199716567992,0.0,149.9605712890625,156.0,32649.6640625,0.0,1918.019287109375,1.0,281.55718994140625,283.6298217773437,291.1011962890625,293.2743835449219,293.1499938964844,293.1499938964844,281.25,35885.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737108111381531,1.0,0.0,0.0,3.771573543548584,3.7715988159179688,9.491578794040834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.18212890625,0.0,1671.79150390625,1895.4371337890625,0.0,3157.616455078125,0.9324225187301636,1.0,0.0,3.0,1.0,0.0
12063420,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921630859375,0.8194327354431152,0.3575859367847442,0.32524573802948,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917663574219,0.9279866814613342,0.5203063488006592,0.4953281283378601,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.8848072290420532,0.4561750888824463,0.3206401765346527,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.7642207145690918,0.2898620665073395,0.2783731818199157,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933532714844,0.6658692359924316,0.1900195479393005,0.8740577697753906,284.5920104980469,284.95001220703125,296.4671325683594,288.0591125488281,296.46746826171875,297.2420349121094,284.5897216796875,1.0,0.5400833487510681,1.0,1.0,0.0,1.0,-2.7537496089935303,2.7537436485290527,6.092840976634761e-06,2.1250698566436768,0.923925518989563,0.923925518989563,0.0,154.1100616455078,159.0,33128.75,0.0,1916.3519287109373,1.0,281.2572631835937,283.364013671875,291.0770568847656,293.27734375,293.1499938964844,293.1499938964844,280.95001220703125,36217.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803075551986694,1.0,0.0,0.0,3.7644760608673096,3.7645010948181152,9.455888516640698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.5029296875,0.0,1665.9749755859375,1895.4371337890625,0.0,3219.462890625,0.9310433268547058,1.0,0.0,3.0,1.0,0.0
12063480,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921630859375,0.8194327354431152,0.3575859367847442,0.32524573802948,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917663574219,0.9279866814613342,0.5203063488006592,0.4953281283378601,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.8848072290420532,0.4561750888824463,0.3206401765346527,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.7642207145690918,0.2898620665073395,0.2783731818199157,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933532714844,0.6658692359924316,0.1900195479393005,0.8740577697753906,284.5920104980469,284.95001220703125,296.4671325683594,288.0591125488281,296.46746826171875,297.2420349121094,284.5897216796875,1.0,0.5400833487510681,1.0,1.0,0.0,1.0,-2.7537496089935303,2.7537436485290527,6.092840976634761e-06,2.1250698566436768,0.923925518989563,0.923925518989563,0.0,154.1100616455078,159.0,33128.75,0.0,1916.3519287109373,1.0,281.2572631835937,283.364013671875,291.0770568847656,293.27734375,293.1499938964844,293.1499938964844,280.95001220703125,36217.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803075551986694,1.0,0.0,0.0,3.7644760608673096,3.7645010948181152,9.455888516640698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.5029296875,0.0,1665.9749755859375,1895.4371337890625,0.0,3219.462890625,0.9310433268547058,1.0,0.0,3.0,1.0,0.0
12063540,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3510437011719,0.8118385672569275,0.3543287217617035,0.32254558801651,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506774902344,0.9183788895606996,0.5169426202774048,0.4923998117446899,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507995605469,0.879295825958252,0.4571050107479095,0.3214574158191681,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3512878417969,0.7577875256538391,0.288222461938858,0.2770493328571319,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520812988281,0.6593070030212402,0.1882689148187637,0.8672295808792114,284.35089111328125,284.95001220703125,296.45001220703125,288.0467529296875,296.45037841796875,297.217529296875,284.3488464355469,1.0,0.5405859351158142,1.0,1.0,0.0,1.0,-2.7381722927093506,2.738166332244873,6.023978585290024e-06,2.11298942565918,0.9139394164085388,0.9139394164085388,0.0,157.97372436523438,162.0,33578.203125,0.0,1910.1129150390625,1.0,280.9573669433594,283.1037292480469,291.0605773925781,293.2865295410156,293.1499938964844,293.1499938964844,280.6499938964844,36570.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861139416694641,1.0,0.0,0.0,3.744323253631592,3.7443482875823975,9.354917551718244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.001953125,0.0,1645.0396728515625,1895.4371337890625,0.0,3273.84765625,0.9267526865005492,1.0,0.0,3.0,1.0,0.0
12063600,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3510437011719,0.8118385672569275,0.3543287217617035,0.32254558801651,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506774902344,0.9183788895606996,0.5169426202774048,0.4923998117446899,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507995605469,0.879295825958252,0.4571050107479095,0.3214574158191681,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3512878417969,0.7577875256538391,0.288222461938858,0.2770493328571319,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520812988281,0.6593070030212402,0.1882689148187637,0.8672295808792114,284.35089111328125,284.95001220703125,296.45001220703125,288.0467529296875,296.45037841796875,297.217529296875,284.3488464355469,1.0,0.5405859351158142,1.0,1.0,0.0,1.0,-2.7381722927093506,2.738166332244873,6.023978585290024e-06,2.11298942565918,0.9139394164085388,0.9139394164085388,0.0,157.97372436523438,162.0,33578.203125,0.0,1910.1129150390625,1.0,280.9573669433594,283.1037292480469,291.0605773925781,293.2865295410156,293.1499938964844,293.1499938964844,280.6499938964844,36570.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861139416694641,1.0,0.0,0.0,3.744323253631592,3.7443482875823975,9.354917551718244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.001953125,0.0,1645.0396728515625,1895.4371337890625,0.0,3273.84765625,0.9267526865005492,1.0,0.0,3.0,1.0,0.0
12063660,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1412048339844,0.8044169545173645,0.3510659337043762,0.3197817206382751,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.140869140625,0.909720540046692,0.513525664806366,0.4893684983253479,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409606933594,0.8743569850921631,0.4579727351665497,0.3221868872642517,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14141845703125,0.7518914937973022,0.2865170240402221,0.2756169736385345,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.6532365083694458,0.1864626407623291,0.8599529266357422,284.1410522460937,284.95001220703125,296.4290771484375,288.03826904296875,296.4295654296875,297.1958923339844,284.1392517089844,1.0,0.5408061146736145,1.0,1.0,0.0,1.0,-2.72161865234375,2.7216126918792725,5.951209914201172e-06,2.1001431941986084,0.9014252424240112,0.9014252424240112,0.0,161.54470825195312,165.0,34179.8359375,0.0,1901.027587890625,1.0,280.6575927734375,282.861572265625,291.0536193847656,293.3129272460937,293.1499938964844,293.1499938964844,280.3500061035156,36925.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920781016349792,1.0,0.0,0.0,3.7109549045562735,3.710979700088501,9.188923968395102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.09619140625,0.0,1609.0863037109375,1895.4371337890625,0.0,3329.63623046875,0.9195135831832886,1.0,0.0,3.0,1.0,0.0
12063720,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1412048339844,0.8044169545173645,0.3510659337043762,0.3197817206382751,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.140869140625,0.909720540046692,0.513525664806366,0.4893684983253479,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1409606933594,0.8743569850921631,0.4579727351665497,0.3221868872642517,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14141845703125,0.7518914937973022,0.2865170240402221,0.2756169736385345,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.6532365083694458,0.1864626407623291,0.8599529266357422,284.1410522460937,284.95001220703125,296.4290771484375,288.03826904296875,296.4295654296875,297.1958923339844,284.1392517089844,1.0,0.5408061146736145,1.0,1.0,0.0,1.0,-2.72161865234375,2.7216126918792725,5.951209914201172e-06,2.1001431941986084,0.9014252424240112,0.9014252424240112,0.0,161.54470825195312,165.0,34179.8359375,0.0,1901.027587890625,1.0,280.6575927734375,282.861572265625,291.0536193847656,293.3129272460937,293.1499938964844,293.1499938964844,280.3500061035156,36925.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920781016349792,1.0,0.0,0.0,3.7109549045562735,3.710979700088501,9.188923968395102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.09619140625,0.0,1609.0863037109375,1895.4371337890625,0.0,3329.63623046875,0.9195135831832886,1.0,0.0,3.0,1.0,0.0
12063780,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9431457519531,0.7982406616210938,0.3481998145580292,0.3173913061618805,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9426574707031,0.9030879139900208,0.510482668876648,0.486705482006073,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427795410156,0.8704981207847595,0.4586377441883087,0.3227886855602264,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9434814453125,0.747187614440918,0.2849893271923065,0.2743446230888366,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446105957031,0.6483785510063171,0.1848751604557037,0.8535680174827576,283.94293212890625,284.95001220703125,296.40606689453125,288.033203125,296.4066772460937,297.17877197265625,283.94024658203125,1.0,0.5408644676208496,1.0,1.0,0.0,1.0,-2.7070677280426025,2.707061767578125,5.88762895858963e-06,2.088859796524048,0.8881215453147888,0.8881215453147888,0.0,164.44627380371094,165.0,34772.46484375,0.0,1891.9908447265625,1.0,280.3629455566406,282.6315002441406,291.0606994628906,293.36627197265625,293.1499938964844,293.1499938964844,280.3500061035156,37272.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989851474761963,1.0,0.0,0.0,3.670372724533081,3.670397281646729,8.98904659152322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.1591796875,0.0,1565.5257568359375,1895.4371337890625,0.0,3394.122314453125,0.9106666445732116,1.0,0.0,3.0,1.0,0.0
12063840,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.7972821593284607,0.3477814793586731,0.317007452249527,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364929199219,0.9021021723747252,0.51003098487854,0.4862748980522156,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.8699023723602295,0.4587650001049042,0.3228703141212463,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93701171875,0.7464646100997925,0.2847633361816406,0.2741368114948272,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93768310546875,0.6476341485977173,0.184636577963829,0.8525468707084656,283.9366760253906,284.95001220703125,296.4021301269531,288.0325927734375,296.4027404785156,297.1764831542969,283.93505859375,1.0,0.5408619046211243,1.0,1.0,0.0,1.0,-2.704709768295288,2.7047038078308105,5.87734348300728e-06,2.087024688720703,0.886226236820221,0.886226236820221,0.0,164.89401245117188,168.0,34740.3046875,0.0,1890.428466796875,1.0,280.3579406738281,282.6268005371094,291.0505065917969,293.34429931640625,293.1499938964844,293.1499938964844,280.6499938964844,37310.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986322283744812,1.0,0.0,0.0,3.663260936737061,3.663285255432129,8.954244776759879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.41748046875,0.0,1557.8133544921875,1895.4371337890625,0.0,3390.831298828125,0.90911203622818,1.0,0.0,3.0,1.0,0.0
12063900,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06951904296875,0.7942594885826111,0.3467358648777008,0.3158102035522461,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0713195800781,0.8989728093147278,0.5088497996330261,0.4849008619785309,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708923339844,0.8682113289833069,0.4597425162792206,0.3233476281166076,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0682067871094,0.7441940903663635,0.2842205166816711,0.2734927833080292,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06414794921875,0.6452516913414001,0.1839619278907776,0.8491648435592651,284.0702514648437,284.95001220703125,296.3865051269531,288.0307312011719,296.3871765136719,297.1728515625,284.0801696777344,1.0,0.540898859500885,1.0,1.0,0.0,1.0,-2.697348594665528,2.69734263420105,5.8451632867218e-06,2.0812337398529053,0.8816235065460205,0.8816235065460205,0.0,166.33558654785156,168.0,33862.12890625,0.0,1885.765625,1.0,280.6013488769531,282.806396484375,290.9585266113281,293.1018981933594,293.1499938964844,293.1499938964844,280.6499938964844,37310.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867340087890625,1.0,0.0,0.0,3.638029575347901,3.6380536556243896,8.831322020341759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.98974609375,0.0,1529.66650390625,1895.4371337890625,0.0,3279.651123046875,0.9035502076148988,1.0,0.0,3.0,1.0,0.0
12063960,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1258239746094,0.7925522923469543,0.3462730944156647,0.3152306973934173,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261901855469,0.8971424698829651,0.5082780718803406,0.4841744899749756,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1261291503906,0.8677759766578674,0.4612924754619598,0.3242971897125244,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1255798339844,0.7429423332214355,0.2840803861618042,0.2732419073581695,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.124755859375,0.6438241004943848,0.1836088895797729,0.8471450209617615,284.1259765625,284.95001220703125,296.3695373535156,288.0294494628906,296.3702697753906,297.1755676269531,284.1280212402344,1.0,0.5411394238471985,1.0,1.0,0.0,1.0,-2.6941847801208496,2.694179058074951,5.831242560816463e-06,2.0786890983581543,0.8767341375350952,0.8767341375350952,0.0,167.27066040039062,171.0,33693.2578125,0.0,1885.217529296875,1.0,280.6422119140625,282.8659362792969,290.9486083984375,293.1050720214844,293.1499938964844,293.1499938964844,280.95001220703125,37282.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777031898498535,1.0,0.0,0.0,3.6144959926605225,3.6145198345184326,8.717436799088318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.32421875,0.0,1503.5321044921875,1895.4371337890625,0.0,3195.052001953125,0.8982552289962769,1.0,0.0,3.0,1.0,0.0
12064020,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407592773437,0.790849506855011,0.3462243378162384,0.314986377954483,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411865234375,0.8952096104621887,0.5081416368484497,0.4837943017482757,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.8685072660446167,0.465284138917923,0.3269048035144806,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404541015625,0.7418867945671082,0.2845489978790283,0.2735045254230499,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3394775390625,0.6424607038497925,0.1835767030715942,0.846245527267456,284.3409423828125,284.95001220703125,296.3317565917969,288.028564453125,296.33258056640625,297.1897888183594,284.3433837890625,1.0,0.5422657132148743,1.0,1.0,0.0,1.0,-2.695793628692627,2.6957876682281494,5.837968274136074e-06,2.079815626144409,0.8703429102897644,0.8703429102897644,0.0,168.6404266357422,174.0,32750.42578125,0.0,1893.9849853515625,1.0,280.9413146972656,283.12762451171875,290.93634033203125,293.0104675292969,293.1499938964844,293.1499938964844,281.25,37100.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85539311170578,1.0,0.0,0.0,3.572538375854492,3.5725619792938232,8.516224738741585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.234375,0.0,1456.7415771484375,1895.4371337890625,0.0,2985.80712890625,0.8887943029403687,1.0,0.0,3.0,1.0,0.0
12064080,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407592773437,0.790849506855011,0.3462243378162384,0.314986377954483,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411865234375,0.8952096104621887,0.5081416368484497,0.4837943017482757,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.8685072660446167,0.465284138917923,0.3269048035144806,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3404541015625,0.7418867945671082,0.2845489978790283,0.2735045254230499,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3394775390625,0.6424607038497925,0.1835767030715942,0.846245527267456,284.3409423828125,284.95001220703125,296.3317565917969,288.028564453125,296.33258056640625,297.1897888183594,284.3433837890625,1.0,0.5422657132148743,1.0,1.0,0.0,1.0,-2.695793628692627,2.6957876682281494,5.837968274136074e-06,2.079815626144409,0.8703429102897644,0.8703429102897644,0.0,168.6404266357422,174.0,32750.42578125,0.0,1893.9849853515625,1.0,280.9413146972656,283.12762451171875,290.93634033203125,293.0104675292969,293.1499938964844,293.1499938964844,281.25,37100.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85539311170578,1.0,0.0,0.0,3.572538375854492,3.5725619792938232,8.516224738741585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.234375,0.0,1456.7415771484375,1895.4371337890625,0.0,2985.80712890625,0.8887943029403687,1.0,0.0,3.0,1.0,0.0
12064140,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775451660156,0.7901972532272339,0.3469129502773285,0.3154869973659515,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780029296875,0.8943263292312622,0.5088774561882019,0.4843359589576721,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779113769531,0.8701928853988647,0.4700567722320556,0.3301158249378204,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57720947265625,0.7417937517166138,0.2857129871845245,0.2744888067245483,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.576171875,0.6422064304351807,0.1842150390148162,0.8485889434814453,284.5777282714844,284.95001220703125,296.2891540527344,288.0296630859375,296.2900695800781,297.2106018066406,284.580322265625,1.0,0.5442440509796143,1.0,1.0,0.0,1.0,-2.704897880554199,2.7048919200897217,5.877365310880123e-06,2.0867912769317627,0.8672720789909363,0.8672720789909363,0.0,169.93093872070312,177.0,32025.4375,0.0,1913.963623046875,1.0,281.2408752441406,283.3975524902344,290.9570007324219,292.9776306152344,293.1499938964844,293.1499938964844,281.54998779296875,36809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837614893913269,1.0,0.0,0.0,3.541220664978028,3.5412437915802,8.367568398170988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.7958984375,0.0,1421.35498046875,1895.4371337890625,0.0,2819.439453125,0.8816231489181519,1.0,0.0,3.0,1.0,0.0
12064200,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775451660156,0.7901972532272339,0.3469129502773285,0.3154869973659515,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780029296875,0.8943263292312622,0.5088774561882019,0.4843359589576721,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779113769531,0.8701928853988647,0.4700567722320556,0.3301158249378204,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57720947265625,0.7417937517166138,0.2857129871845245,0.2744888067245483,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.576171875,0.6422064304351807,0.1842150390148162,0.8485889434814453,284.5777282714844,284.95001220703125,296.2891540527344,288.0296630859375,296.2900695800781,297.2106018066406,284.580322265625,1.0,0.5442440509796143,1.0,1.0,0.0,1.0,-2.704897880554199,2.7048919200897217,5.877365310880123e-06,2.0867912769317627,0.8672720789909363,0.8672720789909363,0.0,169.93093872070312,177.0,32025.4375,0.0,1913.963623046875,1.0,281.2408752441406,283.3975524902344,290.9570007324219,292.9776306152344,293.1499938964844,293.1499938964844,281.54998779296875,36809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837614893913269,1.0,0.0,0.0,3.541220664978028,3.5412437915802,8.367568398170988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.7958984375,0.0,1421.35498046875,1895.4371337890625,0.0,2819.439453125,0.8816231489181519,1.0,0.0,3.0,1.0,0.0
