time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064260,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7899698615074158,0.3480955064296722,0.3164810240268707,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8938295245170593,0.5101904273033142,0.4854835867881775,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8722272515296936,0.4753721952438354,0.3337428569793701,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7421162128448486,0.2873482406139374,0.2759671509265899,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.64251708984375,0.1853233575820922,0.8532552123069763,284.81982421875,284.95001220703125,296.2421569824219,288.032470703125,296.2431640625,297.2344665527344,284.8222961425781,1.0,0.5469669699668884,1.0,1.0,0.0,1.0,-2.719210147857666,2.7192041873931885,5.93971799389692e-06,2.0978286266326904,0.8674963116645813,0.8674963116645813,0.0,171.4176788330078,180.0,31403.517578125,0.0,1943.0931396484373,1.0,281.54071044921875,283.6664733886719,290.9820251464844,292.9638061523437,293.1499938964844,293.1499938964844,281.8500061035156,36454.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245773315429688,1.0,0.0,0.0,3.523193597793579,3.523216485977173,8.282592602881778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.580078125,0.0,1399.897705078125,1895.4371337890625,0.0,2698.026123046875,0.8773546814918518,1.0,0.0,3.0,1.0,0.0
12064320,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7899698615074158,0.3480955064296722,0.3164810240268707,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8938295245170593,0.5101904273033142,0.4854835867881775,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.8722272515296936,0.4753721952438354,0.3337428569793701,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7421162128448486,0.2873482406139374,0.2759671509265899,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.64251708984375,0.1853233575820922,0.8532552123069763,284.81982421875,284.95001220703125,296.2421569824219,288.032470703125,296.2431640625,297.2344665527344,284.8222961425781,1.0,0.5469669699668884,1.0,1.0,0.0,1.0,-2.719210147857666,2.7192041873931885,5.93971799389692e-06,2.0978286266326904,0.8674963116645813,0.8674963116645813,0.0,171.4176788330078,180.0,31403.517578125,0.0,1943.0931396484373,1.0,281.54071044921875,283.6664733886719,290.9820251464844,292.9638061523437,293.1499938964844,293.1499938964844,281.8500061035156,36454.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245773315429688,1.0,0.0,0.0,3.523193597793579,3.523216485977173,8.282592602881778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.580078125,0.0,1399.897705078125,1895.4371337890625,0.0,2698.026123046875,0.8773546814918518,1.0,0.0,3.0,1.0,0.0
12064380,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7898491024971008,0.349598079919815,0.3177980482578277,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8933933973312378,0.5118851661682129,0.4870285093784332,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.874303936958313,0.4810539782047272,0.3376526236534118,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7425660490989685,0.289292424917221,0.2777750790119171,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6430802345275879,0.1867469251155853,0.8595158457756042,285.0573425292969,284.95001220703125,296.191162109375,288.0367431640625,296.1922302246094,297.2580261230469,285.05963134765625,1.0,0.5502868890762329,1.0,1.0,0.0,1.0,-2.737041473388672,2.7370355129241943,6.017925898049725e-06,2.111609935760498,0.8708570003509521,0.8708570003509521,0.0,173.19558715820312,183.0,30815.48828125,0.0,1979.4072265625,1.0,281.8406066894531,283.9291076660156,291.0004272460937,292.9480285644531,293.1499938964844,293.1499938964844,282.1499938964844,36075.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144075274467468,1.0,0.0,0.0,3.519394874572754,3.519417524337769,8.264741495622729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.3662109375,0.0,1393.2083740234375,1895.4371337890625,0.0,2603.83984375,0.8762270212173462,1.0,0.0,3.0,1.0,0.0
12064440,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7898491024971008,0.349598079919815,0.3177980482578277,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8933933973312378,0.5118851661682129,0.4870285093784332,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.874303936958313,0.4810539782047272,0.3376526236534118,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7425660490989685,0.289292424917221,0.2777750790119171,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6430802345275879,0.1867469251155853,0.8595158457756042,285.0573425292969,284.95001220703125,296.191162109375,288.0367431640625,296.1922302246094,297.2580261230469,285.05963134765625,1.0,0.5502868890762329,1.0,1.0,0.0,1.0,-2.737041473388672,2.7370355129241943,6.017925898049725e-06,2.111609935760498,0.8708570003509521,0.8708570003509521,0.0,173.19558715820312,183.0,30815.48828125,0.0,1979.4072265625,1.0,281.8406066894531,283.9291076660156,291.0004272460937,292.9480285644531,293.1499938964844,293.1499938964844,282.1499938964844,36075.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144075274467468,1.0,0.0,0.0,3.519394874572754,3.519417524337769,8.264741495622729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.3662109375,0.0,1393.2083740234375,1895.4371337890625,0.0,2603.83984375,0.8762270212173462,1.0,0.0,3.0,1.0,0.0
12064500,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.7896916270256042,0.350418746471405,0.3184961676597595,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.8930737376213074,0.5128340721130371,0.4878734648227691,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.8752251267433167,0.4839819073677063,0.3396474123001098,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.7427285313606262,0.2903352677822113,0.2787413299083709,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.6433445811271667,0.187533900141716,0.8630003929138184,285.22589111328125,284.95001220703125,296.1642761230469,288.039306640625,296.1654052734375,297.26873779296875,285.2375793457031,1.0,0.5521162152290344,1.0,1.0,0.0,1.0,-2.746640920639038,2.7466349601745605,6.06026014793315e-06,2.1190381050109863,0.8743201494216919,0.8743201494216919,0.0,174.23388671875,183.0,30253.70703125,0.0,1999.505859375,1.0,282.0950927734375,284.1252746582031,290.9789428710937,292.8430480957031,293.1499938964844,293.1499938964844,282.1499938964844,35868.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072380423545837,1.0,0.0,0.0,3.5226292610168457,3.5226519107818604,8.279939152089355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.56591796875,0.0,1395.0782470703125,1895.4371337890625,0.0,2537.7822265625,0.876836895942688,1.0,0.0,3.0,1.0,0.0
12064560,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.7897528409957886,0.3513427972793579,0.3193502724170685,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.8929652571678162,0.5139089226722717,0.4888982772827148,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.8763496279716492,0.4870215654373169,0.3417749106884002,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.7430546879768372,0.2914609611034393,0.2798164188861847,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.6437729597091675,0.1883954554796219,0.8668984174728394,285.2897644042969,284.95001220703125,296.1365661621094,288.04217529296875,296.1377258300781,297.2801208496094,285.2917785644531,1.0,0.5540708303451538,1.0,1.0,0.0,1.0,-2.7574312686920166,2.75742506980896,6.108011348260334e-06,2.127382516860962,0.8772826194763184,0.8772826194763184,0.0,175.23965454101562,186.0,30250.14453125,0.0,2021.4842529296875,1.0,282.1407165527344,284.1851806640625,291.01226806640625,292.927001953125,293.1499938964844,293.1499938964844,282.45001220703125,35696.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054616451263428,1.0,0.0,0.0,3.5298659801483154,3.52988862991333,8.313994044328865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.49169921875,0.0,1401.3779296875,1895.4371337890625,0.0,2521.4638671875,0.878273606300354,1.0,0.0,3.0,1.0,0.0
12064620,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.78969806432724,0.3532944917678833,0.3211003243923187,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.8925675749778748,0.5161998271942139,0.4910393357276916,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.878387987613678,0.4932378530502319,0.3460793793201446,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.7435834407806396,0.2938126027584076,0.2820439636707306,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.6445668935775757,0.1902198493480682,0.8751413822174072,285.5168151855469,284.95001220703125,296.07879638671875,288.0484924316406,296.0799865722656,297.3018493652344,285.5185852050781,1.0,0.5582180023193359,1.0,1.0,0.0,1.0,-2.77986216545105,2.779855966567993,6.20790888206102e-06,2.1447436809539795,0.886703372001648,0.886703372001648,0.0,177.48988342285156,189.0,29700.26953125,0.0,2068.403076171875,1.0,282.4407958984375,284.4348449707031,291.02099609375,292.9029846191406,293.1499938964844,293.1499938964844,282.75,35334.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969005703926086,1.0,0.0,0.0,3.5539445877075195,3.5539674758911133,8.427807074440352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.08544921875,0.0,1424.0543212890625,1895.4371337890625,0.0,2443.1220703125,0.8833726644515991,1.0,0.0,3.0,1.0,0.0
12064680,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.78969806432724,0.3532944917678833,0.3211003243923187,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169982910156,0.8925675749778748,0.5161998271942139,0.4910393357276916,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.878387987613678,0.4932378530502319,0.3460793793201446,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.7435834407806396,0.2938126027584076,0.2820439636707306,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.6445668935775757,0.1902198493480682,0.8751413822174072,285.5168151855469,284.95001220703125,296.07879638671875,288.0484924316406,296.0799865722656,297.3018493652344,285.5185852050781,1.0,0.5582180023193359,1.0,1.0,0.0,1.0,-2.77986216545105,2.779855966567993,6.20790888206102e-06,2.1447436809539795,0.886703372001648,0.886703372001648,0.0,177.48988342285156,189.0,29700.26953125,0.0,2068.403076171875,1.0,282.4407958984375,284.4348449707031,291.02099609375,292.9029846191406,293.1499938964844,293.1499938964844,282.75,35334.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969005703926086,1.0,0.0,0.0,3.5539445877075195,3.5539674758911133,8.427807074440352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.08544921875,0.0,1424.0543212890625,1895.4371337890625,0.0,2443.1220703125,0.8833726644515991,1.0,0.0,3.0,1.0,0.0
12064740,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.7897118330001831,0.3554345667362213,0.3230237960815429,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.8922263979911804,0.518722414970398,0.493405818939209,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.8804523348808289,0.4996837079524994,0.3505463004112243,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.744170069694519,0.2963260412216186,0.2844302952289581,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.645458996295929,0.1921921670436859,0.8840855956077576,285.7394714355469,284.95001220703125,296.01824951171875,288.0555114746094,296.0195007324219,297.3230895996094,285.7409973144531,1.0,0.5626543164253235,1.0,1.0,0.0,1.0,-2.804002285003662,2.8039958477020264,6.316334292932879e-06,2.1634323596954346,0.8990685343742371,0.8990685343742371,0.0,179.8920135498047,192.0,29159.71484375,0.0,2119.536376953125,1.0,282.7410888671875,284.6792297363281,291.028564453125,292.8780822753906,293.1499938964844,293.1499938964844,283.04998779296875,35002.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883710861206055,1.0,0.0,0.0,3.590458393096924,3.5904815196990967,8.601874128544296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.56884765625,0.0,1460.5888671875,1895.4371337890625,0.0,2365.61474609375,0.8912848830223083,1.0,0.0,3.0,1.0,0.0
12064800,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.7897118330001831,0.3554345667362213,0.3230237960815429,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.8922263979911804,0.518722414970398,0.493405818939209,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.8804523348808289,0.4996837079524994,0.3505463004112243,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.744170069694519,0.2963260412216186,0.2844302952289581,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.645458996295929,0.1921921670436859,0.8840855956077576,285.7394714355469,284.95001220703125,296.01824951171875,288.0555114746094,296.0195007324219,297.3230895996094,285.7409973144531,1.0,0.5626543164253235,1.0,1.0,0.0,1.0,-2.804002285003662,2.8039958477020264,6.316334292932879e-06,2.1634323596954346,0.8990685343742371,0.8990685343742371,0.0,179.8920135498047,192.0,29159.71484375,0.0,2119.536376953125,1.0,282.7410888671875,284.6792297363281,291.028564453125,292.8780822753906,293.1499938964844,293.1499938964844,283.04998779296875,35002.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883710861206055,1.0,0.0,0.0,3.590458393096924,3.5904815196990967,8.601874128544296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.56884765625,0.0,1460.5888671875,1895.4371337890625,0.0,2365.61474609375,0.8912848830223083,1.0,0.0,3.0,1.0,0.0
12064860,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583435058594,0.7898343801498413,0.3577561378479004,0.3251114189624786,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.8919863700866699,0.5214647650718689,0.4959810078144073,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.882588267326355,0.5063524842262268,0.3551685214042663,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.7448457479476929,0.2989926338195801,0.2869633734226227,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.6464656591415405,0.194298580288887,0.8936482071876526,285.9584655761719,284.95001220703125,295.9553527832031,288.0629272460937,295.95660400390625,297.3438720703125,285.9598083496094,1.0,0.5673304200172424,1.0,1.0,0.0,1.0,-2.829697370529175,2.829690933227539,6.432782811316429e-06,2.18332839012146,0.9143362045288086,0.9143362045288086,0.0,182.39617919921875,195.0,28624.0,0.0,2174.5478515625,1.0,283.0414123535156,284.91949462890625,291.0360412597656,292.8534240722656,293.1499938964844,293.1499938964844,282.75,34713.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797858715057373,1.0,0.0,0.0,3.6378073692321777,3.637830972671509,8.830243700685969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.33056640625,0.0,1510.050048828125,1895.4371337890625,0.0,2288.2177734375,0.9016739130020142,1.0,0.0,3.0,1.0,0.0
12064920,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583435058594,0.7898343801498413,0.3577561378479004,0.3251114189624786,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.8919863700866699,0.5214647650718689,0.4959810078144073,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.882588267326355,0.5063524842262268,0.3551685214042663,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.7448457479476929,0.2989926338195801,0.2869633734226227,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.6464656591415405,0.194298580288887,0.8936482071876526,285.9584655761719,284.95001220703125,295.9553527832031,288.0629272460937,295.95660400390625,297.3438720703125,285.9598083496094,1.0,0.5673304200172424,1.0,1.0,0.0,1.0,-2.829697370529175,2.829690933227539,6.432782811316429e-06,2.18332839012146,0.9143362045288086,0.9143362045288086,0.0,182.39617919921875,195.0,28624.0,0.0,2174.5478515625,1.0,283.0414123535156,284.91949462890625,291.0360412597656,292.8534240722656,293.1499938964844,293.1499938964844,282.75,34713.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797858715057373,1.0,0.0,0.0,3.6378073692321777,3.637830972671509,8.830243700685969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.33056640625,0.0,1510.050048828125,1895.4371337890625,0.0,2288.2177734375,0.9016739130020142,1.0,0.0,3.0,1.0,0.0
12064980,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7876368761062622,0.3580608069896698,0.3261118829250335,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.8894572854042053,0.5221617221832275,0.4974313676357269,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.8823772072792053,0.510927140712738,0.3589159846305847,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.7437590956687927,0.3004273772239685,0.2888539731502533,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.6458842754364014,0.1955373883247375,0.9012277722358704,285.7331237792969,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.3423767089844,285.73052978515625,1.0,0.5717934370040894,1.0,1.0,0.0,1.0,-2.8485453128814697,2.848538875579834,6.519343060062965e-06,2.1981329917907715,0.9229975342750548,0.9229975342750548,0.0,186.05056762695312,198.0,29334.9140625,0.0,2224.266357421875,1.0,282.7577514648437,284.6665954589844,291.1566467285156,293.09503173828125,293.1499938964844,293.1499938964844,282.45001220703125,34849.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024896383285522,1.0,0.0,0.0,3.681631565093994,3.6816556453704834,9.044278499459324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.591796875,0.0,1559.96240234375,1895.4371337890625,0.0,2494.20947265625,0.9115571975708008,1.0,0.0,3.0,1.0,0.0
12065040,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7876368761062622,0.3580608069896698,0.3261118829250335,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.8894572854042053,0.5221617221832275,0.4974313676357269,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.8823772072792053,0.510927140712738,0.3589159846305847,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.7437590956687927,0.3004273772239685,0.2888539731502533,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.734619140625,0.6458842754364014,0.1955373883247375,0.9012277722358704,285.7331237792969,284.95001220703125,295.89044189453125,288.07049560546875,295.8917541503906,297.3423767089844,285.73052978515625,1.0,0.5717934370040894,1.0,1.0,0.0,1.0,-2.8485453128814697,2.848538875579834,6.519343060062965e-06,2.1981329917907715,0.9229975342750548,0.9229975342750548,0.0,186.05056762695312,198.0,29334.9140625,0.0,2224.266357421875,1.0,282.7577514648437,284.6665954589844,291.1566467285156,293.09503173828125,293.1499938964844,293.1499938964844,282.45001220703125,34849.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024896383285522,1.0,0.0,0.0,3.681631565093994,3.6816556453704834,9.044278499459324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.591796875,0.0,1559.96240234375,1895.4371337890625,0.0,2494.20947265625,0.9115571975708008,1.0,0.0,3.0,1.0,0.0
12065100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.785235583782196,0.3574785888195038,0.325902909040451,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.8868752121925354,0.5216593742370605,0.4973250925540924,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.8809888362884521,0.5124639868736267,0.360229343175888,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.742165207862854,0.3005816042423248,0.2892717719078064,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.644578754901886,0.1957004368305206,0.9030903577804564,285.55035400390625,284.95001220703125,295.857421875,288.07427978515625,295.85870361328125,297.33465576171875,285.5384826660156,1.0,0.5736656785011292,1.0,1.0,0.0,1.0,-2.852492332458496,2.8524858951568604,6.537621175084496e-06,2.201268434524536,0.9252298474311828,0.9252298474311828,0.0,188.41336059570312,198.0,29939.3671875,0.0,2242.5205078125,1.0,282.5001220703125,284.4559020996094,291.1988525390625,293.24383544921875,293.1499938964844,293.1499938964844,282.45001220703125,34982.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170415759086609,1.0,0.0,0.0,3.700201749801636,3.700226068496704,9.135748086919192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.939453125,0.0,1582.0250244140625,1895.4371337890625,0.0,2628.18359375,0.9157729744911194,1.0,0.0,3.0,1.0,0.0
12065160,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.7821716666221619,0.3565660119056701,0.3252732455730438,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.8836196064949036,0.5207375288009644,0.4967001676559448,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.8789519667625427,0.513660728931427,0.3612019419670105,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7400205731391907,0.3004352748394012,0.2893431782722473,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.6427148580551147,0.1955953389406204,0.9035989046096802,285.477294921875,284.95001220703125,295.8240051269531,288.0780029296875,295.8253479003906,297.3241577148437,285.47442626953125,1.0,0.5752363204956055,1.0,1.0,0.0,1.0,-2.852855920791626,2.852849245071411,6.539431069541024e-06,2.2016139030456543,0.9279580116271972,0.9279580116271972,0.0,191.01266479492188,201.0,29931.837890625,0.0,2255.787109375,1.0,282.4577331542969,284.3875732421875,291.1656494140625,293.1693725585937,293.1499938964844,293.1499938964844,282.1499938964844,35103.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243557810783386,1.0,0.0,0.0,3.715817213058472,3.715841770172119,9.21301932521601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.615234375,0.0,1600.8028564453125,1895.4371337890625,0.0,2695.96875,0.9193910956382751,1.0,0.0,3.0,1.0,0.0
12065220,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.7757585644721985,0.3542257845401764,0.3235368728637695,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.8767954707145691,0.5181902647018433,0.4947423636913299,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.874626636505127,0.5154812932014465,0.3627514243125915,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.735382616519928,0.2995966374874115,0.2889348566532135,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.6384996771812439,0.1948552578687667,0.9020723104476928,285.2179870605469,284.95001220703125,295.7564392089844,288.0852355957031,295.7577819824219,297.3008728027344,285.2150573730469,1.0,0.5776321887969971,1.0,1.0,0.0,1.0,-2.8479597568511963,2.8479533195495605,6.517141628137324e-06,2.197897434234619,0.929426372051239,0.929426372051239,0.0,196.09786987304688,204.0,30435.17578125,0.0,2272.044189453125,1.0,282.1575927734375,284.10760498046875,291.1405639648437,293.1808776855469,293.1499938964844,293.1499938964844,281.8500061035156,35402.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838661789894104,1.0,0.0,0.0,3.738898515701294,3.738923311233521,9.327829957328504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.26953125,0.0,1629.7608642578125,1895.4371337890625,0.0,2829.215087890625,0.9247682094573976,1.0,0.0,3.0,1.0,0.0
12065280,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.7757585644721985,0.3542257845401764,0.3235368728637695,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.8767954707145691,0.5181902647018433,0.4947423636913299,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.874626636505127,0.5154812932014465,0.3627514243125915,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.735382616519928,0.2995966374874115,0.2889348566532135,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.6384996771812439,0.1948552578687667,0.9020723104476928,285.2179870605469,284.95001220703125,295.7564392089844,288.0852355957031,295.7577819824219,297.3008728027344,285.2150573730469,1.0,0.5776321887969971,1.0,1.0,0.0,1.0,-2.8479597568511963,2.8479533195495605,6.517141628137324e-06,2.197897434234619,0.929426372051239,0.929426372051239,0.0,196.09786987304688,204.0,30435.17578125,0.0,2272.044189453125,1.0,282.1575927734375,284.10760498046875,291.1405639648437,293.1808776855469,293.1499938964844,293.1499938964844,281.8500061035156,35402.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838661789894104,1.0,0.0,0.0,3.738898515701294,3.738923311233521,9.327829957328504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.26953125,0.0,1629.7608642578125,1895.4371337890625,0.0,2829.215087890625,0.9247682094573976,1.0,0.0,3.0,1.0,0.0
12065340,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7693045139312744,0.3514029383659363,0.3213067650794983,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8699518442153931,0.514997661113739,0.4920863211154938,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8702777624130249,0.5167292952537537,0.3638589680194855,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7305907607078552,0.2982359230518341,0.2879687845706939,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6339815258979797,0.1935945749282837,0.8979235291481018,284.9582214355469,284.95001220703125,295.6881103515625,288.0920104980469,295.689453125,297.2752685546875,284.955322265625,1.0,0.5791552066802979,1.0,1.0,0.0,1.0,-2.837275266647339,2.837268829345703,6.468353149102768e-06,2.1896605491638184,0.9274230003356934,0.9274230003356934,0.0,200.87164306640625,207.0,30870.890625,0.0,2276.72119140625,1.0,281.8574523925781,283.82928466796875,291.1212158203125,293.186279296875,293.1499938964844,293.1499938964844,281.54998779296875,35726.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84744793176651,1.0,0.0,0.0,3.7500016689300537,3.7500267028808594,9.383313113175972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.6064453125,0.0,1645.192138671875,1895.4371337890625,0.0,2911.37353515625,0.9274723529815674,1.0,0.0,3.0,1.0,0.0
12065400,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7693045139312744,0.3514029383659363,0.3213067650794983,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8699518442153931,0.514997661113739,0.4920863211154938,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.8702777624130249,0.5167292952537537,0.3638589680194855,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7305907607078552,0.2982359230518341,0.2879687845706939,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6339815258979797,0.1935945749282837,0.8979235291481018,284.9582214355469,284.95001220703125,295.6881103515625,288.0920104980469,295.689453125,297.2752685546875,284.955322265625,1.0,0.5791552066802979,1.0,1.0,0.0,1.0,-2.837275266647339,2.837268829345703,6.468353149102768e-06,2.1896605491638184,0.9274230003356934,0.9274230003356934,0.0,200.87164306640625,207.0,30870.890625,0.0,2276.72119140625,1.0,281.8574523925781,283.82928466796875,291.1212158203125,293.186279296875,293.1499938964844,293.1499938964844,281.54998779296875,35726.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84744793176651,1.0,0.0,0.0,3.7500016689300537,3.7500267028808594,9.383313113175972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.6064453125,0.0,1645.192138671875,1895.4371337890625,0.0,2911.37353515625,0.9274723529815674,1.0,0.0,3.0,1.0,0.0
12065460,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7632045745849609,0.3484028577804565,0.3188281953334808,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.8635304570198059,0.5115859508514404,0.4891053736209869,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.8662763833999634,0.5177196860313416,0.3647154867649078,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7259629964828491,0.2966200113296509,0.2866810858249664,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.6295206546783447,0.1920589804649353,0.8921846151351929,284.7331848144531,284.95001220703125,295.6194152832031,288.0980834960937,295.62078857421875,297.2487487792969,284.7309875488281,1.0,0.5800307989120483,1.0,1.0,0.0,1.0,-2.8232996463775635,2.823293209075928,6.4047026171465404e-06,2.1788361072540283,0.9226654171943665,0.9226654171943665,0.0,205.1832427978516,210.0,31503.9140625,0.0,2273.443115234375,1.0,281.5574035644531,283.5690002441406,291.1176147460937,293.21356201171875,293.1499938964844,293.1499938964844,281.25,36039.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541484475135803,1.0,0.0,0.0,3.7493317127227774,3.749356746673584,9.379960488331562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.7900390625,0.0,1646.819091796875,1895.4371337890625,0.0,2974.140380859375,0.9275301098823548,1.0,0.0,3.0,1.0,0.0
12065520,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7632045745849609,0.3484028577804565,0.3188281953334808,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.8635304570198059,0.5115859508514404,0.4891053736209869,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.8662763833999634,0.5177196860313416,0.3647154867649078,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.7259629964828491,0.2966200113296509,0.2866810858249664,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.6295206546783447,0.1920589804649353,0.8921846151351929,284.7331848144531,284.95001220703125,295.6194152832031,288.0980834960937,295.62078857421875,297.2487487792969,284.7309875488281,1.0,0.5800307989120483,1.0,1.0,0.0,1.0,-2.8232996463775635,2.823293209075928,6.4047026171465404e-06,2.1788361072540283,0.9226654171943665,0.9226654171943665,0.0,205.1832427978516,210.0,31503.9140625,0.0,2273.443115234375,1.0,281.5574035644531,283.5690002441406,291.1176147460937,293.21356201171875,293.1499938964844,293.1499938964844,281.25,36039.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541484475135803,1.0,0.0,0.0,3.7493317127227774,3.749356746673584,9.379960488331562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.7900390625,0.0,1646.819091796875,1895.4371337890625,0.0,2974.140380859375,0.9275301098823548,1.0,0.0,3.0,1.0,0.0
12065580,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182189941406,0.7576165795326233,0.3453485071659088,0.3162849843502044,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5178527832031,0.8576775193214417,0.5080866813659668,0.4860295355319977,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.517822265625,0.8627564907073975,0.518577516078949,0.3654687106609344,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184326171875,0.7216212749481201,0.2948925197124481,0.2852575480937958,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5192565917969,0.6252869963645935,0.1904070675373077,0.8857394456863403,284.5180358886719,284.95001220703125,295.5508117675781,288.10333251953125,295.5521850585937,297.2247314453125,284.51593017578125,1.0,0.5804969072341919,1.0,1.0,0.0,1.0,-2.807995319366455,2.8079891204833984,6.335337275231723e-06,2.166971445083618,0.9151419401168824,0.9151419401168824,0.0,209.0369415283203,213.0,32144.439453125,0.0,2265.6806640625,1.0,281.2574462890625,283.31640625,291.1246032714844,293.2580871582031,293.1499938964844,293.1499938964844,280.95001220703125,36355.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614063262939453,1.0,0.0,0.0,3.737041473388672,3.7370662689208975,9.318566185356758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.8603515625,0.0,1634.90087890625,1895.4371337890625,0.0,3042.195068359375,0.924980640411377,1.0,0.0,3.0,1.0,0.0
12065640,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182189941406,0.7576165795326233,0.3453485071659088,0.3162849843502044,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5178527832031,0.8576775193214417,0.5080866813659668,0.4860295355319977,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.517822265625,0.8627564907073975,0.518577516078949,0.3654687106609344,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184326171875,0.7216212749481201,0.2948925197124481,0.2852575480937958,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5192565917969,0.6252869963645935,0.1904070675373077,0.8857394456863403,284.5180358886719,284.95001220703125,295.5508117675781,288.10333251953125,295.5521850585937,297.2247314453125,284.51593017578125,1.0,0.5804969072341919,1.0,1.0,0.0,1.0,-2.807995319366455,2.8079891204833984,6.335337275231723e-06,2.166971445083618,0.9151419401168824,0.9151419401168824,0.0,209.0369415283203,213.0,32144.439453125,0.0,2265.6806640625,1.0,281.2574462890625,283.31640625,291.1246032714844,293.2580871582031,293.1499938964844,293.1499938964844,280.95001220703125,36355.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614063262939453,1.0,0.0,0.0,3.737041473388672,3.7370662689208975,9.318566185356758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.8603515625,0.0,1634.90087890625,1895.4371337890625,0.0,3042.195068359375,0.924980640411377,1.0,0.0,3.0,1.0,0.0
12065700,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36865234375,0.7550264596939087,0.3438099026679992,0.3150282204151153,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668518066406,0.8549628853797913,0.5063086748123169,0.484490156173706,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36676025390625,0.8611856698989868,0.5189650654792786,0.3658412098884582,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36962890625,0.7195618152618408,0.294003814458847,0.2845302522182464,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37353515625,0.6232679486274719,0.1895613968372345,0.8824231624603271,284.3677062988281,284.95001220703125,295.51666259765625,288.1055908203125,295.5180358886719,297.2137451171875,284.3582763671875,1.0,0.5806317329406738,1.0,1.0,0.0,1.0,-2.8002231121063232,2.8002169132232666,6.300245331658516e-06,2.1609416007995605,0.9098021984100342,0.9098021984100342,0.0,210.8085479736328,213.0,32915.82421875,0.0,2260.862548828125,1.0,280.99908447265625,283.1285705566406,291.1564025878906,293.38232421875,293.1499938964844,293.1499938964844,280.95001220703125,36530.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679366707801819,1.0,0.0,0.0,3.726541519165039,3.7265663146972656,9.266275355912512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.455078125,0.0,1624.0540771484375,1895.4371337890625,0.0,3103.45458984375,0.9227094054222108,1.0,0.0,3.0,1.0,0.0
12065760,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.314697265625,0.7523593902587891,0.3422254920005798,0.3136658370494842,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143615722656,0.852181613445282,0.5044694542884827,0.4828311204910278,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143310546875,0.8595200181007385,0.5192883610725403,0.366108238697052,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3148803710937,0.7174057364463806,0.2930700778961181,0.2837279736995697,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155822753906,0.6211697459220886,0.1886826157569885,0.878870964050293,284.31451416015625,284.95001220703125,295.4826965332031,288.1075744628906,295.4840393066406,297.2025756835937,284.3127136230469,1.0,0.580690860748291,1.0,1.0,0.0,1.0,-2.791679620742798,2.791673421859741,6.261794169404311e-06,2.154318332672119,0.9049847722053528,0.9049847722053528,0.0,212.603515625,216.0,32907.61328125,0.0,2254.85400390625,1.0,280.9576721191406,283.0787353515625,291.1338195800781,293.3116149902344,293.1499938964844,293.1499938964844,280.6499938964844,36680.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696318864822388,1.0,0.0,0.0,3.712655067443848,3.712679862976074,9.19734588933352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.560546875,0.0,1609.177001953125,1895.4371337890625,0.0,3119.357421875,0.9197330474853516,1.0,0.0,3.0,1.0,0.0
12065820,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1172790527344,0.7473596930503845,0.339050829410553,0.3109955191612243,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169738769531,0.8469488620758057,0.5007449984550476,0.4795276522636413,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.116943359375,0.8564848899841309,0.5198699831962585,0.3666550815105438,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.117431640625,0.7132189273834229,0.2911702692508697,0.2821182310581207,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.6170911192893982,0.1869154870510101,0.8717610836029053,284.1171264648437,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.1820678710937,284.1154479980469,1.0,0.5807062983512878,1.0,1.0,0.0,1.0,-2.7746787071228027,2.774672508239746,6.1856153479311615e-06,2.141132116317749,0.8922515511512756,0.8922515511512756,0.0,215.9771881103516,204.0,33665.6171875,0.0,2242.01220703125,1.0,280.6578674316406,282.8493957519531,291.1418762207031,293.3672180175781,293.1499938964844,293.1499938964844,280.95001220703125,37026.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789120316505432,1.0,0.0,0.0,3.675448894500733,3.67547345161438,9.013927524392784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.77783203125,0.0,1569.3988037109375,1895.4371337890625,0.0,3206.383544921875,0.911642849445343,1.0,0.0,3.0,1.0,0.0
12065880,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1172790527344,0.7473596930503845,0.339050829410553,0.3109955191612243,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169738769531,0.8469488620758057,0.5007449984550476,0.4795276522636413,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.116943359375,0.8564848899841309,0.5198699831962585,0.3666550815105438,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.117431640625,0.7132189273834229,0.2911702692508697,0.2821182310581207,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.6170911192893982,0.1869154870510101,0.8717610836029053,284.1171264648437,284.95001220703125,295.4154357910156,288.1106262207031,295.4167785644531,297.1820678710937,284.1154479980469,1.0,0.5807062983512878,1.0,1.0,0.0,1.0,-2.7746787071228027,2.774672508239746,6.1856153479311615e-06,2.141132116317749,0.8922515511512756,0.8922515511512756,0.0,215.9771881103516,204.0,33665.6171875,0.0,2242.01220703125,1.0,280.6578674316406,282.8493957519531,291.1418762207031,293.3672180175781,293.1499938964844,293.1499938964844,280.95001220703125,37026.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789120316505432,1.0,0.0,0.0,3.675448894500733,3.67547345161438,9.013927524392784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.77783203125,0.0,1569.3988037109375,1895.4371337890625,0.0,3206.383544921875,0.911642849445343,1.0,0.0,3.0,1.0,0.0
12065940,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.290771484375,0.7483417987823486,0.3375437259674072,0.3090175986289978,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.8483085036277771,0.4986527562141418,0.4768986403942108,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.8603208065032959,0.5222740769386292,0.3677956461906433,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.7146073579788208,0.2903141379356384,0.2808220088481903,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899475097656,0.6177300214767456,0.1859237402677536,0.865383505821228,284.2909240722656,284.95001220703125,295.3494567871094,288.1123352050781,295.3507995605469,297.18035888671875,284.29248046875,1.0,0.5764697790145874,1.0,1.0,0.0,1.0,-2.761280298233032,2.761274099349976,6.125629624875728e-06,2.130610466003418,0.8848553895950317,0.8848553895950317,0.0,212.044189453125,192.0,32447.798828125,0.0,2200.92333984375,1.0,280.9422302246094,283.0704650878906,291.0363464355469,293.1220092773437,293.1499938964844,293.1499938964844,281.25,36992.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590445518493652,1.0,0.0,0.0,3.637651920318604,3.6376760005950928,8.829488820083498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.9296875,0.0,1526.87744140625,1895.4371337890625,0.0,3020.044189453125,0.9032147526741028,1.0,0.0,3.0,1.0,0.0
12066000,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.290771484375,0.7483417987823486,0.3375437259674072,0.3090175986289978,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.8483085036277771,0.4986527562141418,0.4768986403942108,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911071777344,0.8603208065032959,0.5222740769386292,0.3677956461906433,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.7146073579788208,0.2903141379356384,0.2808220088481903,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899475097656,0.6177300214767456,0.1859237402677536,0.865383505821228,284.2909240722656,284.95001220703125,295.3494567871094,288.1123352050781,295.3507995605469,297.18035888671875,284.29248046875,1.0,0.5764697790145874,1.0,1.0,0.0,1.0,-2.761280298233032,2.761274099349976,6.125629624875728e-06,2.130610466003418,0.8848553895950317,0.8848553895950317,0.0,212.044189453125,192.0,32447.798828125,0.0,2200.92333984375,1.0,280.9422302246094,283.0704650878906,291.0363464355469,293.1220092773437,293.1499938964844,293.1499938964844,281.25,36992.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590445518493652,1.0,0.0,0.0,3.637651920318604,3.6376760005950928,8.829488820083498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.9296875,0.0,1526.87744140625,1895.4371337890625,0.0,3020.044189453125,0.9032147526741028,1.0,0.0,3.0,1.0,0.0
12066060,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.7544385194778442,0.3374475240707397,0.3083639144897461,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48712158203125,0.8551791310310364,0.498102068901062,0.4757498502731323,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871520996094,0.8699563145637512,0.5261865258216858,0.370051622390747,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.7206583023071289,0.2906144559383392,0.2805314064025879,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48583984375,0.6225794553756714,0.1859369128942489,0.8628097176551819,284.4869689941406,284.95001220703125,295.2851867675781,288.11260986328125,295.2864990234375,297.19403076171875,284.48876953125,1.0,0.5708127617835999,1.0,1.0,0.0,1.0,-2.758374691009521,2.758368492126465,6.11248788118246e-06,2.128248691558838,0.8802791237831116,0.8802791237831116,0.0,203.3253631591797,180.0,31296.10546875,-0.0,2155.070556640625,1.0,281.24151611328125,283.3117370605469,291.0146179199219,293.00714111328125,293.1499938964844,293.1499938964844,281.54998779296875,36823.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354887962341309,1.0,0.0,0.0,3.60617733001709,3.606201171875,8.677357072883751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.4775390625,0.0,1491.048095703125,1895.4371337890625,0.0,2799.59765625,0.8960868716239929,1.0,0.0,3.0,1.0,0.0
