time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066120,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.7544385194778442,0.3374475240707397,0.3083639144897461,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48712158203125,0.8551791310310364,0.498102068901062,0.4757498502731323,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871520996094,0.8699563145637512,0.5261865258216858,0.370051622390747,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866027832031,0.7206583023071289,0.2906144559383392,0.2805314064025879,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48583984375,0.6225794553756714,0.1859369128942489,0.8628097176551819,284.4869689941406,284.95001220703125,295.2851867675781,288.11260986328125,295.2864990234375,297.19403076171875,284.48876953125,1.0,0.5708127617835999,1.0,1.0,0.0,1.0,-2.758374691009521,2.758368492126465,6.11248788118246e-06,2.128248691558838,0.8802791237831116,0.8802791237831116,0.0,203.3253631591797,180.0,31296.10546875,-0.0,2155.070556640625,1.0,281.24151611328125,283.3117370605469,291.0146179199219,293.00714111328125,293.1499938964844,293.1499938964844,281.54998779296875,36823.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354887962341309,1.0,0.0,0.0,3.60617733001709,3.606201171875,8.677357072883751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.4775390625,0.0,1491.048095703125,1895.4371337890625,0.0,2799.59765625,0.8960868716239929,1.0,0.0,3.0,1.0,0.0
12066180,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.7636272311210632,0.337995171546936,0.3083226680755615,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.8654505610466003,0.4983137845993042,0.4753656089305877,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.883165717124939,0.5307934284210205,0.3728202283382416,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.7292608022689819,0.2915716469287872,0.2808674275875091,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.6299208998680115,0.1866047531366348,0.8630998730659485,284.6847229003906,284.95001220703125,295.2230224609375,288.1112976074219,295.2242736816406,297.213623046875,284.6864929199219,1.0,0.5646389126777649,1.0,1.0,0.0,1.0,-2.761938095092773,2.761931896209717,6.128179848019499e-06,2.130946159362793,0.8783482909202576,0.8783482909202576,0.0,192.526611328125,168.0,30228.359375,-0.0,2110.124267578125,1.0,281.541259765625,283.55328369140625,291.0239562988281,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,36583.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147554397583008,1.0,0.0,0.0,3.583584308624268,3.583607912063598,8.568968610234151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.97998046875,0.0,1464.8128662109375,1895.4371337890625,0.0,2607.052734375,0.890885055065155,1.0,0.0,3.0,1.0,0.0
12066240,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.7636272311210632,0.337995171546936,0.3083226680755615,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849060058594,0.8654505610466003,0.4983137845993042,0.4753656089305877,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.883165717124939,0.5307934284210205,0.3728202283382416,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.7292608022689819,0.2915716469287872,0.2808674275875091,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.6299208998680115,0.1866047531366348,0.8630998730659485,284.6847229003906,284.95001220703125,295.2230224609375,288.1112976074219,295.2242736816406,297.213623046875,284.6864929199219,1.0,0.5646389126777649,1.0,1.0,0.0,1.0,-2.761938095092773,2.761931896209717,6.128179848019499e-06,2.130946159362793,0.8783482909202576,0.8783482909202576,0.0,192.526611328125,168.0,30228.359375,-0.0,2110.124267578125,1.0,281.541259765625,283.55328369140625,291.0239562988281,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,36583.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147554397583008,1.0,0.0,0.0,3.583584308624268,3.583607912063598,8.568968610234151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.97998046875,0.0,1464.8128662109375,1895.4371337890625,0.0,2607.052734375,0.890885055065155,1.0,0.0,3.0,1.0,0.0
12066300,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7690741419792175,0.3384105265140533,0.3083991408348083,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.871536910533905,0.4985879957675934,0.4753070771694183,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8907476663589478,0.5332556366920471,0.3742853701114654,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.7342499494552612,0.2922024726867676,0.2811660468578338,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.6342872977256775,0.1871018558740615,0.8639444708824158,284.8316345214844,284.95001220703125,295.19287109375,288.1100158691406,295.1940612792969,297.22412109375,284.8416442871094,1.0,0.5614863634109497,1.0,1.0,0.0,1.0,-2.765092611312866,2.7650864124298096,6.142165148048662e-06,2.1333701610565186,0.8789736032485962,0.8789736032485962,0.0,186.7812347412109,168.0,29414.92578125,-0.0,2088.215087890625,1.0,281.7968139648437,283.7421875,291.0031433105469,292.8267822265625,293.1499938964844,293.1499938964844,281.8500061035156,36429.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031448721885681,1.0,0.0,0.0,3.5760273933410645,3.5760507583618164,8.532866786481463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.8310546875,0.0,1455.5635986328125,1895.4371337890625,0.0,2500.212890625,0.8891306519508362,1.0,0.0,3.0,1.0,0.0
12066360,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7752832770347595,0.3389511108398437,0.3086407780647278,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8784376978874207,0.4990006983280182,0.4754321575164795,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.899154782295227,0.5358366370201111,0.3758949637413025,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7398735880851746,0.2929479479789734,0.2815986275672912,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6392683982849121,0.187712475657463,0.8653573393821716,284.8870544433594,284.95001220703125,295.1633605957031,288.1083068847656,295.16455078125,297.235595703125,284.8888244628906,1.0,0.5583575367927551,1.0,1.0,0.0,1.0,-2.769683837890625,2.7696778774261475,6.1625646594620775e-06,2.136905670166016,0.8791581988334656,0.8791581988334656,0.0,180.80731201171875,156.0,29312.779296875,-0.0,2067.510986328125,1.0,281.8412170410156,283.7990417480469,291.0380554199219,292.9020080566406,293.1499938964844,293.1499938964844,282.1499938964844,36296.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976318001747131,1.0,0.0,0.0,3.571700096130371,3.571723461151123,8.51222864639567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.22607421875,0.0,1449.956298828125,1895.4371337890625,0.0,2449.79296875,0.8880312442779541,1.0,0.0,3.0,1.0,0.0
12066420,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7892641425132751,0.3401913344860077,0.3092210292816162,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8939765691757202,0.5000064373016357,0.475812017917633,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.918672740459442,0.5410708785057068,0.3791250586509704,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7526628375053406,0.294609010219574,0.2826074063777923,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6507605314254761,0.1891243308782577,0.869025707244873,285.0863647460937,284.95001220703125,295.1065979003906,288.1034851074219,295.10772705078125,297.25750732421875,285.0880432128906,1.0,0.5521422028541565,1.0,1.0,0.0,1.0,-2.7803385257720947,2.780332326889038,6.210089850355871e-06,2.1451358795166016,0.8826072216033936,0.8826072216033936,0.0,168.7025146484375,144.0,28437.091796875,-0.0,2027.514404296875,1.0,282.1410522460937,284.04071044921875,291.0463256835937,292.8589782714844,293.1499938964844,293.1499938964844,282.45001220703125,35990.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831906080245972,1.0,0.0,0.0,3.571259021759033,3.571282386779785,8.510126576766197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.3671875,0.0,1447.248291015625,1895.4371337890625,0.0,2318.833984375,0.8877118825912476,1.0,0.0,3.0,1.0,0.0
12066480,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7892641425132751,0.3401913344860077,0.3092210292816162,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8939765691757202,0.5000064373016357,0.475812017917633,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.918672740459442,0.5410708785057068,0.3791250586509704,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7526628375053406,0.294609010219574,0.2826074063777923,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6507605314254761,0.1891243308782577,0.869025707244873,285.0863647460937,284.95001220703125,295.1065979003906,288.1034851074219,295.10772705078125,297.25750732421875,285.0880432128906,1.0,0.5521422028541565,1.0,1.0,0.0,1.0,-2.7803385257720947,2.780332326889038,6.210089850355871e-06,2.1451358795166016,0.8826072216033936,0.8826072216033936,0.0,168.7025146484375,144.0,28437.091796875,-0.0,2027.514404296875,1.0,282.1410522460937,284.04071044921875,291.0463256835937,292.8589782714844,293.1499938964844,293.1499938964844,282.45001220703125,35990.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831906080245972,1.0,0.0,0.0,3.571259021759033,3.571282386779785,8.510126576766197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.3671875,0.0,1447.248291015625,1895.4371337890625,0.0,2318.833984375,0.8877118825912476,1.0,0.0,3.0,1.0,0.0
12066540,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28485107421875,0.8056109547615051,0.3416591584682464,0.3100021183490753,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.91264009475708,0.5012675523757935,0.4764290153980255,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9424665570259094,0.5465166568756104,0.3824785053730011,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.7680603265762329,0.296486347913742,0.2838212847709656,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.6647723317146301,0.1907586455345153,0.8737166523933411,285.2850036621094,284.95001220703125,295.0531616210937,288.0967102050781,295.0542297363281,297.2791442871094,285.2868957519531,1.0,0.54605633020401,1.0,1.0,0.0,1.0,-2.793143510818481,2.7931370735168457,6.267474873311585e-06,2.155039072036743,0.8886932730674744,0.8886932730674744,0.0,156.4466552734375,132.0,27589.9765625,-0.0,1989.9202880859373,1.0,282.44110107421875,284.2794494628906,291.0462951660156,292.8099365234375,293.1499938964844,293.1499938964844,282.75,35682.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700268030166626,1.0,0.0,0.0,3.582348108291626,3.582371473312378,8.563058031541004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.03173828125,0.0,1456.8631591796875,1895.4371337890625,0.0,2201.076416015625,0.889962911605835,1.0,0.0,3.0,1.0,0.0
12066600,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28485107421875,0.8056109547615051,0.3416591584682464,0.3100021183490753,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.91264009475708,0.5012675523757935,0.4764290153980255,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9424665570259094,0.5465166568756104,0.3824785053730011,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.7680603265762329,0.296486347913742,0.2838212847709656,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.6647723317146301,0.1907586455345153,0.8737166523933411,285.2850036621094,284.95001220703125,295.0531616210937,288.0967102050781,295.0542297363281,297.2791442871094,285.2868957519531,1.0,0.54605633020401,1.0,1.0,0.0,1.0,-2.793143510818481,2.7931370735168457,6.267474873311585e-06,2.155039072036743,0.8886932730674744,0.8886932730674744,0.0,156.4466552734375,132.0,27589.9765625,-0.0,1989.9202880859373,1.0,282.44110107421875,284.2794494628906,291.0462951660156,292.8099365234375,293.1499938964844,293.1499938964844,282.75,35682.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700268030166626,1.0,0.0,0.0,3.582348108291626,3.582371473312378,8.563058031541004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.03173828125,0.0,1456.8631591796875,1895.4371337890625,0.0,2201.076416015625,0.889962911605835,1.0,0.0,3.0,1.0,0.0
12066660,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086669921875,0.8238126039505005,0.3434827029705047,0.3110567033290863,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.9369378685951232,0.5029287934303284,0.4773651659488678,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.9681772589683532,0.5523821115493774,0.3860780298709869,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7868266105651855,0.2986478209495544,0.2852699756622314,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.6819683313369751,0.1926443725824356,0.8794229626655579,285.50885009765625,284.95001220703125,295.00347900390625,288.08795166015625,295.0044250488281,297.3006896972656,285.5104064941406,1.0,0.5401645302772522,1.0,1.0,0.0,1.0,-2.8084583282470703,2.8084518909454346,6.336443220789079e-06,2.166878223419189,0.8979961276054382,0.8979961276054382,0.0,144.03860473632812,120.0,26984.873046875,-0.0,1955.2340087890625,1.0,282.74127197265625,284.5269775390625,291.0452575683594,292.76953125,293.1499938964844,293.1499938964844,283.04998779296875,35356.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581840753555298,1.0,0.0,0.0,3.605588912963867,3.605612277984619,8.674525133756106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.34033203125,0.0,1479.5599365234375,1895.4371337890625,0.0,2096.663818359375,0.894921600818634,1.0,0.0,3.0,1.0,0.0
12066720,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086669921875,0.8238126039505005,0.3434827029705047,0.3110567033290863,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.9369378685951232,0.5029287934303284,0.4773651659488678,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.9681772589683532,0.5523821115493774,0.3860780298709869,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7868266105651855,0.2986478209495544,0.2852699756622314,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.6819683313369751,0.1926443725824356,0.8794229626655579,285.50885009765625,284.95001220703125,295.00347900390625,288.08795166015625,295.0044250488281,297.3006896972656,285.5104064941406,1.0,0.5401645302772522,1.0,1.0,0.0,1.0,-2.8084583282470703,2.8084518909454346,6.336443220789079e-06,2.166878223419189,0.8979961276054382,0.8979961276054382,0.0,144.03860473632812,120.0,26984.873046875,-0.0,1955.2340087890625,1.0,282.74127197265625,284.5269775390625,291.0452575683594,292.76953125,293.1499938964844,293.1499938964844,283.04998779296875,35356.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581840753555298,1.0,0.0,0.0,3.605588912963867,3.605612277984619,8.674525133756106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.34033203125,0.0,1479.5599365234375,1895.4371337890625,0.0,2096.663818359375,0.894921600818634,1.0,0.0,3.0,1.0,0.0
12066780,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8451647162437439,0.3456078767776489,0.3123953938484192,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.9647727012634276,0.5049839615821838,0.4786804914474487,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.9933034181594848,0.5586077570915222,0.3899398148059845,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8095663189888,0.3010692894458771,0.2869687378406524,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.7029260396957397,0.1947634220123291,0.8861821293830872,285.73077392578125,284.95001220703125,294.9578857421875,288.0770263671875,294.958740234375,297.3218078613281,285.73223876953125,1.0,0.5345315337181091,1.0,1.0,0.0,1.0,-2.8264522552490234,2.826445817947388,6.417987606255338e-06,2.1808018684387207,0.91024649143219,0.91024649143219,0.0,131.5172576904297,123.0,26393.796875,-0.0,1923.85302734375,1.0,283.04150390625,284.7716369628906,291.0421142578125,292.7312316894531,293.1499938964844,293.1499938964844,282.75,35050.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479325532913208,1.0,0.0,0.0,3.640272855758667,3.640296697616577,8.84221719843481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.03759765625,0.0,1515.28857421875,1895.4371337890625,0.0,2007.5919189453125,0.902465045452118,1.0,0.0,3.0,1.0,0.0
12066840,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8451647162437439,0.3456078767776489,0.3123953938484192,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.9647727012634276,0.5049839615821838,0.4786804914474487,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.9933034181594848,0.5586077570915222,0.3899398148059845,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8095663189888,0.3010692894458771,0.2869687378406524,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.7029260396957397,0.1947634220123291,0.8861821293830872,285.73077392578125,284.95001220703125,294.9578857421875,288.0770263671875,294.958740234375,297.3218078613281,285.73223876953125,1.0,0.5345315337181091,1.0,1.0,0.0,1.0,-2.8264522552490234,2.826445817947388,6.417987606255338e-06,2.1808018684387207,0.91024649143219,0.91024649143219,0.0,131.5172576904297,123.0,26393.796875,-0.0,1923.85302734375,1.0,283.04150390625,284.7716369628906,291.0421142578125,292.7312316894531,293.1499938964844,293.1499938964844,282.75,35050.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479325532913208,1.0,0.0,0.0,3.640272855758667,3.640296697616577,8.84221719843481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.03759765625,0.0,1515.28857421875,1895.4371337890625,0.0,2007.5919189453125,0.902465045452118,1.0,0.0,3.0,1.0,0.0
12066900,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.8524077534675598,0.3460556268692016,0.3130115866661072,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740661621094,0.9730077385902404,0.5054286122322083,0.4793165326118469,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.9990000128746032,0.5610118508338928,0.3906659185886383,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.8168320655822754,0.3019269108772278,0.2878561615943908,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.7100706100463867,0.1955982744693756,0.8899484276771545,285.574951171875,284.95001220703125,294.936767578125,288.0707397460937,294.9375915527344,297.32525634765625,285.5640869140625,1.0,0.5336148738861084,1.0,1.0,0.0,1.0,-2.8344979286193848,2.834491491317749,6.454979029513197e-06,2.187191963195801,0.9129332900047302,0.9129332900047302,0.0,128.0478057861328,123.0,27029.90625,-0.0,1919.9144287109373,1.0,282.7986145019531,284.585693359375,291.1464538574219,292.97100830078125,293.1499938964844,293.1499938964844,282.75,35099.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612208127975464,1.0,0.0,0.0,3.657417297363281,3.657441139221192,8.925700285544735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.89794921875,0.0,1534.6866455078125,1895.4371337890625,0.0,2123.2890625,0.9062750935554504,1.0,0.0,3.0,1.0,0.0
12066960,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088195800781,0.8545498251914978,0.3458283841609955,0.3130051493644714,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.9753605127334596,0.5051479339599609,0.4792882204055786,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.9990000128746032,0.5631088614463806,0.3880634605884552,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8192769885063171,0.30229651927948,0.2883533835411072,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.7126331329345703,0.1960609257221222,0.8925331830978394,285.508544921875,284.95001220703125,294.9168395996094,288.0638732910156,294.9176025390625,297.32342529296875,285.50604248046875,1.0,0.5329998731613159,1.0,1.0,0.0,1.0,-2.8349714279174805,2.8349649906158447,6.457335530285491e-06,2.187647819519043,0.9159395694732666,0.9159395694732666,0.0,126.91712951660156,126.0,27050.34375,-0.0,1915.2474365234373,1.0,282.7577514648437,284.52264404296875,291.154296875,292.9614562988281,293.1499938964844,293.1499938964844,282.45001220703125,35170.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716440558433533,1.0,0.0,0.0,3.672137498855591,3.67216157913208,8.997692475531949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.111328125,0.0,1551.696044921875,1895.4371337890625,0.0,2215.451904296875,0.9096502661705016,1.0,0.0,3.0,1.0,0.0
12067020,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.8539799451828003,0.3443355858325958,0.3119559586048126,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.9749078154563904,0.5033301711082458,0.4779492318630218,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.9990000128746032,0.5665341019630432,0.38755664229393,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.8197043538093567,0.3021123111248016,0.2884555757045746,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7134192585945129,0.1962132453918457,0.8943289518356323,285.2613525390625,284.95001220703125,294.8807373046875,288.0483703613281,294.88140869140625,297.3116149902344,285.2590637207031,1.0,0.5327625870704651,1.0,1.0,0.0,1.0,-2.833781242370605,2.8337748050689697,6.451965418818872e-06,2.186752319335937,0.9180617928504944,0.9180617928504944,0.0,126.68093872070312,129.0,27663.70703125,-0.0,1912.2000732421875,1.0,282.4579162597656,284.2513427734375,291.1450500488281,293.0184326171875,293.1499938964844,293.1499938964844,282.1499938964844,35411.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955121397972107,1.0,0.0,0.0,3.694835662841797,3.694860219955444,9.10926985397964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.43310546875,0.0,1579.1656494140625,1895.4371337890625,0.0,2430.466552734375,0.9148937463760376,1.0,0.0,3.0,1.0,0.0
12067080,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.8539799451828003,0.3443355858325958,0.3119559586048126,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.9749078154563904,0.5033301711082458,0.4779492318630218,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.9990000128746032,0.5665341019630432,0.38755664229393,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.8197043538093567,0.3021123111248016,0.2884555757045746,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7134192585945129,0.1962132453918457,0.8943289518356323,285.2613525390625,284.95001220703125,294.8807373046875,288.0483703613281,294.88140869140625,297.3116149902344,285.2590637207031,1.0,0.5327625870704651,1.0,1.0,0.0,1.0,-2.833781242370605,2.8337748050689697,6.451965418818872e-06,2.186752319335937,0.9180617928504944,0.9180617928504944,0.0,126.68093872070312,129.0,27663.70703125,-0.0,1912.2000732421875,1.0,282.4579162597656,284.2513427734375,291.1450500488281,293.0184326171875,293.1499938964844,293.1499938964844,282.1499938964844,35411.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955121397972107,1.0,0.0,0.0,3.694835662841797,3.694860219955444,9.10926985397964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.43310546875,0.0,1579.1656494140625,1895.4371337890625,0.0,2430.466552734375,0.9148937463760376,1.0,0.0,3.0,1.0,0.0
12067140,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8498105406761169,0.3422573208808899,0.3102455139160156,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9704902172088624,0.5007758140563965,0.4757314026355743,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.5683451890945435,0.3913066983222961,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8166468739509583,0.3012347817420959,0.287815123796463,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7107333540916443,0.1956886053085327,0.8928920030593872,285.046875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505554199219,297.28814697265625,285.0447692871094,1.0,0.533294677734375,1.0,1.0,0.0,1.0,-2.831071376800537,2.8310649394989014,6.439629487431375e-06,2.1846604347229004,0.9176015853881836,0.9176015853881836,0.0,128.01075744628906,132.0,28474.92578125,-0.0,1914.2977294921875,1.0,282.1578369140625,283.9969482421875,291.1016540527344,293.0260009765625,293.1499938964844,293.1499938964844,281.8500061035156,35669.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129447102546692,1.0,0.0,0.0,3.707880973815918,3.707905530929565,9.173706985166064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.96337890625,0.0,1596.0107421875,1895.4371337890625,0.0,2590.3369140625,0.9179906249046326,1.0,0.0,3.0,1.0,0.0
12067200,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8498105406761169,0.3422573208808899,0.3102455139160156,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9704902172088624,0.5007758140563965,0.4757314026355743,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.5683451890945435,0.3913066983222961,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8166468739509583,0.3012347817420959,0.287815123796463,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7107333540916443,0.1956886053085327,0.8928920030593872,285.046875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505554199219,297.28814697265625,285.0447692871094,1.0,0.533294677734375,1.0,1.0,0.0,1.0,-2.831071376800537,2.8310649394989014,6.439629487431375e-06,2.1846604347229004,0.9176015853881836,0.9176015853881836,0.0,128.01075744628906,132.0,28474.92578125,-0.0,1914.2977294921875,1.0,282.1578369140625,283.9969482421875,291.1016540527344,293.0260009765625,293.1499938964844,293.1499938964844,281.8500061035156,35669.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129447102546692,1.0,0.0,0.0,3.707880973815918,3.707905530929565,9.173706985166064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.96337890625,0.0,1596.0107421875,1895.4371337890625,0.0,2590.3369140625,0.9179906249046326,1.0,0.0,3.0,1.0,0.0
12067260,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8438757658004761,0.3398613333702087,0.3082622587680816,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.9637643098831176,0.4978438317775726,0.4731592535972595,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.9990000128746032,0.5686523914337158,0.3969269096851349,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8116770386695862,0.2999747693538666,0.2868037223815918,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7059755325317383,0.1947384774684906,0.8895195126533508,284.8344116210937,284.95001220703125,294.8227844238281,288.0108947753906,294.82330322265625,297.2591857910156,284.8323974609375,1.0,0.5342015624046326,1.0,1.0,0.0,1.0,-2.827085018157959,2.8270785808563232,6.421550551749533e-06,2.18160367012024,0.9143207669258118,0.9143207669258118,0.0,130.225830078125,135.0,29262.232421875,-0.0,1918.6214599609373,1.0,281.8577575683594,283.7460632324219,291.0633544921875,293.03277587890625,293.1499938964844,293.1499938964844,281.54998779296875,35949.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264263272285461,1.0,0.0,0.0,3.710573434829712,3.71059799194336,9.18703392471798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.0458984375,0.0,1601.223388671875,1895.4371337890625,0.0,2715.20361328125,0.9187801480293274,1.0,0.0,3.0,1.0,0.0
12067320,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8438757658004761,0.3398613333702087,0.3082622587680816,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.9637643098831176,0.4978438317775726,0.4731592535972595,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.9990000128746032,0.5686523914337158,0.3969269096851349,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8116770386695862,0.2999747693538666,0.2868037223815918,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7059755325317383,0.1947384774684906,0.8895195126533508,284.8344116210937,284.95001220703125,294.8227844238281,288.0108947753906,294.82330322265625,297.2591857910156,284.8323974609375,1.0,0.5342015624046326,1.0,1.0,0.0,1.0,-2.827085018157959,2.8270785808563232,6.421550551749533e-06,2.18160367012024,0.9143207669258118,0.9143207669258118,0.0,130.225830078125,135.0,29262.232421875,-0.0,1918.6214599609373,1.0,281.8577575683594,283.7460632324219,291.0633544921875,293.03277587890625,293.1499938964844,293.1499938964844,281.54998779296875,35949.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264263272285461,1.0,0.0,0.0,3.710573434829712,3.71059799194336,9.18703392471798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.0458984375,0.0,1601.223388671875,1895.4371337890625,0.0,2715.20361328125,0.9187801480293274,1.0,0.0,3.0,1.0,0.0
12067380,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.835476815700531,0.3371994495391845,0.3060882985591888,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248779296875,0.9534268379211426,0.4946042895317077,0.4703467786312103,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247863769531,0.9943547248840332,0.5684943199157715,0.3979498744010925,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254577636719,0.8038364052772522,0.2984378933906555,0.2855734527111053,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62628173828125,0.6985642313957214,0.193477988243103,0.884931743144989,284.6250305175781,284.95001220703125,294.79693603515625,287.9909362792969,294.7974548339844,297.2303466796875,284.6229248046875,1.0,0.5348725318908691,1.0,1.0,0.0,1.0,-2.8153367042541504,2.815330266952514,6.368383310473291e-06,2.1725802421569824,0.9082725644111632,0.9082725644111632,0.0,133.7071075439453,138.0,30046.07421875,-0.0,1916.6519775390625,1.0,281.55780029296875,283.5008544921875,291.03448486328125,293.0489196777344,293.1499938964844,293.1499938964844,281.25,36245.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380984663963318,1.0,0.0,0.0,3.70228123664856,3.702305793762207,9.146019124273151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.00390625,0.0,1593.9810791015625,1895.4371337890625,0.0,2823.954345703125,0.917119801044464,1.0,0.0,3.0,1.0,0.0
12067440,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252746582031,0.835476815700531,0.3371994495391845,0.3060882985591888,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248779296875,0.9534268379211426,0.4946042895317077,0.4703467786312103,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247863769531,0.9943547248840332,0.5684943199157715,0.3979498744010925,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254577636719,0.8038364052772522,0.2984378933906555,0.2855734527111053,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62628173828125,0.6985642313957214,0.193477988243103,0.884931743144989,284.6250305175781,284.95001220703125,294.79693603515625,287.9909362792969,294.7974548339844,297.2303466796875,284.6229248046875,1.0,0.5348725318908691,1.0,1.0,0.0,1.0,-2.8153367042541504,2.815330266952514,6.368383310473291e-06,2.1725802421569824,0.9082725644111632,0.9082725644111632,0.0,133.7071075439453,138.0,30046.07421875,-0.0,1916.6519775390625,1.0,281.55780029296875,283.5008544921875,291.03448486328125,293.0489196777344,293.1499938964844,293.1499938964844,281.25,36245.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380984663963318,1.0,0.0,0.0,3.70228123664856,3.702305793762207,9.146019124273151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.00390625,0.0,1593.9810791015625,1895.4371337890625,0.0,2823.954345703125,0.917119801044464,1.0,0.0,3.0,1.0,0.0
12067500,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776306152344,0.8313800096511841,0.3358207643032074,0.3049787580966949,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.9481125473976136,0.4929183423519134,0.4688986539840698,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.9913418889045716,0.5685952305793762,0.3980852961540222,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.7998632192611694,0.2976100146770477,0.2849099636077881,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.482421875,0.6948322057723999,0.1927834898233413,0.8823369741439819,284.4764709472656,284.95001220703125,294.7845153808594,287.9808349609375,294.7850036621094,297.21807861328125,284.466796875,1.0,0.5350987315177917,1.0,1.0,0.0,1.0,-2.808510065078736,2.8085036277771,6.337479135254398e-06,2.167285919189453,0.9036793112754822,0.9036793112754822,0.0,135.45022583007812,138.0,30863.84375,-0.0,1914.16748046875,1.0,281.29998779296875,283.31561279296875,291.0506896972656,293.1590576171875,293.1499938964844,293.1499938964844,281.25,36413.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463513851165771,1.0,0.0,0.0,3.693984746932984,3.694009065628052,9.105073672799336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.10693359375,0.0,1585.7899169921875,1895.4371337890625,0.0,2901.10986328125,0.91534024477005,1.0,0.0,3.0,1.0,0.0
12067560,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4207763671875,0.8271577954292297,0.3343720138072967,0.3037503361701965,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4203796386719,0.9425238966941832,0.4911475479602813,0.4673164188861847,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4202880859375,0.988124430179596,0.5686637759208679,0.398163229227066,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4209289550781,0.7957558631896973,0.2967157661914825,0.2841548919677734,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217224121094,0.6909639835357666,0.1920317709445953,0.8794064521789551,284.4205322265625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728576660156,297.205810546875,284.4185485839844,1.0,0.5352452993392944,1.0,1.0,0.0,1.0,-2.8007969856262207,2.800790548324585,6.302664587565232e-06,2.1613097190856934,0.8995426297187805,0.8995426297187805,0.0,137.24661254882812,141.0,30850.41796875,-0.0,1910.5391845703125,1.0,281.2577819824219,283.2633056640625,291.0121765136719,293.0738525390625,293.1499938964844,293.1499938964844,280.95001220703125,36560.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493936061859131,1.0,0.0,0.0,3.682333469390869,3.6823577880859375,9.047727758115798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.08203125,0.0,1573.670654296875,1895.4371337890625,0.0,2929.59130859375,0.912866234779358,1.0,0.0,3.0,1.0,0.0
12067620,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.21954345703125,0.8191561698913574,0.3314169347286224,0.3012897372245788,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191772460937,0.931727409362793,0.4875114262104034,0.4641081392765045,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2190856933594,0.981856107711792,0.568741500377655,0.3983620405197143,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196960449219,0.7879945039749146,0.2948482632637024,0.2825897336006164,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.6836060881614685,0.1904620826244354,0.873264729976654,284.2193298339844,284.95001220703125,294.7490234375,287.94989013671875,294.7494812011719,297.18316650390625,284.2174377441406,1.0,0.5354053974151611,1.0,1.0,0.0,1.0,-2.784961462020874,2.7849552631378174,6.231467523321044e-06,2.1490299701690674,0.8881527781486511,0.8881527781486511,0.0,140.68551635742188,144.0,31607.1328125,-0.0,1901.938232421875,1.0,280.9580993652344,283.0308532714844,290.9902648925781,293.0982971191406,293.1499938964844,293.1499938964844,281.25,36900.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604905009269714,1.0,0.0,0.0,3.6497623920440674,3.6497864723205566,8.888376896720729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.5654296875,0.0,1539.64111328125,1895.4371337890625,0.0,3033.60546875,0.9058178067207336,1.0,0.0,3.0,1.0,0.0
12067680,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.21954345703125,0.8191561698913574,0.3314169347286224,0.3012897372245788,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191772460937,0.931727409362793,0.4875114262104034,0.4641081392765045,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2190856933594,0.981856107711792,0.568741500377655,0.3983620405197143,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196960449219,0.7879945039749146,0.2948482632637024,0.2825897336006164,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.6836060881614685,0.1904620826244354,0.873264729976654,284.2193298339844,284.95001220703125,294.7490234375,287.94989013671875,294.7494812011719,297.18316650390625,284.2174377441406,1.0,0.5354053974151611,1.0,1.0,0.0,1.0,-2.784961462020874,2.7849552631378174,6.231467523321044e-06,2.1490299701690674,0.8881527781486511,0.8881527781486511,0.0,140.68551635742188,144.0,31607.1328125,-0.0,1901.938232421875,1.0,280.9580993652344,283.0308532714844,290.9902648925781,293.0982971191406,293.1499938964844,293.1499938964844,281.25,36900.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604905009269714,1.0,0.0,0.0,3.6497623920440674,3.6497864723205566,8.888376896720729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.5654296875,0.0,1539.64111328125,1895.4371337890625,0.0,3033.60546875,0.9058178067207336,1.0,0.0,3.0,1.0,0.0
12067740,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.8136528134346008,0.3300153911113739,0.2996720969676971,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876953125,0.9241530895233154,0.4854050278663635,0.4617421627044678,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38775634765625,0.9779780507087708,0.5707340836524963,0.3993805646896362,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3872985839844,0.7827281355857849,0.2939659059047699,0.2815338373184204,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.6785087585449219,0.1895968317985534,0.8687264919281006,284.3875732421875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271728515625,297.1786804199219,284.38897705078125,1.0,0.5357285141944885,1.0,1.0,0.0,1.0,-2.7746620178222656,2.774655818939209,6.185008714965079e-06,2.1408724784851074,0.882002055644989,0.882002055644989,0.0,143.17601013183594,147.0,30396.728515625,-0.0,1897.5831298828125,1.0,281.2420349121094,283.24737548828125,290.8529052734375,292.82110595703125,293.1499938964844,293.1499938964844,281.54998779296875,36858.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405603170394897,1.0,0.0,0.0,3.61692214012146,3.61694598197937,8.729143132768513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.70751953125,0.0,1503.0445556640625,1895.4371337890625,0.0,2846.950927734375,0.8984951972961426,1.0,0.0,3.0,1.0,0.0
12067800,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.8136528134346008,0.3300153911113739,0.2996720969676971,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876953125,0.9241530895233154,0.4854050278663635,0.4617421627044678,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38775634765625,0.9779780507087708,0.5707340836524963,0.3993805646896362,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3872985839844,0.7827281355857849,0.2939659059047699,0.2815338373184204,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.6785087585449219,0.1895968317985534,0.8687264919281006,284.3875732421875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271728515625,297.1786804199219,284.38897705078125,1.0,0.5357285141944885,1.0,1.0,0.0,1.0,-2.7746620178222656,2.774655818939209,6.185008714965079e-06,2.1408724784851074,0.882002055644989,0.882002055644989,0.0,143.17601013183594,147.0,30396.728515625,-0.0,1897.5831298828125,1.0,281.2420349121094,283.24737548828125,290.8529052734375,292.82110595703125,293.1499938964844,293.1499938964844,281.54998779296875,36858.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405603170394897,1.0,0.0,0.0,3.61692214012146,3.61694598197937,8.729143132768513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.70751953125,0.0,1503.0445556640625,1895.4371337890625,0.0,2846.950927734375,0.8984951972961426,1.0,0.0,3.0,1.0,0.0
12067860,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787048339844,0.8113887906074524,0.3299259543418884,0.2994203567504883,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790405273437,0.9207269549369812,0.4847545921802521,0.4609130024909973,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9773569107055664,0.5742493867874146,0.4016551673412323,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7806848883628845,0.2941696047782898,0.2815649509429931,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.577880859375,0.676528811454773,0.189650297164917,0.8683104515075684,284.57891845703125,284.95001220703125,294.7054443359375,287.907470703125,294.70587158203125,297.1890563964844,284.5805969238281,1.0,0.5368488430976868,1.0,1.0,0.0,1.0,-2.775625228881836,2.77561902999878,6.189053692651214e-06,2.1414995193481445,0.878617525100708,0.878617525100708,0.0,144.65103149414062,150.0,29252.58984375,-0.0,1906.0792236328125,1.0,281.5413513183594,283.48492431640625,290.8048400878906,292.67852783203125,293.1499938964844,293.1499938964844,281.8500061035156,36683.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159435987472534,1.0,0.0,0.0,3.590674877166748,3.590698480606079,8.602911520938505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.853515625,0.0,1473.19384765625,1895.4371337890625,0.0,2618.031494140625,0.8925300240516663,1.0,0.0,3.0,1.0,0.0
12067920,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787048339844,0.8113887906074524,0.3299259543418884,0.2994203567504883,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790405273437,0.9207269549369812,0.4847545921802521,0.4609130024909973,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9773569107055664,0.5742493867874146,0.4016551673412323,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7806848883628845,0.2941696047782898,0.2815649509429931,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.577880859375,0.676528811454773,0.189650297164917,0.8683104515075684,284.57891845703125,284.95001220703125,294.7054443359375,287.907470703125,294.70587158203125,297.1890563964844,284.5805969238281,1.0,0.5368488430976868,1.0,1.0,0.0,1.0,-2.775625228881836,2.77561902999878,6.189053692651214e-06,2.1414995193481445,0.878617525100708,0.878617525100708,0.0,144.65103149414062,150.0,29252.58984375,-0.0,1906.0792236328125,1.0,281.5413513183594,283.48492431640625,290.8048400878906,292.67852783203125,293.1499938964844,293.1499938964844,281.8500061035156,36683.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159435987472534,1.0,0.0,0.0,3.590674877166748,3.590698480606079,8.602911520938505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.853515625,0.0,1473.19384765625,1895.4371337890625,0.0,2618.031494140625,0.8925300240516663,1.0,0.0,3.0,1.0,0.0
