time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067980,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.8101662397384644,0.3304532170295715,0.2998138666152954,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9186115264892578,0.4848547875881195,0.4608968496322632,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.9776946306228638,0.5784663558006287,0.4044981300830841,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.7797660827636719,0.2949995994567871,0.2822598814964294,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.6758081316947937,0.1903039962053299,0.8708388209342957,284.7807006835937,284.95001220703125,294.6850891113281,287.8858642578125,294.6854858398437,297.2055053710937,284.78253173828125,1.0,0.538770854473114,1.0,1.0,0.0,1.0,-2.7833640575408936,2.783357858657837,6.223508535185829e-06,2.147421836853028,0.8780021667480469,0.8780021667480469,0.0,146.04998779296875,153.0,28338.794921875,-0.0,1924.903564453125,1.0,281.84112548828125,283.732666015625,290.79644775390625,292.6036682128906,293.1499938964844,293.1499938964844,282.1499938964844,36431.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794585645198822,1.0,0.0,0.0,3.5737204551696777,3.5737438201904297,8.521861332155822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.185546875,0.0,1453.1121826171875,1895.4371337890625,0.0,2422.02978515625,0.8885769248008728,1.0,0.0,3.0,1.0,0.0
12068040,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.8101662397384644,0.3304532170295715,0.2998138666152954,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9186115264892578,0.4848547875881195,0.4608968496322632,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.9776946306228638,0.5784663558006287,0.4044981300830841,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.7797660827636719,0.2949995994567871,0.2822598814964294,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.6758081316947937,0.1903039962053299,0.8708388209342957,284.7807006835937,284.95001220703125,294.6850891113281,287.8858642578125,294.6854858398437,297.2055053710937,284.78253173828125,1.0,0.538770854473114,1.0,1.0,0.0,1.0,-2.7833640575408936,2.783357858657837,6.223508535185829e-06,2.147421836853028,0.8780021667480469,0.8780021667480469,0.0,146.04998779296875,153.0,28338.794921875,-0.0,1924.903564453125,1.0,281.84112548828125,283.732666015625,290.79644775390625,292.6036682128906,293.1499938964844,293.1499938964844,282.1499938964844,36431.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794585645198822,1.0,0.0,0.0,3.5737204551696777,3.5737438201904297,8.521861332155822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.185546875,0.0,1453.1121826171875,1895.4371337890625,0.0,2422.02978515625,0.8885769248008728,1.0,0.0,3.0,1.0,0.0
12068100,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8095637559890747,0.3308429419994354,0.300118625164032,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9175653457641602,0.4850653409957886,0.4610404670238495,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9778298735618592,0.5807216763496399,0.4060092270374298,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7793561220169067,0.2955555021762848,0.28274866938591,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.6755678653717041,0.1907761991024017,0.8728163838386536,284.9272155761719,284.95001220703125,294.6752014160156,287.8749694824219,294.67559814453125,297.21441650390625,284.93707275390625,1.0,0.539984405040741,1.0,1.0,0.0,1.0,-2.7886812686920166,2.78867506980896,6.247297733352752e-06,2.1515188217163086,0.8792614936828613,0.8792614936828613,0.0,146.86903381347656,153.0,27558.9453125,-0.0,1937.21533203125,1.0,282.0965576171875,283.9216613769531,290.7675170898437,292.4808044433594,293.1499938964844,293.1499938964844,282.1499938964844,36275.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830090522766113,1.0,0.0,0.0,3.569060802459717,3.5690841674804688,8.499653176841093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.10498046875,0.0,1446.9849853515625,1895.4371337890625,0.0,2317.1982421875,0.8874660730361938,1.0,0.0,3.0,1.0,0.0
12068160,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.809195339679718,0.331344336271286,0.3005808889865875,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9167867302894592,0.4854060411453247,0.4613643586635589,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9781793355941772,0.5831072926521301,0.4076746702194214,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7791656255722046,0.2962172031402588,0.2833707928657532,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.6755622029304504,0.1913493126630783,0.8753441572189331,284.9822082519531,284.95001220703125,294.66552734375,287.8640441894531,294.6658935546875,297.224365234375,284.98394775390625,1.0,0.5413693785667419,1.0,1.0,0.0,1.0,-2.7954115867614746,2.795405387878418,6.277482043515192e-06,2.156708002090454,0.8800754547119141,0.8800754547119141,0.0,147.6761016845703,156.0,27484.333984375,-0.0,1951.7645263671875,1.0,282.1411437988281,283.9788513183594,290.7950744628906,292.54949951171875,293.1499938964844,293.1499938964844,282.45001220703125,36141.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777710497379303,1.0,0.0,0.0,3.5676395893096924,3.567662715911865,8.492884830957337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.07275390625,0.0,1444.4866943359375,1895.4371337890625,0.0,2269.6083984375,0.8870130777359009,1.0,0.0,3.0,1.0,0.0
12068220,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.8083495497703552,0.3325831592082977,0.3016476035118103,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9150856733322144,0.4863650500774383,0.4622073173522949,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.9786980748176576,0.5881766080856323,0.4111320674419403,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.778717577457428,0.2977598309516907,0.2847912609577179,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.675580620765686,0.1927030086517334,0.8812875747680664,285.20587158203125,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.2450256347656,285.2080078125,1.0,0.5445165038108826,1.0,1.0,0.0,1.0,-2.810708999633789,2.8107025623321533,6.346385362121509e-06,2.168515205383301,0.8852816224098206,0.8852816224098206,0.0,149.53778076171875,159.0,26837.462890625,-0.0,1985.19580078125,1.0,282.4410400390625,284.2320556640625,290.7902526855469,292.50299072265625,293.1499938964844,293.1499938964844,282.75,35811.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641649842262268,1.0,0.0,0.0,3.5737218856811523,3.5737452507019043,8.521868721800274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.076171875,0.0,1448.569580078125,1895.4371337890625,0.0,2149.20263671875,0.8881340622901917,1.0,0.0,3.0,1.0,0.0
12068280,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.8083495497703552,0.3325831592082977,0.3016476035118103,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9150856733322144,0.4863650500774383,0.4622073173522949,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.9786980748176576,0.5881766080856323,0.4111320674419403,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.778717577457428,0.2977598309516907,0.2847912609577179,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.675580620765686,0.1927030086517334,0.8812875747680664,285.20587158203125,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.2450256347656,285.2080078125,1.0,0.5445165038108826,1.0,1.0,0.0,1.0,-2.810708999633789,2.8107025623321533,6.346385362121509e-06,2.168515205383301,0.8852816224098206,0.8852816224098206,0.0,149.53778076171875,159.0,26837.462890625,-0.0,1985.19580078125,1.0,282.4410400390625,284.2320556640625,290.7902526855469,292.50299072265625,293.1499938964844,293.1499938964844,282.75,35811.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641649842262268,1.0,0.0,0.0,3.5737218856811523,3.5737452507019043,8.521868721800274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.076171875,0.0,1448.569580078125,1895.4371337890625,0.0,2149.20263671875,0.8881340622901917,1.0,0.0,3.0,1.0,0.0
12068340,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.8078296780586243,0.3341986536979675,0.3030601143836975,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.913741409778595,0.4877588748931885,0.4634669125080108,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.9794557094573976,0.5937129855155945,0.4149212539196014,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.7785841226577759,0.2996352910995483,0.2865319550037384,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.6759765148162842,0.1943520456552505,0.8885915875434875,285.439208984375,284.95001220703125,294.6284484863281,287.81982421875,294.6288146972656,297.2674560546875,285.4411926269531,1.0,0.5481551289558411,1.0,1.0,0.0,1.0,-2.8293418884277344,2.829335451126098,6.430855137296021e-06,2.182912349700928,0.8937160968780518,0.8937160968780518,0.0,151.52737426757812,162.0,26296.947265625,-0.0,2025.0137939453125,1.0,282.7411804199219,284.4870300292969,290.78289794921875,292.4629211425781,293.1499938964844,293.1499938964844,283.04998779296875,35466.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535837292671204,1.0,0.0,0.0,3.5927977561950684,3.5928211212158203,8.61308649291459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.83056640625,0.0,1466.52587890625,1895.4371337890625,0.0,2056.53466796875,0.8921442627906799,1.0,0.0,3.0,1.0,0.0
12068400,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.8078296780586243,0.3341986536979675,0.3030601143836975,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.913741409778595,0.4877588748931885,0.4634669125080108,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.9794557094573976,0.5937129855155945,0.4149212539196014,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.7785841226577759,0.2996352910995483,0.2865319550037384,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.6759765148162842,0.1943520456552505,0.8885915875434875,285.439208984375,284.95001220703125,294.6284484863281,287.81982421875,294.6288146972656,297.2674560546875,285.4411926269531,1.0,0.5481551289558411,1.0,1.0,0.0,1.0,-2.8293418884277344,2.829335451126098,6.430855137296021e-06,2.182912349700928,0.8937160968780518,0.8937160968780518,0.0,151.52737426757812,162.0,26296.947265625,-0.0,2025.0137939453125,1.0,282.7411804199219,284.4870300292969,290.78289794921875,292.4629211425781,293.1499938964844,293.1499938964844,283.04998779296875,35466.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535837292671204,1.0,0.0,0.0,3.5927977561950684,3.5928211212158203,8.61308649291459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.83056640625,0.0,1466.52587890625,1895.4371337890625,0.0,2056.53466796875,0.8921442627906799,1.0,0.0,3.0,1.0,0.0
12068460,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697692871094,0.8075000047683716,0.3360871076583862,0.304737776517868,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67010498046875,0.9126026630401612,0.4894826114177704,0.4650593400001526,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.9803187251091005,0.5995880961418152,0.4189633727073669,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66961669921875,0.7786437273025513,0.3017694056034088,0.2885339856147766,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688842773437,0.6766196489334106,0.1962316781282425,0.8970059156417847,285.66998291015625,284.95001220703125,294.6107482910156,287.79754638671875,294.6111145019531,297.2902526855469,285.6718444824219,1.0,0.5522131323814392,1.0,1.0,0.0,1.0,-2.850647449493408,2.8506410121917725,6.528160611196654e-06,2.199390411376953,0.9052157402038574,0.9052157402038574,0.0,153.66868591308594,165.0,25780.181640625,-0.0,2070.464111328125,1.0,283.0413818359375,284.73828125,290.7696838378906,292.4197082519531,293.1499938964844,293.1499938964844,282.75,35138.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744798481464386,1.0,0.0,0.0,3.624178647994995,3.624202251434326,8.764203585087671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.7939453125,0.0,1498.2275390625,1895.4371337890625,0.0,1980.6226806640625,0.8989258408546448,1.0,0.0,3.0,1.0,0.0
12068520,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697692871094,0.8075000047683716,0.3360871076583862,0.304737776517868,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67010498046875,0.9126026630401612,0.4894826114177704,0.4650593400001526,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.9803187251091005,0.5995880961418152,0.4189633727073669,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66961669921875,0.7786437273025513,0.3017694056034088,0.2885339856147766,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688842773437,0.6766196489334106,0.1962316781282425,0.8970059156417847,285.66998291015625,284.95001220703125,294.6107482910156,287.79754638671875,294.6111145019531,297.2902526855469,285.6718444824219,1.0,0.5522131323814392,1.0,1.0,0.0,1.0,-2.850647449493408,2.8506410121917725,6.528160611196654e-06,2.199390411376953,0.9052157402038574,0.9052157402038574,0.0,153.66868591308594,165.0,25780.181640625,-0.0,2070.464111328125,1.0,283.0413818359375,284.73828125,290.7696838378906,292.4197082519531,293.1499938964844,293.1499938964844,282.75,35138.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744798481464386,1.0,0.0,0.0,3.624178647994995,3.624202251434326,8.764203585087671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.7939453125,0.0,1498.2275390625,1895.4371337890625,0.0,1980.6226806640625,0.8989258408546448,1.0,0.0,3.0,1.0,0.0
12068580,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.8043560981750488,0.3361347019672394,0.3054586350917816,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.9084007143974304,0.4894124865531921,0.4657070934772491,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9783910512924194,0.6030806303024292,0.4220184981822967,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.7762925028800964,0.3027313947677612,0.2899630963802337,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.6751016974449158,0.1973014324903488,0.9037497639656068,285.4584045410156,284.95001220703125,294.593505859375,287.775146484375,294.5938415527344,297.28857421875,285.4564208984375,1.0,0.556188702583313,1.0,1.0,0.0,1.0,-2.8658034801483154,2.8657968044281006,6.598289928660961e-06,2.211321353912353,0.9103063344955444,0.9103063344955444,0.0,157.06002807617188,168.0,26536.47265625,-0.0,2112.2802734375,1.0,282.7579040527344,284.497802734375,290.8746032714844,292.6470947265625,293.1499938964844,293.1499938964844,282.45001220703125,35244.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770327627658844,1.0,0.0,0.0,3.653288841247559,3.653312921524048,8.905561799110728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.53759765625,0.0,1531.171142578125,1895.4371337890625,0.0,2203.748046875,0.9054794311523438,1.0,0.0,3.0,1.0,0.0
12068640,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.8043560981750488,0.3361347019672394,0.3054586350917816,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.9084007143974304,0.4894124865531921,0.4657070934772491,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9783910512924194,0.6030806303024292,0.4220184981822967,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.7762925028800964,0.3027313947677612,0.2899630963802337,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.6751016974449158,0.1973014324903488,0.9037497639656068,285.4584045410156,284.95001220703125,294.593505859375,287.775146484375,294.5938415527344,297.28857421875,285.4564208984375,1.0,0.556188702583313,1.0,1.0,0.0,1.0,-2.8658034801483154,2.8657968044281006,6.598289928660961e-06,2.211321353912353,0.9103063344955444,0.9103063344955444,0.0,157.06002807617188,168.0,26536.47265625,-0.0,2112.2802734375,1.0,282.7579040527344,284.497802734375,290.8746032714844,292.6470947265625,293.1499938964844,293.1499938964844,282.45001220703125,35244.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770327627658844,1.0,0.0,0.0,3.653288841247559,3.653312921524048,8.905561799110728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.53759765625,0.0,1531.171142578125,1895.4371337890625,0.0,2203.748046875,0.9054794311523438,1.0,0.0,3.0,1.0,0.0
12068700,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.8012174367904663,0.3354774713516235,0.3051640689373016,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9047238826751708,0.4886453151702881,0.4653127193450928,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9759069085121156,0.6040048599243164,0.4229225218296051,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.7737323045730591,0.3026656806468963,0.2901668548583984,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.6730162501335144,0.1973968297243118,0.9052759408950806,285.2836303710937,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2801513671875,285.2724609375,1.0,0.5578509569168091,1.0,1.0,0.0,1.0,-2.868147373199463,2.868140935897827,6.609259799006395e-06,2.213207006454468,0.910840392112732,0.910840392112732,0.0,159.3246612548828,168.0,27171.474609375,-0.0,2127.2919921875,1.0,282.5009765625,284.29449462890625,290.9066467285156,292.7869873046875,293.1499938964844,293.1499938964844,282.45001220703125,35366.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869410514831543,1.0,0.0,0.0,3.6648566722869873,3.664880752563477,8.96204824130109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.193359375,0.0,1545.0,1895.4371337890625,0.0,2352.677734375,0.908109962940216,1.0,0.0,3.0,1.0,0.0
12068760,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.7973065972328186,0.3345124423503876,0.3044803142547607,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.9004104137420654,0.4875234067440033,0.4644728004932403,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.9726150035858154,0.6045697927474976,0.4234545826911926,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.7704827189445496,0.3023093342781067,0.2900349199771881,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.6702354550361633,0.1972349286079406,0.905501127243042,285.2175598144531,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2686767578125,285.2153015136719,1.0,0.5592297911643982,1.0,1.0,0.0,1.0,-2.867072582244873,2.8670661449432373,6.6044235609297175e-06,2.212430000305176,0.9119071364402772,0.9119071364402772,0.0,161.84132385253906,171.0,27202.02734375,-0.0,2137.781982421875,1.0,282.4580078125,284.2317810058594,290.8593444824219,292.7029724121094,293.1499938964844,293.1499938964844,282.1499938964844,35475.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962313294410706,1.0,0.0,0.0,3.6736114025115967,3.673635482788086,9.004917274069157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.86474609375,0.0,1555.6494140625,1895.4371337890625,0.0,2437.020263671875,0.9101806282997132,1.0,0.0,3.0,1.0,0.0
12068820,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7892336249351501,0.3321169912815094,0.3026778995990753,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8916118144989014,0.4847021996974945,0.4622166156768799,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9655950665473938,0.6051250100135803,0.4241273105144501,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7637103199958801,0.3010852932929992,0.2892514169216156,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6642195582389832,0.1964160650968551,0.903562307357788,284.9739990234375,284.95001220703125,294.5599060058594,287.73028564453125,294.56024169921875,297.243408203125,284.9716796875,1.0,0.5612906217575073,1.0,1.0,0.0,1.0,-2.8597378730773926,2.8597311973571777,6.570760433532996e-06,2.206808567047119,0.9102333784103394,0.9102333784103394,0.0,166.78762817382812,174.0,27789.705078125,-0.0,2149.53662109375,1.0,282.1579895019531,283.96514892578125,290.8030090332031,292.6889343261719,293.1499938964844,293.1499938964844,281.8500061035156,35763.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141477704048157,1.0,0.0,0.0,3.6832895278930655,3.683313846588135,9.052426435118832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.548828125,0.0,1568.734375,1895.4371337890625,0.0,2601.441162109375,0.9125394225120544,1.0,0.0,3.0,1.0,0.0
12068880,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.7892336249351501,0.3321169912815094,0.3026778995990753,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8916118144989014,0.4847021996974945,0.4622166156768799,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9655950665473938,0.6051250100135803,0.4241273105144501,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7637103199958801,0.3010852932929992,0.2892514169216156,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6642195582389832,0.1964160650968551,0.903562307357788,284.9739990234375,284.95001220703125,294.5599060058594,287.73028564453125,294.56024169921875,297.243408203125,284.9716796875,1.0,0.5612906217575073,1.0,1.0,0.0,1.0,-2.8597378730773926,2.8597311973571777,6.570760433532996e-06,2.206808567047119,0.9102333784103394,0.9102333784103394,0.0,166.78762817382812,174.0,27789.705078125,-0.0,2149.53662109375,1.0,282.1579895019531,283.96514892578125,290.8030090332031,292.6889343261719,293.1499938964844,293.1499938964844,281.8500061035156,35763.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141477704048157,1.0,0.0,0.0,3.6832895278930655,3.683313846588135,9.052426435118832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.548828125,0.0,1568.734375,1895.4371337890625,0.0,2601.441162109375,0.9125394225120544,1.0,0.0,3.0,1.0,0.0
12068940,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.7813118696212769,0.3293537199497223,0.3004636466503143,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8830423951148987,0.4814057350158691,0.4594155550003052,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.9584670066833496,0.6051895022392273,0.4243909120559692,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.7570610642433167,0.2994237840175628,0.287973016500473,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.658108115196228,0.1951476335525512,0.8992641568183899,284.7452697753906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2174072265625,284.7430419921875,1.0,0.5625433921813965,1.0,1.0,0.0,1.0,-2.847327709197998,2.8473212718963623,6.513816060760291e-06,2.197214126586914,0.9056047201156616,0.9056047201156616,0.0,171.4200897216797,177.0,28424.505859375,-0.0,2151.126953125,1.0,281.85797119140625,283.7070617675781,290.753173828125,292.6728210449219,293.1499938964844,293.1499938964844,281.54998779296875,36073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261085748672485,1.0,0.0,0.0,3.681383371353149,3.6814076900482178,9.043058639690572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.703125,0.0,1568.919189453125,1895.4371337890625,0.0,2712.2509765625,0.9123220443725586,1.0,0.0,3.0,1.0,0.0
12069000,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.7813118696212769,0.3293537199497223,0.3004636466503143,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8830423951148987,0.4814057350158691,0.4594155550003052,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74493408203125,0.9584670066833496,0.6051895022392273,0.4243909120559692,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.7570610642433167,0.2994237840175628,0.287973016500473,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.658108115196228,0.1951476335525512,0.8992641568183899,284.7452697753906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2174072265625,284.7430419921875,1.0,0.5625433921813965,1.0,1.0,0.0,1.0,-2.847327709197998,2.8473212718963623,6.513816060760291e-06,2.197214126586914,0.9056047201156616,0.9056047201156616,0.0,171.4200897216797,177.0,28424.505859375,-0.0,2151.126953125,1.0,281.85797119140625,283.7070617675781,290.753173828125,292.6728210449219,293.1499938964844,293.1499938964844,281.54998779296875,36073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261085748672485,1.0,0.0,0.0,3.681383371353149,3.6814076900482178,9.043058639690572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.703125,0.0,1568.919189453125,1895.4371337890625,0.0,2712.2509765625,0.9123220443725586,1.0,0.0,3.0,1.0,0.0
12069060,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322265625,0.7739885449409485,0.3264508545398712,0.2980780601501465,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.875153124332428,0.4779021441936493,0.4563626050949096,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.9517461657524108,0.6050132513046265,0.4244517982006073,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323486328125,0.7509456276893616,0.297559916973114,0.2864483296871185,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.6523642539978027,0.1936527043581009,0.8936805129051208,284.5319519042969,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.1927795410156,284.52984619140625,1.0,0.5632209777832031,1.0,1.0,0.0,1.0,-2.832322597503662,2.8323161602020264,6.445235158025753e-06,2.1855859756469727,0.8982883095741272,0.8982883095741272,0.0,175.59796142578125,180.0,29111.392578125,-0.0,2146.11669921875,1.0,281.5580444335937,283.45855712890625,290.7205810546875,292.6772766113281,293.1499938964844,293.1499938964844,281.8500061035156,36393.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360347747802734,1.0,0.0,0.0,3.6676344871521,3.667658567428589,8.975638934316521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.2041015625,0.0,1555.836669921875,1895.4371337890625,0.0,2804.69140625,0.9094630479812622,1.0,0.0,3.0,1.0,0.0
12069120,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322265625,0.7739885449409485,0.3264508545398712,0.2980780601501465,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.875153124332428,0.4779021441936493,0.4563626050949096,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316467285156,0.9517461657524108,0.6050132513046265,0.4244517982006073,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323486328125,0.7509456276893616,0.297559916973114,0.2864483296871185,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.6523642539978027,0.1936527043581009,0.8936805129051208,284.5319519042969,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.1927795410156,284.52984619140625,1.0,0.5632209777832031,1.0,1.0,0.0,1.0,-2.832322597503662,2.8323161602020264,6.445235158025753e-06,2.1855859756469727,0.8982883095741272,0.8982883095741272,0.0,175.59796142578125,180.0,29111.392578125,-0.0,2146.11669921875,1.0,281.5580444335937,283.45855712890625,290.7205810546875,292.6772766113281,293.1499938964844,293.1499938964844,281.8500061035156,36393.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360347747802734,1.0,0.0,0.0,3.6676344871521,3.667658567428589,8.975638934316521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.2041015625,0.0,1555.836669921875,1895.4371337890625,0.0,2804.69140625,0.9094630479812622,1.0,0.0,3.0,1.0,0.0
12069180,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.7692146301269531,0.3251484334468841,0.2965478897094726,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.8698428869247437,0.475963681936264,0.4541562497615814,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.9478772878646852,0.6069062352180481,0.4253745079040527,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.7469370365142822,0.2967227101325989,0.2854343056678772,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.6485016942024231,0.192862406373024,0.889521598815918,284.7026062011719,284.95001220703125,294.51043701171875,287.6632080078125,294.5107727050781,297.1871337890625,284.70379638671875,1.0,0.5638563632965088,1.0,1.0,0.0,1.0,-2.8227100372314453,2.8227035999298096,6.401095561159309e-06,2.177956342697144,0.896369993686676,0.896369993686676,0.0,178.51055908203125,183.0,28098.947265625,-0.0,2144.05712890625,1.0,281.8422546386719,283.6772155761719,290.5788269042969,292.40313720703125,293.1499938964844,293.1499938964844,282.1499938964844,36337.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140941858291626,1.0,0.0,0.0,3.654273509979248,3.654297590255737,8.910362794267712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.16357421875,0.0,1540.4549560546875,1895.4371337890625,0.0,2600.9462890625,0.9064717888832092,1.0,0.0,3.0,1.0,0.0
12069240,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.7692146301269531,0.3251484334468841,0.2965478897094726,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.8698428869247437,0.475963681936264,0.4541562497615814,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.9478772878646852,0.6069062352180481,0.4253745079040527,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.7469370365142822,0.2967227101325989,0.2854343056678772,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.6485016942024231,0.192862406373024,0.889521598815918,284.7026062011719,284.95001220703125,294.51043701171875,287.6632080078125,294.5107727050781,297.1871337890625,284.70379638671875,1.0,0.5638563632965088,1.0,1.0,0.0,1.0,-2.8227100372314453,2.8227035999298096,6.401095561159309e-06,2.177956342697144,0.896369993686676,0.896369993686676,0.0,178.51055908203125,183.0,28098.947265625,-0.0,2144.05712890625,1.0,281.8422546386719,283.6772155761719,290.5788269042969,292.40313720703125,293.1499938964844,293.1499938964844,282.1499938964844,36337.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140941858291626,1.0,0.0,0.0,3.654273509979248,3.654297590255737,8.910362794267712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.16357421875,0.0,1540.4549560546875,1895.4371337890625,0.0,2600.9462890625,0.9064717888832092,1.0,0.0,3.0,1.0,0.0
12069300,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7680487632751465,0.3250834941864013,0.2963365018367767,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8684164881706238,0.4756283462047577,0.4536642730236053,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9473530650138856,0.6085641384124756,0.4263653755187988,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7459744811058044,0.2967751920223236,0.2853618264198303,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6475684642791748,0.1928475499153137,0.8890224695205688,284.8622131347656,284.95001220703125,294.50213623046875,287.652099609375,294.5024719238281,297.1908264160156,284.8731384277344,1.0,0.5644169449806213,1.0,1.0,0.0,1.0,-2.8223631381988525,2.822356700897217,6.399368885467993e-06,2.177618741989136,0.8973103761672974,0.8973103761672974,0.0,179.4574432373047,183.0,27396.9296875,-0.0,2148.037353515625,1.0,282.0988464355469,283.87158203125,290.5197448730469,292.2330017089844,293.1499938964844,293.1499938964844,282.1499938964844,36233.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983330488204956,1.0,0.0,0.0,3.6499762535095215,3.6500003337860094,8.889418836588447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.40185546875,0.0,1534.885986328125,1895.4371337890625,0.0,2456.1943359375,0.905489444732666,1.0,0.0,3.0,1.0,0.0
12069360,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7675888538360596,0.3253257572650909,0.2964896261692047,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8676981329917908,0.4756422936916351,0.4535885453224182,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9476496577262878,0.6105795502662659,0.4277088642120361,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7456249594688416,0.2971052527427673,0.2855975925922394,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6472411751747131,0.1930741071701049,0.8897051811218262,284.9232177734375,284.95001220703125,294.4938049316406,287.6410522460937,294.494140625,297.197998046875,284.9251403808594,1.0,0.5652102828025818,1.0,1.0,0.0,1.0,-2.8251700401306152,2.8251636028289795,6.411989943444496e-06,2.17973256111145,0.8977997899055481,0.8977997899055481,0.0,180.14627075195312,186.0,27346.201171875,-0.0,2156.0654296875,1.0,282.1417236328125,283.9295349121094,290.53839111328125,292.2857971191406,293.1499938964844,293.1499938964844,282.45001220703125,36132.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890798449516296,1.0,0.0,0.0,3.6484689712524414,3.64849305152893,8.882078077476763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.92431640625,0.0,1532.4583740234375,1895.4371337890625,0.0,2372.03271484375,0.9050465822219848,1.0,0.0,3.0,1.0,0.0
12069420,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7672547101974487,0.3262845873832702,0.2972374260425567,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8668606281280518,0.4762499928474426,0.4540111124515533,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.9488123655319214,0.6151454448699951,0.4307658672332763,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.7455208897590637,0.2982594966888428,0.2865645885467529,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.6472858786582947,0.1939952075481414,0.8932993412017822,285.15673828125,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.21630859375,285.1586608886719,1.0,0.5673864483833313,1.0,1.0,0.0,1.0,-2.835726261138916,2.8357198238372803,6.459908945544157e-06,2.1878373622894287,0.9024777412414552,0.9024777412414552,0.0,181.51760864257807,189.0,26729.228515625,-0.0,2180.4814453125,1.0,282.4417724609375,284.1871032714844,290.5415954589844,292.2419738769531,293.1499938964844,293.1499938964844,282.1499938964844,35855.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700074315071106,1.0,0.0,0.0,3.653013229370117,3.6530370712280273,8.90421745225467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.64697265625,0.0,1535.4429931640625,1895.4371337890625,0.0,2200.904052734375,0.9058774709701538,1.0,0.0,3.0,1.0,0.0
12069480,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7672547101974487,0.3262845873832702,0.2972374260425567,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8668606281280518,0.4762499928474426,0.4540111124515533,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.9488123655319214,0.6151454448699951,0.4307658672332763,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.7455208897590637,0.2982594966888428,0.2865645885467529,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.6472858786582947,0.1939952075481414,0.8932993412017822,285.15673828125,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.21630859375,285.1586608886719,1.0,0.5673864483833313,1.0,1.0,0.0,1.0,-2.835726261138916,2.8357198238372803,6.459908945544157e-06,2.1878373622894287,0.9024777412414552,0.9024777412414552,0.0,181.51760864257807,189.0,26729.228515625,-0.0,2180.4814453125,1.0,282.4417724609375,284.1871032714844,290.5415954589844,292.2419738769531,293.1499938964844,293.1499938964844,282.1499938964844,35855.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700074315071106,1.0,0.0,0.0,3.653013229370117,3.6530370712280273,8.90421745225467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.64697265625,0.0,1535.4429931640625,1895.4371337890625,0.0,2200.904052734375,0.9058774709701538,1.0,0.0,3.0,1.0,0.0
12069540,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7649753093719482,0.3256475925445556,0.2972813844680786,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8641209602355957,0.4753620624542236,0.4538131654262543,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9474170207977296,0.6174404621124268,0.4329720437526703,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7439472079277039,0.2985018491744995,0.2872457206249237,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6461524963378906,0.1943809390068054,0.896628737449646,284.9484558105469,284.95001220703125,294.4598083496094,287.59722900390625,294.46014404296875,297.2149658203125,284.9466552734375,1.0,0.5698567032814026,1.0,1.0,0.0,1.0,-2.843026638031006,2.84302020072937,6.493638466054108e-06,2.193662405014038,0.9007852077484132,0.9007852077484132,0.0,184.1514587402344,192.0,27401.208984375,-0.0,2205.61767578125,1.0,282.1577453613281,283.9530639648437,290.6680908203125,292.4857482910156,293.1499938964844,293.1499938964844,281.8500061035156,35983.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898580431938171,1.0,0.0,0.0,3.654621601104736,3.6546456813812256,8.912060707189084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.13037109375,0.0,1538.191650390625,1895.4371337890625,0.0,2379.08447265625,0.9062893390655518,1.0,0.0,3.0,1.0,0.0
12069600,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7649753093719482,0.3256475925445556,0.2972813844680786,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8641209602355957,0.4753620624542236,0.4538131654262543,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9474170207977296,0.6174404621124268,0.4329720437526703,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7439472079277039,0.2985018491744995,0.2872457206249237,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6461524963378906,0.1943809390068054,0.896628737449646,284.9484558105469,284.95001220703125,294.4598083496094,287.59722900390625,294.46014404296875,297.2149658203125,284.9466552734375,1.0,0.5698567032814026,1.0,1.0,0.0,1.0,-2.843026638031006,2.84302020072937,6.493638466054108e-06,2.193662405014038,0.9007852077484132,0.9007852077484132,0.0,184.1514587402344,192.0,27401.208984375,-0.0,2205.61767578125,1.0,282.1577453613281,283.9530639648437,290.6680908203125,292.4857482910156,293.1499938964844,293.1499938964844,281.8500061035156,35983.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898580431938171,1.0,0.0,0.0,3.654621601104736,3.6546456813812256,8.912060707189084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.13037109375,0.0,1538.191650390625,1895.4371337890625,0.0,2379.08447265625,0.9062893390655518,1.0,0.0,3.0,1.0,0.0
12069660,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.7596193552017212,0.3234909772872925,0.2957803308963775,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.8583326935768127,0.4728325307369232,0.45192551612854,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9421681761741638,0.6177753806114197,0.4335907995700836,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.7397786378860474,0.2975249886512756,0.2867438197135925,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.642583966255188,0.1938085556030273,0.8958550095558167,284.7131042480469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.19732666015625,284.71099853515625,1.0,0.571715772151947,1.0,1.0,0.0,1.0,-2.838174104690552,2.838167667388916,6.471716460509924e-06,2.190020799636841,0.8956959843635559,0.8956959843635559,0.0,188.2745513916016,195.0,27983.986328125,-0.0,2217.31005859375,1.0,281.8581848144531,283.6957702636719,290.6683654785156,292.5545349121094,293.1499938964844,293.1499938964844,282.1499938964844,36233.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813101589679718,1.0,0.0,0.0,3.646794080734253,3.646818161010742,8.873925594343746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.8212890625,0.0,1531.3509521484375,1895.4371337890625,0.0,2591.78466796875,0.904701054096222,1.0,0.0,3.0,1.0,0.0
12069720,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.7596193552017212,0.3234909772872925,0.2957803308963775,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.8583326935768127,0.4728325307369232,0.45192551612854,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9421681761741638,0.6177753806114197,0.4335907995700836,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.7397786378860474,0.2975249886512756,0.2867438197135925,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.642583966255188,0.1938085556030273,0.8958550095558167,284.7131042480469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.19732666015625,284.71099853515625,1.0,0.571715772151947,1.0,1.0,0.0,1.0,-2.838174104690552,2.838167667388916,6.471716460509924e-06,2.190020799636841,0.8956959843635559,0.8956959843635559,0.0,188.2745513916016,195.0,27983.986328125,-0.0,2217.31005859375,1.0,281.8581848144531,283.6957702636719,290.6683654785156,292.5545349121094,293.1499938964844,293.1499938964844,282.1499938964844,36233.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813101589679718,1.0,0.0,0.0,3.646794080734253,3.646818161010742,8.873925594343746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.8212890625,0.0,1531.3509521484375,1895.4371337890625,0.0,2591.78466796875,0.904701054096222,1.0,0.0,3.0,1.0,0.0
12069780,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7555330395698547,0.3226637244224548,0.2946922481060028,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8537548184394836,0.4714912474155426,0.4503193497657776,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9384933710098268,0.6199684143066406,0.4347138106822967,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7364708781242371,0.2972220182418823,0.2862834334373474,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6396501064300537,0.1935958266258239,0.8945693969726562,284.9164123535156,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.1952209472656,284.91802978515625,1.0,0.5732697248458862,1.0,1.0,0.0,1.0,-2.8341753482818604,2.8341689109802246,6.453155947383493e-06,2.1867823600769043,0.8968871831893921,0.8968871831893921,0.0,191.62225341796875,198.0,27256.904296875,-0.0,2226.684326171875,1.0,282.14215087890625,283.927490234375,290.508544921875,292.2821960449219,293.1499938964844,293.1499938964844,282.45001220703125,36090.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988687753677368,1.0,0.0,0.0,3.642416000366211,3.6424400806427,8.852632049638487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.0048828125,0.0,1525.4228515625,1895.4371337890625,0.0,2461.0869140625,0.903658092021942,1.0,0.0,3.0,1.0,0.0
