time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069840,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7555330395698547,0.3226637244224548,0.2946922481060028,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8537548184394836,0.4714912474155426,0.4503193497657776,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9384933710098268,0.6199684143066406,0.4347138106822967,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7364708781242371,0.2972220182418823,0.2862834334373474,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6396501064300537,0.1935958266258239,0.8945693969726562,284.9164123535156,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.1952209472656,284.91802978515625,1.0,0.5732697248458862,1.0,1.0,0.0,1.0,-2.8341753482818604,2.8341689109802246,6.453155947383493e-06,2.1867823600769043,0.8968871831893921,0.8968871831893921,0.0,191.62225341796875,198.0,27256.904296875,-0.0,2226.684326171875,1.0,282.14215087890625,283.927490234375,290.508544921875,292.2821960449219,293.1499938964844,293.1499938964844,282.45001220703125,36090.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988687753677368,1.0,0.0,0.0,3.642416000366211,3.6424400806427,8.852632049638487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.0048828125,0.0,1525.4228515625,1895.4371337890625,0.0,2461.0869140625,0.903658092021942,1.0,0.0,3.0,1.0,0.0
12069900,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7545878887176514,0.3228206038475036,0.2946915626525879,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.852549135684967,0.4714201092720032,0.4500925838947296,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9380148649215698,0.6217700839042664,0.4358127117156982,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7357168197631836,0.2974966764450073,0.2864389717578888,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.6390102505683899,0.1938127428293228,0.8952105045318604,285.08526611328125,284.95001220703125,294.4148864746094,287.5437927246094,294.4152526855469,297.2002258300781,285.0961608886719,1.0,0.5742182731628418,1.0,1.0,0.0,1.0,-2.836175441741944,2.836169004440308,6.462168130383361e-06,2.1882805824279785,0.8994190692901611,0.8994190692901611,0.0,192.76666259765625,198.0,26634.291015625,-0.0,2235.64013671875,1.0,282.3985900878906,284.124755859375,290.4408264160156,292.10955810546875,293.1499938964844,293.1499938964844,282.45001220703125,35955.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855721116065979,1.0,0.0,0.0,3.6435182094573975,3.643542051315308,8.857989541866118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.17431640625,0.0,1525.6370849609375,1895.4371337890625,0.0,2340.310546875,0.9038574695587158,1.0,0.0,3.0,1.0,0.0
12069960,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.7542498707771301,0.3232395946979522,0.2950275540351867,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.8519473671913147,0.4716479778289795,0.4502459764480591,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.9382839798927308,0.6238678097724915,0.4372390806674957,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7354844212532043,0.2980060279369354,0.2868689894676208,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.6388721466064453,0.1942291855812072,0.8968623876571655,285.1459350585937,284.95001220703125,294.40545654296875,287.5333251953125,294.4058532714844,297.2080993652344,285.147705078125,1.0,0.5753525495529175,1.0,1.0,0.0,1.0,-2.8409762382507324,2.8409698009490967,6.484008281404385e-06,2.1919596195220947,0.9013882279396056,0.9013882279396056,0.0,193.65182495117188,201.0,26605.3828125,-0.0,2248.159423828125,1.0,282.4418334960937,284.1817932128906,290.4520263671875,292.1567077636719,293.1499938964844,293.1499938964844,282.1499938964844,35839.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780624032020569,1.0,0.0,0.0,3.647589445114136,3.647613525390625,8.877796631168167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.76904296875,0.0,1529.2867431640625,1895.4371337890625,0.0,2272.761474609375,0.9046491980552672,1.0,0.0,3.0,1.0,0.0
12070020,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7518825531005859,0.3224340975284576,0.2948984801769256,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8491398692131042,0.470553994178772,0.4498228430747986,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9364609122276306,0.6256675124168396,0.4390987455844879,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7337467670440674,0.2980461716651916,0.287339448928833,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6375454664230347,0.1944361925125122,0.8993399739265442,284.9356994628906,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.2045593261719,284.9338073730469,1.0,0.5776481628417969,1.0,1.0,0.0,1.0,-2.8461034297943115,2.846096992492676,6.507847047032556e-06,2.1961023807525635,0.8995117545127869,0.8995117545127869,0.0,196.4871368408203,189.0,27255.560546875,-0.0,2270.731201171875,1.0,282.1578063964844,283.9462890625,290.56463623046875,292.374267578125,293.1499938964844,293.1499938964844,282.45001220703125,35983.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935824394226074,1.0,0.0,0.0,3.649211406707764,3.649235486984253,8.885693887350499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.05517578125,0.0,1532.16845703125,1895.4371337890625,0.0,2412.902099609375,0.9050772190093994,1.0,0.0,3.0,1.0,0.0
12070080,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7518825531005859,0.3224340975284576,0.2948984801769256,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8491398692131042,0.470553994178772,0.4498228430747986,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9364609122276306,0.6256675124168396,0.4390987455844879,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7337467670440674,0.2980461716651916,0.287339448928833,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6375454664230347,0.1944361925125122,0.8993399739265442,284.9356994628906,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.2045593261719,284.9338073730469,1.0,0.5776481628417969,1.0,1.0,0.0,1.0,-2.8461034297943115,2.846096992492676,6.507847047032556e-06,2.1961023807525635,0.8995117545127869,0.8995117545127869,0.0,196.4871368408203,189.0,27255.560546875,-0.0,2270.731201171875,1.0,282.1578063964844,283.9462890625,290.56463623046875,292.374267578125,293.1499938964844,293.1499938964844,282.45001220703125,35983.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935824394226074,1.0,0.0,0.0,3.649211406707764,3.649235486984253,8.885693887350499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.05517578125,0.0,1532.16845703125,1895.4371337890625,0.0,2412.902099609375,0.9050772190093994,1.0,0.0,3.0,1.0,0.0
12070140,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.7541109919548035,0.3222079277038574,0.2942139506340027,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.851639986038208,0.4699346125125885,0.4487586915493011,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9417020678520204,0.6282837986946106,0.4404483735561371,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.736287534236908,0.2983317375183105,0.2872516512870788,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.6399058103561401,0.194759115576744,0.899440348148346,285.1384582519531,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,297.20672607421875,285.1399230957031,1.0,0.5752849578857422,1.0,1.0,0.0,1.0,-2.8456339836120605,2.845627546310425,6.505605597340036e-06,2.195697546005249,0.9036681652069092,0.9036681652069092,0.0,193.22023010253903,177.0,26562.025390625,-0.0,2254.0712890625,1.0,282.44219970703125,284.1759338378906,290.45513916015625,292.1759033203125,293.1499938964844,293.1499938964844,282.1499938964844,35802.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820449471473694,1.0,0.0,0.0,3.655597686767578,3.6556217670440674,8.916821343518677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.3447265625,0.0,1537.9227294921875,1895.4371337890625,0.0,2308.52001953125,0.9064098596572876,1.0,0.0,3.0,1.0,0.0
12070200,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.7541109919548035,0.3222079277038574,0.2942139506340027,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.851639986038208,0.4699346125125885,0.4487586915493011,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9417020678520204,0.6282837986946106,0.4404483735561371,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.736287534236908,0.2983317375183105,0.2872516512870788,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.6399058103561401,0.194759115576744,0.899440348148346,285.1384582519531,284.95001220703125,294.3659362792969,287.4923095703125,294.3663330078125,297.20672607421875,285.1399230957031,1.0,0.5752849578857422,1.0,1.0,0.0,1.0,-2.8456339836120605,2.845627546310425,6.505605597340036e-06,2.195697546005249,0.9036681652069092,0.9036681652069092,0.0,193.22023010253903,177.0,26562.025390625,-0.0,2254.0712890625,1.0,282.44219970703125,284.1759338378906,290.45513916015625,292.1759033203125,293.1499938964844,293.1499938964844,282.1499938964844,35802.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820449471473694,1.0,0.0,0.0,3.655597686767578,3.6556217670440674,8.916821343518677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.3447265625,0.0,1537.9227294921875,1895.4371337890625,0.0,2308.52001953125,0.9064098596572876,1.0,0.0,3.0,1.0,0.0
12070260,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7597091197967529,0.3211545646190643,0.2934079170227051,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8579761981964111,0.4685275852680206,0.4475724697113037,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9515247344970704,0.6294037699699402,0.4414890706539154,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7419819235801697,0.2981291711330414,0.287059336900711,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.6451172232627869,0.1947981715202331,0.8991935849189758,284.9226989746094,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,297.1990051269531,284.92059326171875,1.0,0.570740818977356,1.0,1.0,0.0,1.0,-2.8439738750457764,2.8439674377441406,6.49835919830366e-06,2.194571018218994,0.9015775918960572,0.9015775918960572,0.0,186.2432861328125,165.0,27157.4296875,-0.0,2217.370361328125,1.0,282.1577453613281,283.9359130859375,290.52764892578125,292.340576171875,293.1499938964844,293.1499938964844,281.8500061035156,35971.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797687828540802,1.0,0.0,0.0,3.657686471939087,3.657710552215576,8.927013936954609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.68896484375,0.0,1541.524658203125,1895.4371337890625,0.0,2450.304443359375,0.9069618582725524,1.0,0.0,3.0,1.0,0.0
12070320,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7597091197967529,0.3211545646190643,0.2934079170227051,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8579761981964111,0.4685275852680206,0.4475724697113037,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9515247344970704,0.6294037699699402,0.4414890706539154,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7419819235801697,0.2981291711330414,0.287059336900711,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.6451172232627869,0.1947981715202331,0.8991935849189758,284.9226989746094,284.95001220703125,294.3448791503906,287.4723815917969,294.3453063964844,297.1990051269531,284.92059326171875,1.0,0.570740818977356,1.0,1.0,0.0,1.0,-2.8439738750457764,2.8439674377441406,6.49835919830366e-06,2.194571018218994,0.9015775918960572,0.9015775918960572,0.0,186.2432861328125,165.0,27157.4296875,-0.0,2217.370361328125,1.0,282.1577453613281,283.9359130859375,290.52764892578125,292.340576171875,293.1499938964844,293.1499938964844,281.8500061035156,35971.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797687828540802,1.0,0.0,0.0,3.657686471939087,3.657710552215576,8.927013936954609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.68896484375,0.0,1541.524658203125,1895.4371337890625,0.0,2450.304443359375,0.9069618582725524,1.0,0.0,3.0,1.0,0.0
12070380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.7653006911277771,0.3188771605491638,0.2913047671318054,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815490722656,0.8646714091300964,0.4658014476299286,0.4449736177921295,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.9612076878547668,0.6287673115730286,0.4410677552223205,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.7479028701782227,0.2969609498977661,0.2858583331108093,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.650464653968811,0.1940884590148925,0.8953679203987122,284.6816711425781,284.95001220703125,294.3228454589844,287.452880859375,294.32330322265625,297.1791687011719,284.6793212890625,1.0,0.5642635226249695,1.0,1.0,0.0,1.0,-2.8317832946777344,2.831776857376098,6.442954600061057e-06,2.185248851776123,0.8960299491882324,0.8960299491882324,0.0,178.2169647216797,153.0,27672.048828125,-0.0,2157.85791015625,1.0,281.8581848144531,283.6742553710937,290.5217590332031,292.3885192871094,293.1499938964844,293.1499938964844,282.1499938964844,36249.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156740665435791,1.0,0.0,0.0,3.6493287086486816,3.649352788925171,8.88626516371005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.38818359375,0.0,1534.2855224609375,1895.4371337890625,0.0,2615.54052734375,0.9052750468254088,1.0,0.0,3.0,1.0,0.0
12070440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.7653006911277771,0.3188771605491638,0.2913047671318054,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815490722656,0.8646714091300964,0.4658014476299286,0.4449736177921295,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.9612076878547668,0.6287673115730286,0.4410677552223205,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.7479028701782227,0.2969609498977661,0.2858583331108093,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.650464653968811,0.1940884590148925,0.8953679203987122,284.6816711425781,284.95001220703125,294.3228454589844,287.452880859375,294.32330322265625,297.1791687011719,284.6793212890625,1.0,0.5642635226249695,1.0,1.0,0.0,1.0,-2.8317832946777344,2.831776857376098,6.442954600061057e-06,2.185248851776123,0.8960299491882324,0.8960299491882324,0.0,178.2169647216797,153.0,27672.048828125,-0.0,2157.85791015625,1.0,281.8581848144531,283.6742553710937,290.5217590332031,292.3885192871094,293.1499938964844,293.1499938964844,282.1499938964844,36249.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156740665435791,1.0,0.0,0.0,3.6493287086486816,3.649352788925171,8.88626516371005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.38818359375,0.0,1534.2855224609375,1895.4371337890625,0.0,2615.54052734375,0.9052750468254088,1.0,0.0,3.0,1.0,0.0
12070500,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7688775062561035,0.3181723058223724,0.2902103662490845,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.8688871264457703,0.4648081064224243,0.4435751438140869,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9668301343917848,0.629073441028595,0.4408216476440429,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.7515534162521362,0.2965829968452453,0.2851439118385315,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.6537120938301086,0.1938360333442688,0.8928554654121399,284.8268737792969,284.95001220703125,294.3114624023437,287.4432983398437,294.3119201660156,297.174072265625,284.8367919921875,1.0,0.5605222582817078,1.0,1.0,0.0,1.0,-2.8246071338653564,2.8246006965637207,6.410168680304196e-06,2.1796324253082275,0.896584153175354,0.896584153175354,0.0,173.58493041992188,153.0,26982.994140625,-0.0,2123.505126953125,1.0,282.1012878417969,283.8509216308594,290.40185546875,292.1332092285156,293.1499938964844,293.1499938964844,282.1499938964844,36194.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058847188949585,1.0,0.0,0.0,3.645280599594116,3.6453046798706055,8.866560960996139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.5498046875,0.0,1529.3798828125,1895.4371337890625,0.0,2525.34814453125,0.9044007658958436,1.0,0.0,3.0,1.0,0.0
12070560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.774287223815918,0.3180388808250427,0.2896916270256042,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8749780058860779,0.4643866121768951,0.4427552223205566,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9741982221603394,0.6301193833351135,0.4411991834640503,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7567793130874634,0.2966044545173645,0.2847993075847626,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6583901047706604,0.1938797831535339,0.8914881348609924,284.8804931640625,284.95001220703125,294.2997741699219,287.433837890625,294.3002319335937,297.1752014160156,284.8818359375,1.0,0.5567574501037598,1.0,1.0,0.0,1.0,-2.821387767791748,2.8213813304901123,6.395389391400386e-06,2.177067995071411,0.8967097401618958,0.8967097401618958,0.0,168.1199188232422,141.0,26884.28125,-0.0,2091.855224609375,1.0,282.14227294921875,283.9028015136719,290.3700866699219,292.1185607910156,293.1499938964844,293.1499938964844,282.45001220703125,36124.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978050112724304,1.0,0.0,0.0,3.6436879634857178,3.643712043762207,8.858816045176354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.73974609375,0.0,1527.0909423828125,1895.4371337890625,0.0,2451.373779296875,0.9039639234542848,1.0,0.0,3.0,1.0,0.0
12070620,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7889614105224609,0.3186734914779663,0.2895458340644836,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8912703990936279,0.4645354747772217,0.4421138763427734,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.9909828305244446,0.6332778334617615,0.4427955448627472,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.770888090133667,0.2974075376987457,0.2848406732082367,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.6711892485618591,0.1946035474538803,0.891499400138855,285.1056213378906,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.186279296875,285.1072692871094,1.0,0.5493766665458679,1.0,1.0,0.0,1.0,-2.8224146366119385,2.8224081993103027,6.399897301889723e-06,2.177793025970459,0.9006441235542297,0.9006441235542297,0.0,156.0099334716797,129.0,26177.455078125,-0.0,2035.279541015625,1.0,282.4417419433594,284.1540222167969,290.3224182128906,291.9986572265625,293.1499938964844,293.1499938964844,282.1499938964844,35886.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746875882148743,1.0,0.0,0.0,3.6471059322357178,3.647130012512207,8.875443313627329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.9609375,0.0,1529.1058349609375,1895.4371337890625,0.0,2242.576904296875,0.9045729041099548,1.0,0.0,3.0,1.0,0.0
12070680,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7889614105224609,0.3186734914779663,0.2895458340644836,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8912703990936279,0.4645354747772217,0.4421138763427734,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.9909828305244446,0.6332778334617615,0.4427955448627472,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.770888090133667,0.2974075376987457,0.2848406732082367,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.6711892485618591,0.1946035474538803,0.891499400138855,285.1056213378906,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.186279296875,285.1072692871094,1.0,0.5493766665458679,1.0,1.0,0.0,1.0,-2.8224146366119385,2.8224081993103027,6.399897301889723e-06,2.177793025970459,0.9006441235542297,0.9006441235542297,0.0,156.0099334716797,129.0,26177.455078125,-0.0,2035.279541015625,1.0,282.4417419433594,284.1540222167969,290.3224182128906,291.9986572265625,293.1499938964844,293.1499938964844,282.1499938964844,35886.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746875882148743,1.0,0.0,0.0,3.6471059322357178,3.647130012512207,8.875443313627329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.9609375,0.0,1529.1058349609375,1895.4371337890625,0.0,2242.576904296875,0.9045729041099548,1.0,0.0,3.0,1.0,0.0
12070740,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8025919795036316,0.3179655373096466,0.2890258133411407,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9067105650901794,0.4634729921817779,0.441216230392456,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6348479986190796,0.4361192584037781,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7845636010169983,0.2974882125854492,0.2848491668701172,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6837738752365112,0.1949362009763717,0.8921469449996948,284.88800048828125,284.95001220703125,294.25,287.39727783203125,294.2505187988281,297.1845092773437,284.8852233886719,1.0,0.5415527820587158,1.0,1.0,0.0,1.0,-2.8134891986846924,2.813482999801636,6.360396582749672e-06,2.17132306098938,0.8980994820594788,0.8980994820594788,0.0,145.53709411621094,117.0,26706.279296875,-0.0,1970.473388671875,1.0,282.1578369140625,283.9124450683594,290.443115234375,292.22003173828125,293.1499938964844,293.1499938964844,282.45001220703125,36043.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789042055606842,1.0,0.0,0.0,3.646559238433838,3.646583080291748,8.872782473190455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.6669921875,0.0,1529.67041015625,1895.4371337890625,0.0,2371.690673828125,0.9045231938362122,1.0,0.0,3.0,1.0,0.0
12070800,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8025919795036316,0.3179655373096466,0.2890258133411407,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9067105650901794,0.4634729921817779,0.441216230392456,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6348479986190796,0.4361192584037781,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7845636010169983,0.2974882125854492,0.2848491668701172,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6837738752365112,0.1949362009763717,0.8921469449996948,284.88800048828125,284.95001220703125,294.25,287.39727783203125,294.2505187988281,297.1845092773437,284.8852233886719,1.0,0.5415527820587158,1.0,1.0,0.0,1.0,-2.8134891986846924,2.813482999801636,6.360396582749672e-06,2.17132306098938,0.8980994820594788,0.8980994820594788,0.0,145.53709411621094,117.0,26706.279296875,-0.0,1970.473388671875,1.0,282.1578369140625,283.9124450683594,290.443115234375,292.22003173828125,293.1499938964844,293.1499938964844,282.45001220703125,36043.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789042055606842,1.0,0.0,0.0,3.646559238433838,3.646583080291748,8.872782473190455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.6669921875,0.0,1529.67041015625,1895.4371337890625,0.0,2371.690673828125,0.9045231938362122,1.0,0.0,3.0,1.0,0.0
12070860,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8141090273857117,0.3176100552082062,0.2881114184856415,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9214627146720886,0.4626423716545105,0.4398425817489624,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.640795886516571,0.4165355265140533,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7966484427452087,0.297565221786499,0.2844572961330414,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.694821298122406,0.1951721310615539,0.8912980556488037,285.0744323730469,284.95001220703125,294.2239685058594,287.3795166015625,294.2244873046875,297.20001220703125,285.07501220703125,1.0,0.5320655107498169,1.0,1.0,0.0,1.0,-2.785730361938477,2.78572416305542,6.235392902453896e-06,2.1498470306396484,0.9012928009033204,0.9012928009033204,0.0,136.3218994140625,105.0,25799.0234375,-0.0,1882.414306640625,1.0,282.4421691894531,284.1294860839844,290.3329162597656,292.01171875,293.1499938964844,293.1499938964844,282.1499938964844,35881.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757100462913513,1.0,0.0,0.0,3.650036811828613,3.650060892105103,8.889713853932335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.5322265625,0.0,1532.3255615234375,1895.4371337890625,0.0,2251.709716796875,0.9052176475524902,1.0,0.0,3.0,1.0,0.0
12070920,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8141090273857117,0.3176100552082062,0.2881114184856415,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9214627146720886,0.4626423716545105,0.4398425817489624,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.640795886516571,0.4165355265140533,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7966484427452087,0.297565221786499,0.2844572961330414,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.694821298122406,0.1951721310615539,0.8912980556488037,285.0744323730469,284.95001220703125,294.2239685058594,287.3795166015625,294.2244873046875,297.20001220703125,285.07501220703125,1.0,0.5320655107498169,1.0,1.0,0.0,1.0,-2.785730361938477,2.78572416305542,6.235392902453896e-06,2.1498470306396484,0.9012928009033204,0.9012928009033204,0.0,136.3218994140625,105.0,25799.0234375,-0.0,1882.414306640625,1.0,282.4421691894531,284.1294860839844,290.3329162597656,292.01171875,293.1499938964844,293.1499938964844,282.1499938964844,35881.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757100462913513,1.0,0.0,0.0,3.650036811828613,3.650060892105103,8.889713853932335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.5322265625,0.0,1532.3255615234375,1895.4371337890625,0.0,2251.709716796875,0.9052176475524902,1.0,0.0,3.0,1.0,0.0
12070980,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8267371654510498,0.316251128911972,0.286998838186264,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9392237067222596,0.4607925415039062,0.438221126794815,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9990000128746032,0.6481457948684692,0.3950784206390381,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8104320168495178,0.2968431711196899,0.2837769091129303,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7074066996574402,0.1948496848344802,0.8893870115280151,284.8392944335937,284.95001220703125,294.1981506347656,287.3616943359375,294.1986694335937,297.2165832519531,284.836181640625,1.0,0.5215456485748291,1.0,1.0,0.0,1.0,-2.753551959991455,2.753545999526977,6.092314833949786e-06,2.125080108642578,0.8979654312133789,0.8979654312133789,0.0,126.61045837402344,108.0,26134.546875,-0.0,1786.927490234375,1.0,282.1578063964844,283.8744506835937,290.4036865234375,292.15966796875,293.1499938964844,293.1499938964844,282.45001220703125,36079.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887075543403625,1.0,0.0,0.0,3.648217916488648,3.6482419967651367,8.880856512405444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.39453125,0.0,1531.78466796875,1895.4371337890625,0.0,2368.661376953125,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12071040,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8267371654510498,0.316251128911972,0.286998838186264,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9392237067222596,0.4607925415039062,0.438221126794815,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9990000128746032,0.6481457948684692,0.3950784206390381,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8104320168495178,0.2968431711196899,0.2837769091129303,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7074066996574402,0.1948496848344802,0.8893870115280151,284.8392944335937,284.95001220703125,294.1981506347656,287.3616943359375,294.1986694335937,297.2165832519531,284.836181640625,1.0,0.5215456485748291,1.0,1.0,0.0,1.0,-2.753551959991455,2.753545999526977,6.092314833949786e-06,2.125080108642578,0.8979654312133789,0.8979654312133789,0.0,126.61045837402344,108.0,26134.546875,-0.0,1786.927490234375,1.0,282.1578063964844,283.8744506835937,290.4036865234375,292.15966796875,293.1499938964844,293.1499938964844,282.45001220703125,36079.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887075543403625,1.0,0.0,0.0,3.648217916488648,3.6482419967651367,8.880856512405444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.39453125,0.0,1531.78466796875,1895.4371337890625,0.0,2368.661376953125,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12071100,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8305671811103821,0.3156954050064087,0.2861808836460113,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9446564316749572,0.4599299132823944,0.4370983242988586,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.6522270441055298,0.3881340324878692,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8145499229431152,0.296453446149826,0.2831862866878509,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7112635374069214,0.194639578461647,0.8875998258590698,284.9786071777344,284.95001220703125,294.185302734375,287.3527526855469,294.1858215332031,297.2265319824219,284.988525390625,1.0,0.5180119872093201,1.0,1.0,0.0,1.0,-2.740001678466797,2.73999547958374,6.032111286913278e-06,2.114439010620117,0.8994675874710083,0.8994675874710083,0.0,123.44363403320312,108.0,25406.375,-0.0,1751.6552734375,1.0,282.4012451171875,284.046875,290.30157470703125,291.9291687011719,293.1499938964844,293.1499938964844,282.45001220703125,36012.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778911292552948,1.0,0.0,0.0,3.647666931152344,3.647690773010254,8.878173503035214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.63134765625,0.0,1530.66943359375,1895.4371337890625,0.0,2280.37109375,0.9048105478286744,1.0,0.0,3.0,1.0,0.0
12071160,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8340111970901489,0.3155761063098907,0.2858567833900451,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.949245035648346,0.4595028758049011,0.4364652633666992,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.6565313339233398,0.3825751543045044,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8180317282676697,0.2963477671146393,0.2829047441482544,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7144814729690552,0.1946338415145874,0.8868284821510315,285.0283203125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729736328125,297.2403259277344,285.0292663574219,1.0,0.5153303146362305,1.0,1.0,0.0,1.0,-2.73089861869812,2.7308924198150635,5.991942998662125e-06,2.107342004776001,0.900540292263031,0.900540292263031,0.0,121.01107025146484,111.0,25268.830078125,-0.0,1726.7171630859375,1.0,282.4422912597656,284.0946350097656,290.2787475585937,291.9261779785156,293.1499938964844,293.1499938964844,282.1499938964844,35933.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711694836616516,1.0,0.0,0.0,3.649710178375244,3.6497340202331534,8.888122238204232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.7431640625,0.0,1532.3485107421875,1895.4371337890625,0.0,2211.230224609375,0.9051794409751892,1.0,0.0,3.0,1.0,0.0
12071220,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.8371009826660156,0.3140229284763336,0.2847916483879089,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.9533597826957704,0.4574135243892669,0.4348294734954834,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9990000128746032,0.6624476313591003,0.3766670525074005,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8213221430778503,0.2953026592731476,0.2821212410926819,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.717557966709137,0.1940512508153915,0.8847934007644653,284.8034973144531,284.9540100097656,294.1467590332031,287.3258972167969,294.1473083496094,297.2469787597656,284.8010559082031,1.0,0.5118897557258606,1.0,1.0,0.0,1.0,-2.7171642780303955,2.717158317565918,5.931922260060674e-06,2.0967893600463867,0.8967418074607849,0.8967418074607849,0.0,118.3198013305664,129.0,25733.0078125,-0.0,1693.911865234375,1.0,282.1578063964844,283.8484802246094,290.3580627441406,292.0838317871094,293.1499938964844,293.1499938964844,282.45001220703125,36133.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820179462432861,1.0,0.0,0.0,3.6458933353424072,3.645917415618897,8.869542398315389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.69921875,0.0,1529.5997314453125,1895.4371337890625,0.0,2308.27734375,0.9044312834739684,1.0,0.0,3.0,1.0,0.0
12071280,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.8371009826660156,0.3140229284763336,0.2847916483879089,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.9533597826957704,0.4574135243892669,0.4348294734954834,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9990000128746032,0.6624476313591003,0.3766670525074005,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8213221430778503,0.2953026592731476,0.2821212410926819,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.717557966709137,0.1940512508153915,0.8847934007644653,284.8034973144531,284.9540100097656,294.1467590332031,287.3258972167969,294.1473083496094,297.2469787597656,284.8010559082031,1.0,0.5118897557258606,1.0,1.0,0.0,1.0,-2.7171642780303955,2.717158317565918,5.931922260060674e-06,2.0967893600463867,0.8967418074607849,0.8967418074607849,0.0,118.3198013305664,129.0,25733.0078125,-0.0,1693.911865234375,1.0,282.1578063964844,283.8484802246094,290.3580627441406,292.0838317871094,293.1499938964844,293.1499938964844,282.45001220703125,36133.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820179462432861,1.0,0.0,0.0,3.6458933353424072,3.645917415618897,8.869542398315389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.69921875,0.0,1529.5997314453125,1895.4371337890625,0.0,2308.27734375,0.9044312834739684,1.0,0.0,3.0,1.0,0.0
12071340,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8297395706176758,0.3131243884563446,0.2837739586830139,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9433442950248718,0.4559354782104492,0.4332174360752105,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.6661909222602844,0.3861061930656433,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8142266869544983,0.2946007847785949,0.2813579738140106,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7111936807632446,0.1935900002717971,0.8827066421508789,285.0095520019531,284.9859619140625,294.1210021972656,287.3078918457031,294.1215209960937,297.2476501464844,285.0115051269531,1.0,0.5155149102210999,1.0,1.0,0.0,1.0,-2.7218942642211914,2.721888303756714,5.95217852605856e-06,2.1002440452575684,0.8984819054603577,0.8984819054603577,0.0,122.00926971435548,147.0,25076.66796875,-0.0,1718.012451171875,1.0,282.442138671875,284.08306884765625,290.2449951171875,291.873046875,293.1499938964844,293.1499938964844,282.75,36004.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648787498474121,1.0,0.0,0.0,3.64481520652771,3.64483904838562,8.864296887622913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.65185546875,0.0,1527.4395751953125,1895.4371337890625,0.0,2155.4990234375,0.9041314721107484,1.0,0.0,3.0,1.0,0.0
12071400,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8297395706176758,0.3131243884563446,0.2837739586830139,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9433442950248718,0.4559354782104492,0.4332174360752105,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.6661909222602844,0.3861061930656433,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8142266869544983,0.2946007847785949,0.2813579738140106,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7111936807632446,0.1935900002717971,0.8827066421508789,285.0095520019531,284.9859619140625,294.1210021972656,287.3078918457031,294.1215209960937,297.2476501464844,285.0115051269531,1.0,0.5155149102210999,1.0,1.0,0.0,1.0,-2.7218942642211914,2.721888303756714,5.95217852605856e-06,2.1002440452575684,0.8984819054603577,0.8984819054603577,0.0,122.00926971435548,147.0,25076.66796875,-0.0,1718.012451171875,1.0,282.442138671875,284.08306884765625,290.2449951171875,291.873046875,293.1499938964844,293.1499938964844,282.75,36004.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648787498474121,1.0,0.0,0.0,3.64481520652771,3.64483904838562,8.864296887622913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.65185546875,0.0,1527.4395751953125,1895.4371337890625,0.0,2155.4990234375,0.9041314721107484,1.0,0.0,3.0,1.0,0.0
12071460,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855773925781,0.8239853978157043,0.3130793273448944,0.2837178707122803,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9350972771644592,0.4556417763233185,0.4329065680503845,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.9990000128746032,0.6671977639198303,0.3947732448577881,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.8083416819572449,0.2945865392684936,0.2813520133495331,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.7057720422744751,0.1935708373785019,0.8828703761100769,285.1872253417969,285.002685546875,294.1075134277344,287.2984924316406,294.1080627441406,297.24609375,285.1983947753906,1.0,0.5194137692451477,1.0,1.0,0.0,1.0,-2.73205041885376,2.732044219970703,5.996708750899416e-06,2.1080942153930664,0.9012925624847412,0.9012925624847412,0.0,125.69310760498048,147.0,24517.751953125,-0.0,1750.26220703125,1.0,282.7023010253906,284.2889099121094,290.1880187988281,291.7211303710937,293.1499938964844,293.1499938964844,282.75,35874.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509372234344482,1.0,0.0,0.0,3.647433042526245,3.6474571228027344,8.87703549778962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.177734375,0.0,1529.3763427734375,1895.4371337890625,0.0,2033.5650634765625,0.9046716690063475,1.0,0.0,3.0,1.0,0.0
12071520,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.81806880235672,0.3131984770298004,0.2839418947696686,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.9265072345733644,0.4555753171443939,0.4329444468021393,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9990000128746032,0.6675832271575928,0.4042887985706329,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8020606637001038,0.2947446405887604,0.2815993726253509,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.7001329660415649,0.1936669796705246,0.883845865726471,285.2476806640625,285.0181579589844,294.09503173828125,287.289794921875,294.0955505371094,297.24322509765625,285.25006103515625,1.0,0.5239951014518738,1.0,1.0,0.0,1.0,-2.7452638149261475,2.74525785446167,6.054952791600954e-06,2.118335962295532,0.9032667279243468,0.9032667279243468,0.0,129.90040588378906,165.0,24551.306640625,-0.0,1789.81494140625,1.0,282.74176025390625,284.3445129394531,290.2093200683594,291.78094482421875,293.1499938964844,293.1499938964844,282.45001220703125,35777.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443753480911255,1.0,0.0,0.0,3.652389764785767,3.6524136066436768,8.901178603082371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.31494140625,0.0,1534.1597900390625,1895.4371337890625,0.0,1976.9913330078125,0.9056764245033264,1.0,0.0,3.0,1.0,0.0
12071580,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8011326789855957,0.3117161393165588,0.283526599407196,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9045497179031372,0.4538021385669708,0.4322168231010437,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9990000128746032,0.6637097597122192,0.4301000833511352,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7852857708930969,0.2940089106559753,0.2816739976406097,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6850360631942749,0.1930547058582306,0.8844023942947388,285.04852294921875,285.0507202148437,294.0687561035156,287.2715759277344,294.0693054199219,297.2064514160156,285.04736328125,1.0,0.5355892181396484,1.0,1.0,0.0,1.0,-2.775669813156128,2.775663614273072,6.190437034092611e-06,2.142082929611206,0.9014049172401428,0.9014049172401428,0.0,141.5795440673828,168.0,25355.79296875,-0.0,1891.628662109375,1.0,282.457763671875,284.1181030273437,290.3401794433594,292.0260009765625,293.1499938964844,293.1499938964844,282.1499938964844,35945.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634361386299133,1.0,0.0,0.0,3.655516862869263,3.655540943145752,8.916427418625972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.16552734375,0.0,1538.90673828125,1895.4371337890625,0.0,2142.7783203125,0.9064576625823976,1.0,0.0,3.0,1.0,0.0
12071640,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8011326789855957,0.3117161393165588,0.283526599407196,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9045497179031372,0.4538021385669708,0.4322168231010437,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9990000128746032,0.6637097597122192,0.4301000833511352,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7852857708930969,0.2940089106559753,0.2816739976406097,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6850360631942749,0.1930547058582306,0.8844023942947388,285.04852294921875,285.0507202148437,294.0687561035156,287.2715759277344,294.0693054199219,297.2064514160156,285.04736328125,1.0,0.5355892181396484,1.0,1.0,0.0,1.0,-2.775669813156128,2.775663614273072,6.190437034092611e-06,2.142082929611206,0.9014049172401428,0.9014049172401428,0.0,141.5795440673828,168.0,25355.79296875,-0.0,1891.628662109375,1.0,282.457763671875,284.1181030273437,290.3401794433594,292.0260009765625,293.1499938964844,293.1499938964844,282.1499938964844,35945.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634361386299133,1.0,0.0,0.0,3.655516862869263,3.655540943145752,8.916427418625972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.16552734375,0.0,1538.90673828125,1895.4371337890625,0.0,2142.7783203125,0.9064576625823976,1.0,0.0,3.0,1.0,0.0
