time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071700,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7930071353912354,0.3103301525115967,0.2826789915561676,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8955225944519043,0.452248066663742,0.4311782717704773,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.6597481966018677,0.4417462348937988,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7777390480041504,0.2931534349918365,0.2812296748161316,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6781027913093567,0.1923186033964157,0.8827289938926697,284.8821105957031,285.06719970703125,294.05548095703125,287.262451171875,294.0560302734375,297.1778564453125,284.87115478515625,1.0,0.5398766398429871,1.0,1.0,0.0,1.0,-2.784870147705078,2.784863948822021,6.232201030798024e-06,2.149487495422364,0.898404598236084,0.898404598236084,0.0,146.90892028808594,168.0,26007.9296875,-0.0,1931.3651123046875,1.0,282.2010498046875,283.923095703125,290.3892517089844,292.1838073730469,293.1499938964844,293.1499938964844,282.1499938964844,36095.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792122960090637,1.0,0.0,0.0,3.653393268585205,3.6534173488616943,8.906071116143721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.25146484375,0.0,1537.660400390625,1895.4371337890625,0.0,2283.07080078125,0.9060380458831788,1.0,0.0,3.0,1.0,0.0
12071760,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7854099273681641,0.3086319267749786,0.2814223766326904,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8872423768043518,0.4503500461578369,0.4296889007091522,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9990000128746032,0.6550370454788208,0.4523026049137115,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7708232402801514,0.2920331060886383,0.2804480493068695,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.671637237071991,0.1913357824087143,0.8796389698982239,284.822509765625,285.0837707519531,294.0421142578125,287.2532653808594,294.04266357421875,297.1478271484375,284.82086181640625,1.0,0.5434350967407227,1.0,1.0,0.0,1.0,-2.7896106243133545,2.789604425430298,6.253838819247903e-06,2.153331756591797,0.8958441615104675,0.8958441615104675,0.0,151.71817016601562,171.0,26055.4765625,-0.0,1961.75146484375,1.0,282.1581115722656,283.8683166503906,290.3548889160156,292.1162414550781,293.1499938964844,293.1499938964844,282.45001220703125,36234.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788590669631958,1.0,0.0,0.0,3.6478238105773926,3.647847890853882,8.878938047018892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.36572265625,0.0,1532.4996337890625,1895.4371337890625,0.0,2367.6025390625,0.9049256443977356,1.0,0.0,3.0,1.0,0.0
12071820,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7714728116989136,0.3066212236881256,0.279567152261734,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8718113303184509,0.4478431046009063,0.4272981286048889,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.990053415298462,0.6487389802932739,0.4550084173679352,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7580044865608215,0.2905931174755096,0.2792044281959533,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6594871878623962,0.1898349821567535,0.8739092350006104,285.0239562988281,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1170654296875,285.0253295898437,1.0,0.5481601357460022,1.0,1.0,0.0,1.0,-2.781106948852539,2.7811007499694824,6.216465408215299e-06,2.147089719772339,0.8960312008857727,0.8960312008857727,0.0,161.0901336669922,174.0,25289.341796875,-0.0,1991.4188232421875,1.0,282.442138671875,284.0984191894531,290.1931457519531,291.84765625,293.1499938964844,293.1499938964844,282.75,36139.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752824425697327,1.0,0.0,0.0,3.641869068145752,3.641892910003662,8.849972914504178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.83251953125,0.0,1525.178955078125,1895.4371337890625,0.0,2247.889404296875,0.9035606980323792,1.0,0.0,3.0,1.0,0.0
12071880,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7714728116989136,0.3066212236881256,0.279567152261734,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8718113303184509,0.4478431046009063,0.4272981286048889,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.990053415298462,0.6487389802932739,0.4550084173679352,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7580044865608215,0.2905931174755096,0.2792044281959533,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6594871878623962,0.1898349821567535,0.8739092350006104,285.0239562988281,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1170654296875,285.0253295898437,1.0,0.5481601357460022,1.0,1.0,0.0,1.0,-2.781106948852539,2.7811007499694824,6.216465408215299e-06,2.147089719772339,0.8960312008857727,0.8960312008857727,0.0,161.0901336669922,174.0,25289.341796875,-0.0,1991.4188232421875,1.0,282.442138671875,284.0984191894531,290.1931457519531,291.84765625,293.1499938964844,293.1499938964844,282.75,36139.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752824425697327,1.0,0.0,0.0,3.641869068145752,3.641892910003662,8.849972914504178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.83251953125,0.0,1525.178955078125,1895.4371337890625,0.0,2247.889404296875,0.9035606980323792,1.0,0.0,3.0,1.0,0.0
12071940,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.7630943059921265,0.3059347569942474,0.278968870639801,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.8622352480888367,0.4466755986213684,0.4262100756168365,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9808279871940612,0.6475356817245483,0.4537284672260284,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.7501912117004395,0.2900671064853668,0.2787964344024658,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.6519949436187744,0.1890878528356552,0.8710602521896362,285.2451477050781,285.15185546875,293.9872131347656,287.2162780761719,293.98779296875,297.1122131347656,285.24658203125,1.0,0.5510289669036865,1.0,1.0,0.0,1.0,-2.7719099521636963,2.77190375328064,6.175604994496098e-06,2.140075922012329,0.898880124092102,0.898880124092102,0.0,167.6763458251953,177.0,24510.912109375,-0.0,2009.0665283203125,1.0,282.7417297363281,284.3467102050781,290.1278076171875,291.7073974609375,293.1499938964844,293.1499938964844,283.04998779296875,35947.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529317736625671,1.0,0.0,0.0,3.643206596374512,3.643230676651001,8.856475233187666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.787353515625,0.0,1525.2279052734375,1895.4371337890625,0.0,2050.868408203125,0.9037352204322816,1.0,0.0,3.0,1.0,0.0
12072000,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.7630943059921265,0.3059347569942474,0.278968870639801,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.8622352480888367,0.4466755986213684,0.4262100756168365,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9808279871940612,0.6475356817245483,0.4537284672260284,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.7501912117004395,0.2900671064853668,0.2787964344024658,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.6519949436187744,0.1890878528356552,0.8710602521896362,285.2451477050781,285.15185546875,293.9872131347656,287.2162780761719,293.98779296875,297.1122131347656,285.24658203125,1.0,0.5510289669036865,1.0,1.0,0.0,1.0,-2.7719099521636963,2.77190375328064,6.175604994496098e-06,2.140075922012329,0.898880124092102,0.898880124092102,0.0,167.6763458251953,177.0,24510.912109375,-0.0,2009.0665283203125,1.0,282.7417297363281,284.3467102050781,290.1278076171875,291.7073974609375,293.1499938964844,293.1499938964844,283.04998779296875,35947.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529317736625671,1.0,0.0,0.0,3.643206596374512,3.643230676651001,8.856475233187666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.787353515625,0.0,1525.2279052734375,1895.4371337890625,0.0,2050.868408203125,0.9037352204322816,1.0,0.0,3.0,1.0,0.0
12072060,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681396484375,0.7587326765060425,0.3059296309947967,0.2789953351020813,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8570331931114197,0.446246474981308,0.4258260428905487,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.975858509540558,0.6481431722640991,0.4540364146232605,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46807861328125,0.7460816502571106,0.2900782823562622,0.2788640558719635,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.6480521559715271,0.1888723522424698,0.8703582286834717,285.4684143066406,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.1156005859375,285.4698791503906,1.0,0.5534950494766235,1.0,1.0,0.0,1.0,-2.771083354949951,2.7710771560668945,6.172178927954519e-06,2.139556884765625,0.9042459726333618,0.9042459726333618,0.0,171.80950927734375,180.0,23797.1953125,-0.0,2027.2703857421875,1.0,283.041748046875,284.5957336425781,290.11376953125,291.6386108398437,293.1499938964844,293.1499938964844,282.75,35715.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322826385498047,1.0,0.0,0.0,3.653175830841065,3.6531999111175537,8.905010986381967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.5986328125,0.0,1534.5732421875,1895.4371337890625,0.0,1874.2342529296875,0.9058085680007936,1.0,0.0,3.0,1.0,0.0
12072120,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681396484375,0.7587326765060425,0.3059296309947967,0.2789953351020813,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8570331931114197,0.446246474981308,0.4258260428905487,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.975858509540558,0.6481431722640991,0.4540364146232605,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46807861328125,0.7460816502571106,0.2900782823562622,0.2788640558719635,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.6480521559715271,0.1888723522424698,0.8703582286834717,285.4684143066406,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.1156005859375,285.4698791503906,1.0,0.5534950494766235,1.0,1.0,0.0,1.0,-2.771083354949951,2.7710771560668945,6.172178927954519e-06,2.139556884765625,0.9042459726333618,0.9042459726333618,0.0,171.80950927734375,180.0,23797.1953125,-0.0,2027.2703857421875,1.0,283.041748046875,284.5957336425781,290.11376953125,291.6386108398437,293.1499938964844,293.1499938964844,282.75,35715.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322826385498047,1.0,0.0,0.0,3.653175830841065,3.6531999111175537,8.905010986381967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.5986328125,0.0,1534.5732421875,1895.4371337890625,0.0,1874.2342529296875,0.9058085680007936,1.0,0.0,3.0,1.0,0.0
12072180,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.7536113262176514,0.3043268322944641,0.2782596945762634,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.8512657880783081,0.4442935883998871,0.4247159361839294,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.9699358344078064,0.6463659405708313,0.4535713493824005,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.7414938807487488,0.2890597879886627,0.2784641683101654,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.6438069939613342,0.1880301535129547,0.8686533570289612,285.2481994628906,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1097106933594,285.2457580566406,1.0,0.5554653406143188,1.0,1.0,0.0,1.0,-2.765791177749634,2.765784978866577,6.149356067908229e-06,2.135810136795044,0.902588665485382,0.902588665485382,0.0,176.10520935058594,183.0,24340.138671875,-0.0,2038.9967041015625,1.0,282.7577514648437,284.3518371582031,290.2460021972656,291.8759155273437,293.1499938964844,293.1499938964844,282.45001220703125,35897.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513704299926758,1.0,0.0,0.0,3.65818190574646,3.658205986022949,8.929432624427136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.068359375,0.0,1541.5252685546875,1895.4371337890625,0.0,2037.3192138671875,0.907017469406128,1.0,0.0,3.0,1.0,0.0
12072240,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.7536113262176514,0.3043268322944641,0.2782596945762634,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.8512657880783081,0.4442935883998871,0.4247159361839294,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.9699358344078064,0.6463659405708313,0.4535713493824005,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.7414938807487488,0.2890597879886627,0.2784641683101654,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.6438069939613342,0.1880301535129547,0.8686533570289612,285.2481994628906,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1097106933594,285.2457580566406,1.0,0.5554653406143188,1.0,1.0,0.0,1.0,-2.765791177749634,2.765784978866577,6.149356067908229e-06,2.135810136795044,0.902588665485382,0.902588665485382,0.0,176.10520935058594,183.0,24340.138671875,-0.0,2038.9967041015625,1.0,282.7577514648437,284.3518371582031,290.2460021972656,291.8759155273437,293.1499938964844,293.1499938964844,282.45001220703125,35897.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513704299926758,1.0,0.0,0.0,3.65818190574646,3.658205986022949,8.929432624427136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.068359375,0.0,1541.5252685546875,1895.4371337890625,0.0,2037.3192138671875,0.907017469406128,1.0,0.0,3.0,1.0,0.0
12072300,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7501102685928345,0.302875280380249,0.2772676050662994,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8475030064582825,0.442636102437973,0.4234941899776459,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9657559990882874,0.6444725394248962,0.4525883793830871,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7384153008460999,0.2880433201789856,0.2777844071388244,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.640961766242981,0.187228113412857,0.8661913871765137,285.0702514648437,285.241943359375,293.91455078125,287.1691589355469,293.9151916503906,297.103271484375,285.0581359863281,1.0,0.5560557842254639,1.0,1.0,0.0,1.0,-2.7581794261932373,2.7581732273101807,6.115848464105511e-06,2.130068778991699,0.8995401263237,0.8995401263237,0.0,178.59619140625,183.0,24860.29296875,-0.0,2038.4422607421875,1.0,282.5009765625,284.1475524902344,290.2918395996094,292.0228881835937,293.1499938964844,293.1499938964844,282.45001220703125,36060.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665948271751404,1.0,0.0,0.0,3.656635046005249,3.6566591262817374,8.921882681534044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.087890625,0.0,1541.0140380859375,1895.4371337890625,0.0,2170.66064453125,0.9067351222038268,1.0,0.0,3.0,1.0,0.0
12072360,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7461372017860413,0.3011172115802765,0.2758972942829132,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8432968258857727,0.4406319856643677,0.4218467772006988,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9608524441719056,0.6421153545379639,0.4511478543281555,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7349191904067993,0.2867536544799804,0.2767866551876068,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6377126574516296,0.1861952841281891,0.8625562191009521,285.0002746582031,285.26080322265625,293.8993530273437,287.1596069335937,293.8999938964844,297.0957336425781,284.9975891113281,1.0,0.5563440322875977,1.0,1.0,0.0,1.0,-2.747258424758911,2.7472524642944336,6.0677630244754255e-06,2.121751546859741,0.8968579173088074,0.8968579173088074,0.0,181.2425994873047,171.0,24786.6015625,-0.0,2033.2877197265625,1.0,282.45806884765625,284.0845642089844,290.25299072265625,291.9440002441406,293.1499938964844,293.1499938964844,282.75,36212.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749491333961487,1.0,0.0,0.0,3.651387453079224,3.651411533355713,8.896294048099662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.8955078125,0.0,1536.304931640625,1895.4371337890625,0.0,2244.912109375,0.9057031273841858,1.0,0.0,3.0,1.0,0.0
12072420,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.7454261779785156,0.2991054058074951,0.273586094379425,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8428454995155334,0.4379941821098327,0.4188667833805084,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.9610252380371094,0.6397966742515564,0.4489505589008331,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7345243096351624,0.2850309610366821,0.2748174369335174,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.6368963122367859,0.1846446990966797,0.8544530868530273,285.1929016113281,285.2994384765625,293.8681945800781,287.1403503417969,293.8688659667969,297.0871276855469,285.1939697265625,1.0,0.5520727038383484,1.0,1.0,0.0,1.0,-2.726146936416626,2.7261409759521484,5.974921805318445e-06,2.105473279953003,0.8967460989952087,0.8967460989952087,0.0,179.06658935546875,159.0,23927.978515625,-0.0,1989.484619140625,1.0,282.7421875,284.30841064453125,290.081787109375,291.6563720703125,293.1499938964844,293.1499938964844,283.04998779296875,36142.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580975890159607,1.0,0.0,0.0,3.645307540893554,3.645331382751465,8.866692269293708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.456298828125,0.0,1529.017822265625,1895.4371337890625,0.0,2095.9072265625,0.9043295383453368,1.0,0.0,3.0,1.0,0.0
12072480,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.7454261779785156,0.2991054058074951,0.273586094379425,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8428454995155334,0.4379941821098327,0.4188667833805084,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.9610252380371094,0.6397966742515564,0.4489505589008331,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7345243096351624,0.2850309610366821,0.2748174369335174,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.6368963122367859,0.1846446990966797,0.8544530868530273,285.1929016113281,285.2994384765625,293.8681945800781,287.1403503417969,293.8688659667969,297.0871276855469,285.1939697265625,1.0,0.5520727038383484,1.0,1.0,0.0,1.0,-2.726146936416626,2.7261409759521484,5.974921805318445e-06,2.105473279953003,0.8967460989952087,0.8967460989952087,0.0,179.06658935546875,159.0,23927.978515625,-0.0,1989.484619140625,1.0,282.7421875,284.30841064453125,290.081787109375,291.6563720703125,293.1499938964844,293.1499938964844,283.04998779296875,36142.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580975890159607,1.0,0.0,0.0,3.645307540893554,3.645331382751465,8.866692269293708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.456298828125,0.0,1529.017822265625,1895.4371337890625,0.0,2095.9072265625,0.9043295383453368,1.0,0.0,3.0,1.0,0.0
12072540,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.7512090802192688,0.2985236942768097,0.2725463509559631,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.8493282794952393,0.436784952878952,0.4171755015850067,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.969688355922699,0.6396047472953796,0.4483278393745422,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.7399870753288269,0.2843339443206787,0.2736735939979553,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.6412900686264038,0.1838882118463516,0.8489192128181458,285.4115295410156,285.33941650390625,293.8359375,287.12091064453125,293.8366394042969,297.0874328613281,285.412841796875,1.0,0.5457967519760132,1.0,1.0,0.0,1.0,-2.7140846252441406,2.714078664779663,5.922280251979828e-06,2.096212148666382,0.8992540836334229,0.8992540836334229,0.0,171.5487060546875,147.0,23129.2421875,-0.0,1935.685302734375,1.0,283.041748046875,284.5550842285156,290.0160522460937,291.51190185546875,293.1499938964844,293.1499938964844,283.1499938964844,35965.53515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322953343391418,1.0,0.0,0.0,3.64599347114563,3.646017551422119,8.870029546415026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.66796875,0.0,1528.4580078125,1895.4371337890625,0.0,1874.3411865234373,0.9023692011833192,1.0,0.0,3.0,1.0,0.0
12072600,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.7512090802192688,0.2985236942768097,0.2725463509559631,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.8493282794952393,0.436784952878952,0.4171755015850067,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.969688355922699,0.6396047472953796,0.4483278393745422,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.7399870753288269,0.2843339443206787,0.2736735939979553,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.6412900686264038,0.1838882118463516,0.8489192128181458,285.4115295410156,285.33941650390625,293.8359375,287.12091064453125,293.8366394042969,297.0874328613281,285.412841796875,1.0,0.5457967519760132,1.0,1.0,0.0,1.0,-2.7140846252441406,2.714078664779663,5.922280251979828e-06,2.096212148666382,0.8992540836334229,0.8992540836334229,0.0,171.5487060546875,147.0,23129.2421875,-0.0,1935.685302734375,1.0,283.041748046875,284.5550842285156,290.0160522460937,291.51190185546875,293.1499938964844,293.1499938964844,283.1499938964844,35965.53515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322953343391418,1.0,0.0,0.0,3.64599347114563,3.646017551422119,8.870029546415026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.66796875,0.0,1528.4580078125,1895.4371337890625,0.0,1874.3411865234373,0.9023692011833192,1.0,0.0,3.0,1.0,0.0
12072660,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.7563993334770203,0.2982433438301086,0.2721141576766968,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791259765625,0.8551182150840759,0.4361685812473297,0.4163933396339416,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.976617157459259,0.6395288705825806,0.4481577277183532,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.7448843121528625,0.2840299308300018,0.2731700241565704,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.6454352736473083,0.1835757344961166,0.8464124202728271,285.4790344238281,285.3641357421875,293.8160095214844,287.109130859375,293.81671142578125,297.08905029296875,285.4814758300781,1.0,0.5415166020393372,1.0,1.0,0.0,1.0,-2.708803653717041,2.7087976932525635,5.899455118196784e-06,2.0922281742095947,0.9005758762359619,0.9005758762359619,0.0,165.8756866455078,147.0,22828.953125,-0.0,1901.271484375,1.0,283.1374206542969,284.6341552734375,290.028564453125,291.5029602050781,293.1499938964844,293.1499938964844,283.1499938964844,35619.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234734892845154,1.0,0.0,0.0,3.63359260559082,3.6336164474487305,8.809793712316605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.28662109375,0.0,1512.15380859375,1895.4371337890625,0.0,1800.69482421875,0.9010103940963744,1.0,0.0,3.0,1.0,0.0
12072720,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7602682709693909,0.2979876697063446,0.2717853486537933,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.8594591021537781,0.4357000887393951,0.4158426523208618,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.981437623500824,0.639350950717926,0.447983831167221,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.748559832572937,0.2837960422039032,0.2728219032287597,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.648587167263031,0.1833619624376297,0.8447765111923218,285.489013671875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031921386719,297.0900573730469,285.4891662597656,1.0,0.5384951233863831,1.0,1.0,0.0,1.0,-2.7051544189453125,2.705148458480835,5.883717221877305e-06,2.0894789695739746,0.9010887742042542,0.9010887742042542,0.0,161.87582397460938,135.0,22764.19140625,-0.0,1877.1982421875,1.0,283.1470642089844,284.6446533203125,290.0505065917969,291.53680419921875,293.1499938964844,293.1499938964844,283.04998779296875,35515.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211906909942627,1.0,0.0,0.0,3.631070375442505,3.631093978881836,8.797567829788022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.0107421875,0.0,1508.60693359375,1895.4371337890625,0.0,1781.8294677734375,0.9023521542549132,1.0,0.0,3.0,1.0,0.0
12072780,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.7702297568321228,0.2965506911277771,0.2703849971294403,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.8708456754684448,0.4337437748908996,0.4138831198215484,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.992756962776184,0.6376043558120728,0.4468044936656952,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.758217453956604,0.2826724648475647,0.2715640366077423,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.6569085121154785,0.1824670881032943,0.8395581245422363,285.4015808105469,285.424072265625,293.7677001953125,287.081298828125,293.7684326171875,297.0888061523437,285.40008544921875,1.0,0.5303077101707458,1.0,1.0,0.0,1.0,-2.691923856735229,2.691918134689331,5.8267628446628805e-06,2.0794782638549805,0.8998286724090576,0.8998286724090576,0.0,151.8000030517578,123.0,22819.75,-0.0,1810.751220703125,1.0,283.0526123046875,284.5514221191406,290.1055603027344,291.6289978027344,293.1499938964844,293.1499938964844,283.1499938964844,35842.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284106612205505,1.0,0.0,0.0,3.6435775756835938,3.643601417541504,8.858278306433931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.50634765625,0.0,1524.8551025390625,1895.4371337890625,0.0,1841.7686767578125,0.90170419216156,1.0,0.0,3.0,1.0,0.0
12072840,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.7702297568321228,0.2965506911277771,0.2703849971294403,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.8708456754684448,0.4337437748908996,0.4138831198215484,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.992756962776184,0.6376043558120728,0.4468044936656952,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.758217453956604,0.2826724648475647,0.2715640366077423,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.6569085121154785,0.1824670881032943,0.8395581245422363,285.4015808105469,285.424072265625,293.7677001953125,287.081298828125,293.7684326171875,297.0888061523437,285.40008544921875,1.0,0.5303077101707458,1.0,1.0,0.0,1.0,-2.691923856735229,2.691918134689331,5.8267628446628805e-06,2.0794782638549805,0.8998286724090576,0.8998286724090576,0.0,151.8000030517578,123.0,22819.75,-0.0,1810.751220703125,1.0,283.0526123046875,284.5514221191406,290.1055603027344,291.6289978027344,293.1499938964844,293.1499938964844,283.1499938964844,35842.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284106612205505,1.0,0.0,0.0,3.6435775756835938,3.643601417541504,8.858278306433931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.50634765625,0.0,1524.8551025390625,1895.4371337890625,0.0,1841.7686767578125,0.90170419216156,1.0,0.0,3.0,1.0,0.0
12072900,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454040527344,0.7755140066146851,0.2957532703876495,0.2694484293460846,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44610595703125,0.8769603371620178,0.43266361951828,0.4126441478729248,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.9981287717819214,0.6366109848022461,0.4459160268306732,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453125,0.7634056806564331,0.2820189595222473,0.2707429528236389,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.6613664031028748,0.1819372326135635,0.8362678289413452,285.4459533691406,285.4462890625,293.7497863769531,287.0712585449219,293.75054931640625,297.0873107910156,285.4490051269531,1.0,0.5258815288543701,1.0,1.0,0.0,1.0,-2.683301448822021,2.683295488357544,5.7896259022527374e-06,2.0728800296783447,0.9000210762023926,0.9000210762023926,0.0,146.6856689453125,123.0,22516.869140625,-0.0,1774.4259033203125,1.0,283.1336669921875,284.6092529296875,290.06817626953125,291.55230712890625,293.1499938964844,293.1499938964844,283.1499938964844,35617.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268120050430298,1.0,0.0,0.0,3.631924390792847,3.6319479942321777,8.801706030681089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.1630859375,0.0,1510.3057861328125,1895.4371337890625,0.0,1828.4285888671875,0.9006186723709106,1.0,0.0,3.0,1.0,0.0
12072960,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.7803400158882141,0.29505455493927,0.2686453759670257,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8825021386146545,0.4316672384738922,0.4115274548530578,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.9990000128746032,0.636093258857727,0.4400284588336944,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.7681223750114441,0.2814096212387085,0.2699998319149017,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.6653958559036255,0.1814282834529876,0.8332154750823975,285.4571533203125,285.46893310546875,293.73150634765625,287.0611267089844,293.7322692871094,297.0862121582031,285.45654296875,1.0,0.5210703611373901,1.0,1.0,0.0,1.0,-2.669500827789306,2.669495105743408,5.730705652240431e-06,2.062450170516968,0.8998479247093201,0.8998479247093201,0.0,142.09060668945312,111.0,22371.8046875,-0.0,1732.9913330078125,1.0,283.1474304199219,284.6213073730469,290.0514831542969,291.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,35537.4609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253729104995728,1.0,0.0,0.0,3.627820491790772,3.627844095230103,8.781826750237087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.75341796875,0.0,1505.192626953125,1895.4371337890625,0.0,1816.4530029296875,0.8966241478919983,1.0,0.0,3.0,1.0,0.0
12073020,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.790285050868988,0.2934961020946502,0.2670077085494995,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.8939195871353149,0.4294896721839905,0.409235417842865,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.9990000128746032,0.6378499865531921,0.4214581549167633,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.7778753638267517,0.2800410389900207,0.26845183968544,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.6737274527549744,0.1803178191184997,0.8269155621528625,285.4422912597656,285.5157165527344,293.6937866210937,287.0406799316406,293.6946105957031,297.083251953125,285.44110107421875,1.0,0.5103190541267395,1.0,1.0,0.0,1.0,-2.632910966873169,2.6329054832458496,5.574926035478711e-06,2.0342984199523926,0.8984840512275696,0.8984840512275696,0.0,132.96881103515625,99.0,22011.4453125,-0.0,1639.0955810546875,1.0,283.1499328613281,284.6155700683594,290.0290222167969,291.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,34932.49609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231552004814148,1.0,0.0,0.0,3.591564655303955,3.591587781906128,8.607175345787255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.75634765625,0.0,1461.2635498046875,1895.4371337890625,0.0,1798.0594482421875,0.8875357508659363,1.0,0.0,3.0,1.0,0.0
12073080,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.790285050868988,0.2934961020946502,0.2670077085494995,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.8939195871353149,0.4294896721839905,0.409235417842865,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.9990000128746032,0.6378499865531921,0.4214581549167633,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.7778753638267517,0.2800410389900207,0.26845183968544,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.6737274527549744,0.1803178191184997,0.8269155621528625,285.4422912597656,285.5157165527344,293.6937866210937,287.0406799316406,293.6946105957031,297.083251953125,285.44110107421875,1.0,0.5103190541267395,1.0,1.0,0.0,1.0,-2.632910966873169,2.6329054832458496,5.574926035478711e-06,2.0342984199523926,0.8984840512275696,0.8984840512275696,0.0,132.96881103515625,99.0,22011.4453125,-0.0,1639.0955810546875,1.0,283.1499328613281,284.6155700683594,290.0290222167969,291.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,34932.49609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231552004814148,1.0,0.0,0.0,3.591564655303955,3.591587781906128,8.607175345787255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.75634765625,0.0,1461.2635498046875,1895.4371337890625,0.0,1798.0594482421875,0.8875357508659363,1.0,0.0,3.0,1.0,0.0
12073140,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.8022555112838745,0.2918279469013214,0.2652193307876587,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.9078229069709778,0.4271596074104309,0.406747430562973,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.9990000128746032,0.642683744430542,0.4006873071193695,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.7896775007247925,0.2785098552703857,0.2667163610458374,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.6838823556900024,0.1790989190340042,0.8200306296348572,285.4247741699219,285.564453125,293.6544494628906,287.0199584960937,293.65533447265625,297.08447265625,285.4235534667969,1.0,0.4984927773475647,1.0,1.0,0.0,1.0,-2.592458486557007,2.5924530029296875,5.405093361332547e-06,2.003122091293335,0.8961936831474304,0.8961936831474304,0.0,123.20172882080078,102.0,21616.28515625,-0.0,1539.3466796875,1.0,283.1499938964844,284.60894775390625,289.99932861328125,291.45526123046875,293.1499938964844,293.1499938964844,283.1499938964844,34175.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190707325935364,1.0,0.0,0.0,3.543121099472046,3.5431437492370605,8.376552500521939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.92333984375,0.0,1404.2259521484375,1895.4371337890625,0.0,1764.3824462890625,0.8755930662155151,1.0,0.0,3.0,1.0,0.0
12073200,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.8022555112838745,0.2918279469013214,0.2652193307876587,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247131347656,0.9078229069709778,0.4271596074104309,0.406747430562973,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.9990000128746032,0.642683744430542,0.4006873071193695,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.7896775007247925,0.2785098552703857,0.2667163610458374,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.6838823556900024,0.1790989190340042,0.8200306296348572,285.4247741699219,285.564453125,293.6544494628906,287.0199584960937,293.65533447265625,297.08447265625,285.4235534667969,1.0,0.4984927773475647,1.0,1.0,0.0,1.0,-2.592458486557007,2.5924530029296875,5.405093361332547e-06,2.003122091293335,0.8961936831474304,0.8961936831474304,0.0,123.20172882080078,102.0,21616.28515625,-0.0,1539.3466796875,1.0,283.1499938964844,284.60894775390625,289.99932861328125,291.45526123046875,293.1499938964844,293.1499938964844,283.1499938964844,34175.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190707325935364,1.0,0.0,0.0,3.543121099472046,3.5431437492370605,8.376552500521939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.92333984375,0.0,1404.2259521484375,1895.4371337890625,0.0,1764.3824462890625,0.8755930662155151,1.0,0.0,3.0,1.0,0.0
12073260,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.80903559923172,0.2901728451251983,0.2635589241981506,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.9164178371429444,0.4248066246509552,0.4043548107147217,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.9990000128746032,0.6486649513244629,0.3884212374687195,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.7964149713516235,0.2769023478031158,0.2650312483310699,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.689497172832489,0.1777987778186798,0.813381016254425,285.41357421875,285.6153564453125,293.6134338378906,286.9989013671875,293.6143493652344,297.09783935546875,285.41290283203125,1.0,0.4911288022994995,1.0,1.0,0.0,1.0,-2.562819004058838,2.5628137588500977,5.2819473239651415e-06,1.9800876379013064,0.8930909037590027,0.8930909037590027,0.0,117.43913269042967,105.0,21281.71875,-0.0,1474.1475830078125,1.0,283.1499938964844,284.6092834472656,289.9702453613281,291.40350341796875,293.1499938964844,293.1499938964844,283.1499938964844,33326.03125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132242321968079,1.0,0.0,0.0,3.4859750270843506,3.485996961593628,8.108524980343645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.828125,0.0,1339.11669921875,1895.4371337890625,0.0,1716.63818359375,0.8616194725036621,1.0,0.0,3.0,1.0,0.0
12073320,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.80903559923172,0.2901728451251983,0.2635589241981506,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.9164178371429444,0.4248066246509552,0.4043548107147217,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.9990000128746032,0.6486649513244629,0.3884212374687195,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.7964149713516235,0.2769023478031158,0.2650312483310699,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.689497172832489,0.1777987778186798,0.813381016254425,285.41357421875,285.6153564453125,293.6134338378906,286.9989013671875,293.6143493652344,297.09783935546875,285.41290283203125,1.0,0.4911288022994995,1.0,1.0,0.0,1.0,-2.562819004058838,2.5628137588500977,5.2819473239651415e-06,1.9800876379013064,0.8930909037590027,0.8930909037590027,0.0,117.43913269042967,105.0,21281.71875,-0.0,1474.1475830078125,1.0,283.1499938964844,284.6092834472656,289.9702453613281,291.40350341796875,293.1499938964844,293.1499938964844,283.1499938964844,33326.03125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132242321968079,1.0,0.0,0.0,3.4859750270843506,3.485996961593628,8.108524980343645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.828125,0.0,1339.11669921875,1895.4371337890625,0.0,1716.63818359375,0.8616194725036621,1.0,0.0,3.0,1.0,0.0
12073380,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.8114116787910461,0.2884887456893921,0.2619834244251251,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.919660985469818,0.4224246740341186,0.4020437002182007,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.9990000128746032,0.6527401804924011,0.3826695382595062,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.7987976670265198,0.2752346098423004,0.2633898556232452,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.6912630796432495,0.176484003663063,0.807109534740448,285.40985107421875,285.6684875488281,293.570556640625,286.9775085449219,293.571533203125,297.1107177734375,285.40948486328125,1.0,0.4865592420101166,1.0,1.0,0.0,1.0,-2.541724443435669,2.5417191982269287,5.195369794819271e-06,1.963792085647583,0.8892714381217957,0.8892714381217957,0.0,114.55192565917967,108.0,21000.822265625,-0.0,1433.83056640625,1.0,283.1499938964844,284.616455078125,289.94732666015625,291.3611145019531,293.1499938964844,293.1499938964844,283.1499938964844,32419.79296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070680856704712,1.0,0.0,0.0,3.4223361015319824,3.4223575592041016,7.815173717062862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.233154296875,0.0,1269.2083740234375,1895.4371337890625,0.0,1666.973388671875,0.8461337685585022,1.0,0.0,3.0,1.0,0.0
12073440,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.8114116787910461,0.2884887456893921,0.2619834244251251,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.919660985469818,0.4224246740341186,0.4020437002182007,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.9990000128746032,0.6527401804924011,0.3826695382595062,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.7987976670265198,0.2752346098423004,0.2633898556232452,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.6912630796432495,0.176484003663063,0.807109534740448,285.40985107421875,285.6684875488281,293.570556640625,286.9775085449219,293.571533203125,297.1107177734375,285.40948486328125,1.0,0.4865592420101166,1.0,1.0,0.0,1.0,-2.541724443435669,2.5417191982269287,5.195369794819271e-06,1.963792085647583,0.8892714381217957,0.8892714381217957,0.0,114.55192565917967,108.0,21000.822265625,-0.0,1433.83056640625,1.0,283.1499938964844,284.616455078125,289.94732666015625,291.3611145019531,293.1499938964844,293.1499938964844,283.1499938964844,32419.79296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070680856704712,1.0,0.0,0.0,3.4223361015319824,3.4223575592041016,7.815173717062862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.233154296875,0.0,1269.2083740234375,1895.4371337890625,0.0,1666.973388671875,0.8461337685585022,1.0,0.0,3.0,1.0,0.0
12073500,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8114134073257446,0.2876231968402862,0.2612001597881317,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.9197115898132324,0.4212143719196319,0.4008961617946625,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.9990000128746032,0.6540347337722778,0.3815229833126068,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.7987701296806335,0.2743804454803467,0.2625743150711059,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.6910676956176758,0.1758149564266204,0.8040530681610107,285.41162109375,285.6959533691406,293.5484313964844,286.9666748046875,293.5494079589844,297.114013671875,285.4115905761719,1.0,0.48504638671875,1.0,1.0,0.0,1.0,-2.533372402191162,2.533367156982422,5.161316039448138e-06,1.957352876663208,0.8871185779571533,0.8871185779571533,0.0,113.84213256835938,108.0,20865.240234375,-0.0,1419.904052734375,1.0,283.1499938964844,284.6244201660156,289.9374084472656,291.3421630859375,293.1499938964844,293.1499938964844,283.1499938964844,31808.115234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041792869567871,1.0,0.0,0.0,3.3808226585388184,3.3808434009552,7.626724709552946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.919677734375,0.0,1224.757568359375,1895.4371337890625,0.0,1643.8902587890625,0.838839054107666,1.0,0.0,3.0,1.0,0.0
