time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073560,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.8107795119285583,0.2867386639118194,0.260416030883789,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.9189137816429138,0.419987678527832,0.3997502624988556,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.9990000128746032,0.6548948884010315,0.3812887966632843,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.798088550567627,0.2735122740268707,0.261760950088501,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.6902877688407898,0.1751334220170974,0.8010169267654419,285.4111022949219,285.7240295410156,293.5257873535156,286.9557800292969,293.5267944335937,297.11505126953125,285.41094970703125,1.0,0.483935534954071,1.0,1.0,0.0,1.0,-2.5261449813842773,2.526139974594116,5.131955276738154e-06,1.951788663864136,0.8847454786300659,0.8847454786300659,0.0,113.51301574707033,111.0,20750.8671875,-0.0,1409.1458740234375,1.0,283.1499938964844,284.62847900390625,289.92840576171875,291.32574462890625,293.1499938964844,293.1499938964844,283.1499938964844,31481.498046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015342116355896,1.0,0.0,0.0,3.35346794128418,3.3534884452819824,7.503806500608334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.287841796875,0.0,1196.5472412109375,1895.4371337890625,0.0,1622.8817138671875,0.8294374346733093,1.0,0.0,3.0,1.0,0.0
12073620,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.8079624772071838,0.2849156856536865,0.2588266730308532,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.9153300523757936,0.417485237121582,0.3974418938159942,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.9990000128746032,0.655519962310791,0.3829704523086548,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7951712608337402,0.2717338800430298,0.2601249516010284,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.6873264312744141,0.1737256795167923,0.7949024438858032,285.41607666015625,285.7820739746094,293.4789733886719,286.93365478515625,293.48004150390625,297.1114501953125,285.4161071777344,1.0,0.4826393723487854,1.0,1.0,0.0,1.0,-2.5141677856445312,2.51416277885437,5.083521045889938e-06,1.9425855875015257,0.8795239329338074,0.8795239329338074,0.0,113.7447738647461,114.0,20517.982421875,-0.0,1394.764892578125,1.0,283.1499938964844,284.6443786621094,289.9100952148437,291.2930908203125,293.1499938964844,293.1499938964844,283.1499938964844,30523.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968077421188354,1.0,0.0,0.0,3.280020475387573,3.28004002571106,7.178710461630544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.410400390625,0.0,1122.3660888671875,1895.4371337890625,0.0,1585.6517333984375,0.8116863369941711,1.0,0.0,3.0,1.0,0.0
12073680,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.8079624772071838,0.2849156856536865,0.2588266730308532,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.9153300523757936,0.417485237121582,0.3974418938159942,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.9990000128746032,0.655519962310791,0.3829704523086548,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7951712608337402,0.2717338800430298,0.2601249516010284,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.6873264312744141,0.1737256795167923,0.7949024438858032,285.41607666015625,285.7820739746094,293.4789733886719,286.93365478515625,293.48004150390625,297.1114501953125,285.4161071777344,1.0,0.4826393723487854,1.0,1.0,0.0,1.0,-2.5141677856445312,2.51416277885437,5.083521045889938e-06,1.9425855875015257,0.8795239329338074,0.8795239329338074,0.0,113.7447738647461,114.0,20517.982421875,-0.0,1394.764892578125,1.0,283.1499938964844,284.6443786621094,289.9100952148437,291.2930908203125,293.1499938964844,293.1499938964844,283.1499938964844,30523.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968077421188354,1.0,0.0,0.0,3.280020475387573,3.28004002571106,7.178710461630544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.410400390625,0.0,1122.3660888671875,1895.4371337890625,0.0,1585.6517333984375,0.8116863369941711,1.0,0.0,3.0,1.0,0.0
12073740,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.8035255670547485,0.2830230891704559,0.2572037577629089,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.9099072217941284,0.4149149954319,0.395101249217987,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.9990000128746032,0.6549147963523865,0.3867862820625305,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.7907315492630005,0.2698978185653686,0.2584661245346069,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.682979166507721,0.1722519397735595,0.7886484265327454,285.424072265625,285.8427429199219,293.4300537109375,286.9111022949219,293.4311828613281,297.10205078125,285.4241943359375,1.0,0.482247531414032,1.0,1.0,0.0,1.0,-2.504481792449951,2.504476547241211,5.04455510963453e-06,1.9351595640182493,0.8736034035682678,0.8736034035682678,0.0,114.86428833007812,117.0,20292.62890625,-0.0,1387.1968994140625,1.0,283.1499938964844,284.6635437011719,289.8905029296875,291.2601318359375,293.1499938964844,293.1499938964844,283.1499938964844,29555.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926873326301575,1.0,0.0,0.0,3.2024285793304443,3.2024474143981934,6.843089295216487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.62109375,0.0,1047.5958251953125,1895.4371337890625,0.0,1553.52734375,0.7929862141609192,1.0,0.0,3.0,1.0,0.0
12073800,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.8035255670547485,0.2830230891704559,0.2572037577629089,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.9099072217941284,0.4149149954319,0.395101249217987,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.9990000128746032,0.6549147963523865,0.3867862820625305,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.7907315492630005,0.2698978185653686,0.2584661245346069,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.682979166507721,0.1722519397735595,0.7886484265327454,285.424072265625,285.8427429199219,293.4300537109375,286.9111022949219,293.4311828613281,297.10205078125,285.4241943359375,1.0,0.482247531414032,1.0,1.0,0.0,1.0,-2.504481792449951,2.504476547241211,5.04455510963453e-06,1.9351595640182493,0.8736034035682678,0.8736034035682678,0.0,114.86428833007812,117.0,20292.62890625,-0.0,1387.1968994140625,1.0,283.1499938964844,284.6635437011719,289.8905029296875,291.2601318359375,293.1499938964844,293.1499938964844,283.1499938964844,29555.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926873326301575,1.0,0.0,0.0,3.2024285793304443,3.2024474143981934,6.843089295216487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.62109375,0.0,1047.5958251953125,1895.4371337890625,0.0,1553.52734375,0.7929862141609192,1.0,0.0,3.0,1.0,0.0
12073860,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.799877405166626,0.2817017138004303,0.2560790777206421,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.9056264758110046,0.4131313264369964,0.3934866786003113,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.9990000128746032,0.6539139747619629,0.3902442455291748,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.7871224284172058,0.2686196863651275,0.2573213279247284,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.6794812083244324,0.1712133288383484,0.7842892408370972,285.432373046875,285.88555908203125,293.3955078125,286.8955383300781,293.39666748046875,297.0933837890625,285.4327392578125,1.0,0.4823415577411651,1.0,1.0,0.0,1.0,-2.49873161315918,2.4987266063690186,5.021505330660148e-06,1.9307560920715328,0.8691944479942322,0.8691944479942322,0.0,115.99186706542967,117.0,20134.3125,-0.0,1384.6962890625,1.0,283.1499938964844,284.68035888671875,289.8759460449219,291.2362670898437,293.1499938964844,293.1499938964844,283.1499938964844,28790.703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900556683540344,1.0,0.0,0.0,3.141821384429932,3.141839504241944,6.586524250451475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.22314453125,0.0,991.447265625,1895.4371337890625,0.0,1533.17529296875,0.7812532782554626,1.0,0.0,3.0,1.0,0.0
12073920,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.7980384826660156,0.2810695171356201,0.2555453181266784,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.9035376310348512,0.4122808277606964,0.392721563577652,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.9990000128746032,0.653292179107666,0.3920529782772064,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.785308837890625,0.2680097818374634,0.2567788362503052,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.6777287721633911,0.1707145124673843,0.7822098135948181,285.4345397949219,285.9061584472656,293.37890625,286.8881530761719,293.3800964355469,297.0888671875,285.4347839355469,1.0,0.4824623465538025,1.0,1.0,0.0,1.0,-2.4961938858032227,2.496188879013061,5.011350822314853e-06,1.9288134574890137,0.8669758439064026,0.8669758439064026,0.0,116.60194396972656,120.0,20068.013671875,-0.0,1384.0728759765625,1.0,283.1499938964844,284.6856994628906,289.8690490722656,291.2255249023437,293.1499938964844,293.1499938964844,283.1499938964844,28582.244140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888692378997803,1.0,0.0,0.0,3.1208813190460205,3.120899200439453,6.499019491457148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.4375,0.0,972.86865234375,1895.4371337890625,0.0,1524.04248046875,0.7733844518661499,1.0,0.0,3.0,1.0,0.0
12073980,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.7919279336929321,0.2790645956993103,0.2538536787033081,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8967494964599609,0.4095888137817383,0.3903015851974487,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.9990000128746032,0.6507800221443176,0.3982776403427124,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.7793096303939819,0.2660775482654571,0.2550638318061828,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.6719472408294678,0.169122114777565,0.7755878567695618,285.44732666015625,285.97247314453125,293.325439453125,286.86474609375,293.32666015625,297.0738525390625,285.4476623535156,1.0,0.4830776751041412,1.0,1.0,0.0,1.0,-2.488715410232544,2.488710641860962,4.981486654287437e-06,1.923087358474732,0.8596312403678894,0.8596312403678894,0.0,118.76761627197266,123.0,19839.376953125,-0.0,1383.797607421875,1.0,283.1499938964844,284.7107238769531,289.8459167480469,291.1889953613281,293.1499938964844,293.1499938964844,283.1499938964844,27606.978515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851019859313965,1.0,0.0,0.0,3.035450935363769,3.035468101501465,6.148083571133611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.680908203125,0.0,898.6771850585938,1895.4371337890625,0.0,1495.2227783203125,0.7529020309448242,1.0,0.0,3.0,1.0,0.0
12074040,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.7919279336929321,0.2790645956993103,0.2538536787033081,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8967494964599609,0.4095888137817383,0.3903015851974487,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.9990000128746032,0.6507800221443176,0.3982776403427124,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.7793096303939819,0.2660775482654571,0.2550638318061828,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.6719472408294678,0.169122114777565,0.7755878567695618,285.44732666015625,285.97247314453125,293.325439453125,286.86474609375,293.32666015625,297.0738525390625,285.4476623535156,1.0,0.4830776751041412,1.0,1.0,0.0,1.0,-2.488715410232544,2.488710641860962,4.981486654287437e-06,1.923087358474732,0.8596312403678894,0.8596312403678894,0.0,118.76761627197266,123.0,19839.376953125,-0.0,1383.797607421875,1.0,283.1499938964844,284.7107238769531,289.8459167480469,291.1889953613281,293.1499938964844,293.1499938964844,283.1499938964844,27606.978515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851019859313965,1.0,0.0,0.0,3.035450935363769,3.035468101501465,6.148083571133611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.680908203125,0.0,898.6771850585938,1895.4371337890625,0.0,1495.2227783203125,0.7529020309448242,1.0,0.0,3.0,1.0,0.0
12074100,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.788731038570404,0.2780457139015198,0.2529950141906738,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.8931991457939148,0.4082231819629669,0.3890753090381622,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.9990000128746032,0.6492069363594055,0.4016377627849579,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.7761864066123962,0.2650966644287109,0.2541952729225158,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.6689449548721313,0.1683088541030883,0.7722132205963135,285.4564819335937,286.0067443847656,293.2977905273437,286.85284423828125,293.2990417480469,297.06622314453125,285.4571838378906,1.0,0.4834891855716705,1.0,1.0,0.0,1.0,-2.485149383544922,2.4851443767547607,4.9672735258354805e-06,1.920354604721069,0.8557116985321045,0.8557116985321045,0.0,119.96803283691406,123.0,19713.3515625,-0.0,1384.3739013671875,1.0,283.1499938964844,284.72723388671875,289.8336181640625,291.1692199707031,293.1499938964844,293.1499938964844,283.1499938964844,26978.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683164119720459,1.0,0.0,0.0,2.9835803508758545,2.983597040176392,5.939759262219013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.339599609375,0.0,855.2688598632812,1895.4371337890625,0.0,1480.505126953125,0.7432299256324768,1.0,0.0,3.0,1.0,0.0
12074160,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7854859828948975,0.2770164310932159,0.2521318793296814,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.8895934820175171,0.4068447649478912,0.3878420889377594,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.9990000128746032,0.6474172472953796,0.4051123261451721,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.7730249166488647,0.264106422662735,0.253321886062622,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.6659106612205505,0.1674862951040268,0.7688093185424805,285.4623413085937,286.04180908203125,293.2695007324219,286.8408203125,293.27081298828125,297.0589599609375,285.4627990722656,1.0,0.483952522277832,1.0,1.0,0.0,1.0,-2.481666326522827,2.481661319732666,4.9534073696122505e-06,1.917683482170105,0.8515557646751404,0.8515557646751404,0.0,121.22772216796876,126.0,19603.41015625,-0.0,1385.3018798828125,1.0,283.1499938964844,284.7386474609375,289.8215026855469,291.150634765625,293.1499938964844,293.1499938964844,283.1499938964844,26632.333984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812249422073364,1.0,0.0,0.0,2.9461827278137207,2.9461989402771,5.791788453279878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.301513671875,0.0,825.4755249023438,1895.4371337890625,0.0,1465.8514404296875,0.7315542697906494,1.0,0.0,3.0,1.0,0.0
12074220,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.7789256572723389,0.2749320268630981,0.2503834068775177,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.88230299949646,0.4040545225143432,0.3853454291820526,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.9990000128746032,0.6431203484535217,0.4123057723045349,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.7666626572608948,0.2621015310287475,0.2515543699264526,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.6598262190818787,0.1658272296190261,0.7619268894195557,285.4797668457031,286.1142578125,293.2110595703125,286.8163757324219,293.2124328613281,297.0469665527344,285.4803466796875,1.0,0.4849903285503387,1.0,1.0,0.0,1.0,-2.474815845489502,2.47481107711792,4.926176643493818e-06,1.9124209880828853,0.8427447080612183,0.8427447080612183,0.0,123.8851547241211,114.0,19357.509765625,-0.0,1387.8724365234375,1.0,283.1499938964844,284.7697448730469,289.79608154296875,291.11065673828125,293.1499938964844,293.1499938964844,283.1499938964844,25656.669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771469116210938,1.0,0.0,0.0,2.852940797805786,2.8529560565948486,5.430988494481426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.25830078125,0.0,753.5513916015625,1895.4371337890625,0.0,1435.2801513671875,0.7093134522438049,1.0,0.0,3.0,1.0,0.0
12074280,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797058105469,0.7789256572723389,0.2749320268630981,0.2503834068775177,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.88230299949646,0.4040545225143432,0.3853454291820526,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.9990000128746032,0.6431203484535217,0.4123057723045349,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.7666626572608948,0.2621015310287475,0.2515543699264526,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.6598262190818787,0.1658272296190261,0.7619268894195557,285.4797668457031,286.1142578125,293.2110595703125,286.8163757324219,293.2124328613281,297.0469665527344,285.4803466796875,1.0,0.4849903285503387,1.0,1.0,0.0,1.0,-2.474815845489502,2.47481107711792,4.926176643493818e-06,1.9124209880828853,0.8427447080612183,0.8427447080612183,0.0,123.8851547241211,114.0,19357.509765625,-0.0,1387.8724365234375,1.0,283.1499938964844,284.7697448730469,289.79608154296875,291.11065673828125,293.1499938964844,293.1499938964844,283.1499938964844,25656.669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771469116210938,1.0,0.0,0.0,2.852940797805786,2.8529560565948486,5.430988494481426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.25830078125,0.0,753.5513916015625,1895.4371337890625,0.0,1435.2801513671875,0.7093134522438049,1.0,0.0,3.0,1.0,0.0
12074340,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7785294651985168,0.2727979719638824,0.2484468072652816,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.8820654153823853,0.401189386844635,0.3826346099376678,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.9990000128746032,0.6389084458351135,0.4097288250923157,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7662591934204102,0.2600423991680145,0.2495881617069244,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.6589567065238953,0.1641482412815094,0.7542507648468018,285.49346923828125,286.19000244140625,293.1499938964844,286.7913818359375,293.15142822265625,297.0416259765625,285.4935302734375,1.0,0.4808090925216675,1.0,1.0,0.0,1.0,-2.45456862449646,2.454563856124878,4.846319370699348e-06,1.896959662437439,0.8330734968185425,0.8330734968185425,0.0,122.19392395019533,102.0,19022.134765625,-0.0,1355.4027099609375,1.0,283.1499938964844,284.79840087890625,289.768798828125,291.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,24686.529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726584434509277,1.0,0.0,0.0,2.7556278705596924,2.7556421756744385,5.06680862599751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.17236328125,0.0,683.2794799804688,1895.4371337890625,0.0,1402.0233154296875,0.686168372631073,1.0,0.0,3.0,1.0,0.0
12074400,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7785294651985168,0.2727979719638824,0.2484468072652816,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.8820654153823853,0.401189386844635,0.3826346099376678,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.9990000128746032,0.6389084458351135,0.4097288250923157,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.7662591934204102,0.2600423991680145,0.2495881617069244,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.6589567065238953,0.1641482412815094,0.7542507648468018,285.49346923828125,286.19000244140625,293.1499938964844,286.7913818359375,293.15142822265625,297.0416259765625,285.4935302734375,1.0,0.4808090925216675,1.0,1.0,0.0,1.0,-2.45456862449646,2.454563856124878,4.846319370699348e-06,1.896959662437439,0.8330734968185425,0.8330734968185425,0.0,122.19392395019533,102.0,19022.134765625,-0.0,1355.4027099609375,1.0,283.1499938964844,284.79840087890625,289.768798828125,291.06597900390625,293.1499938964844,293.1499938964844,283.1499938964844,24686.529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726584434509277,1.0,0.0,0.0,2.7556278705596924,2.7556421756744385,5.06680862599751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.17236328125,0.0,683.2794799804688,1895.4371337890625,0.0,1402.0233154296875,0.686168372631073,1.0,0.0,3.0,1.0,0.0
12074460,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.7828734517097473,0.2706717550754547,0.2463923245668411,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.8872278928756714,0.3982908129692077,0.3797598779201507,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.9990000128746032,0.6370960474014282,0.3997649550437927,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.7703986167907715,0.2579465210437774,0.2474666684865951,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.6620185971260071,0.1624502688646316,0.74592125415802,285.5021057128906,286.2705383300781,293.0850524902344,286.76483154296875,293.08660888671875,297.0384216308594,285.501953125,1.0,0.4732626378536224,1.0,1.0,0.0,1.0,-2.4241268634796143,2.424122095108032,4.727029136120109e-06,1.87345290184021,0.8223747611045837,0.8223747611045837,0.0,117.25977325439452,105.0,18609.041015625,-0.0,1297.5892333984375,1.0,283.1499938964844,284.8245849609375,289.73687744140625,291.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,23727.591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670757532119751,1.0,0.0,0.0,2.65374755859375,2.65376091003418,4.699076612268982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.28125,0.0,614.79052734375,1895.4371337890625,0.0,1361.2445068359375,0.6620253324508667,1.0,0.0,3.0,1.0,0.0
12074520,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.7828734517097473,0.2706717550754547,0.2463923245668411,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.8872278928756714,0.3982908129692077,0.3797598779201507,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.9990000128746032,0.6370960474014282,0.3997649550437927,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.7703986167907715,0.2579465210437774,0.2474666684865951,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.6620185971260071,0.1624502688646316,0.74592125415802,285.5021057128906,286.2705383300781,293.0850524902344,286.76483154296875,293.08660888671875,297.0384216308594,285.501953125,1.0,0.4732626378536224,1.0,1.0,0.0,1.0,-2.4241268634796143,2.424122095108032,4.727029136120109e-06,1.87345290184021,0.8223747611045837,0.8223747611045837,0.0,117.25977325439452,105.0,18609.041015625,-0.0,1297.5892333984375,1.0,283.1499938964844,284.8245849609375,289.73687744140625,291.01177978515625,293.1499938964844,293.1499938964844,283.1499938964844,23727.591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670757532119751,1.0,0.0,0.0,2.65374755859375,2.65376091003418,4.699076612268982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.28125,0.0,614.79052734375,1895.4371337890625,0.0,1361.2445068359375,0.6620253324508667,1.0,0.0,3.0,1.0,0.0
12074580,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.7840816378593445,0.2686116099357605,0.2444624602794647,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.8887626528739929,0.3954317569732666,0.376987099647522,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.9990000128746032,0.6368569731712341,0.3948488235473633,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.7714481353759766,0.2558488547801971,0.245413988828659,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.662419855594635,0.1607803255319595,0.7380449175834656,285.51544189453125,286.3570861816406,293.0152587890625,286.7357788085937,293.0169372558594,297.035888671875,285.5158996582031,1.0,0.4686982333660126,1.0,1.0,0.0,1.0,-2.400630474090576,2.400625705718994,4.635601271729684e-06,1.8550913333892824,0.810674250125885,0.810674250125885,0.0,114.58785247802734,108.0,18217.09765625,-0.0,1258.5045166015625,1.0,283.1499938964844,284.8569641113281,289.7019958496094,290.9526672363281,293.1499938964844,293.1499938964844,283.1499938964844,22774.23828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602479219436646,1.0,0.0,0.0,2.546990394592285,2.547003030776977,4.328605029968458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.181640625,0.0,548.32763671875,1895.4371337890625,0.0,1312.2794189453125,0.6368220448493958,1.0,0.0,3.0,1.0,0.0
12074640,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.7840816378593445,0.2686116099357605,0.2444624602794647,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154724121094,0.8887626528739929,0.3954317569732666,0.376987099647522,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.9990000128746032,0.6368569731712341,0.3948488235473633,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.7714481353759766,0.2558488547801971,0.245413988828659,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.662419855594635,0.1607803255319595,0.7380449175834656,285.51544189453125,286.3570861816406,293.0152587890625,286.7357788085937,293.0169372558594,297.035888671875,285.5158996582031,1.0,0.4686982333660126,1.0,1.0,0.0,1.0,-2.400630474090576,2.400625705718994,4.635601271729684e-06,1.8550913333892824,0.810674250125885,0.810674250125885,0.0,114.58785247802734,108.0,18217.09765625,-0.0,1258.5045166015625,1.0,283.1499938964844,284.8569641113281,289.7019958496094,290.9526672363281,293.1499938964844,293.1499938964844,283.1499938964844,22774.23828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602479219436646,1.0,0.0,0.0,2.546990394592285,2.547003030776977,4.328605029968458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.181640625,0.0,548.32763671875,1895.4371337890625,0.0,1312.2794189453125,0.6368220448493958,1.0,0.0,3.0,1.0,0.0
12074700,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276184082031,0.7835909128189087,0.2675962746143341,0.2435383051633834,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.8882690072059631,0.3940165638923645,0.3756405115127563,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.9990000128746032,0.6365602016448975,0.3940768837928772,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.527587890625,0.7708936929702759,0.2547979354858398,0.2444118112325668,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.6616939902305603,0.1599495261907577,0.7342615127563477,285.5277709960937,286.4024658203125,292.9786376953125,286.72039794921875,292.9803771972656,297.0347900390625,285.52880859375,1.0,0.4671350419521332,1.0,1.0,0.0,1.0,-2.391223669052124,2.391219139099121,4.59932061858126e-06,1.847773790359497,0.8045111298561096,0.8045111298561096,0.0,113.98970794677734,108.0,18018.8984375,-0.0,1244.9654541015625,1.0,283.1499938964844,284.8800048828125,289.6846923828125,290.92291259765625,293.1499938964844,293.1499938964844,283.1499938964844,22158.8671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565763354301453,1.0,0.0,0.0,2.4841675758361816,2.484179735183716,4.1177042930939933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.376953125,0.0,511.2626953125,1895.4371337890625,0.0,1286.3736572265625,0.62471604347229,1.0,0.0,3.0,1.0,0.0
12074760,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.7825735807418823,0.266584187746048,0.2426338642835617,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8871703147888184,0.3926058113574981,0.3743155300617218,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.9990000128746032,0.6360207200050354,0.3941085040569305,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.7698224782943726,0.2537459135055542,0.2434227764606475,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.660523533821106,0.1591190993785858,0.7305468320846558,285.5371398925781,286.4492492675781,292.9409484863281,286.7044677734375,292.9427490234375,297.0337829589844,285.5379638671875,1.0,0.4659577012062073,1.0,1.0,0.0,1.0,-2.382930994033813,2.3829262256622314,4.567460109683452e-06,1.841323614120484,0.7980561256408691,0.7980561256408691,0.0,113.73876953125,111.0,17845.77734375,-0.0,1234.22802734375,1.0,283.1499938964844,284.8979797363281,289.6682434082031,290.8956604003906,293.1499938964844,293.1499938964844,283.1499938964844,21818.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652920663356781,1.0,0.0,0.0,2.4354958534240723,2.435507535934448,3.9579305166626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.61328125,0.0,484.3908081054688,1895.4371337890625,0.0,1260.88134765625,0.6105831265449524,1.0,0.0,3.0,1.0,0.0
12074820,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.7792879939079285,0.2645621001720428,0.2408533692359924,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.883540689945221,0.3897860050201416,0.3716963529586792,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.9990000128746032,0.6340951919555664,0.3960713744163513,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.7664709687232971,0.2516392171382904,0.2414685189723968,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.6571464538574219,0.1574567556381225,0.723244845867157,285.56591796875,286.546630859375,292.8623962402344,286.6709899902344,292.8642883300781,297.0318908691406,285.56707763671875,1.0,0.4645064771175384,1.0,1.0,0.0,1.0,-2.368881225585937,2.3688766956329346,4.513749900070252e-06,1.8303977251052856,0.7845380306243896,0.7845380306243896,0.0,114.05525970458984,114.0,17477.9296875,-0.0,1219.1746826171875,1.0,283.1499938964844,284.9468078613281,289.63482666015625,290.8397827148437,293.1499938964844,293.1499938964844,283.1499938964844,20857.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456369757652283,1.0,0.0,0.0,2.3193492889404297,2.3193602561950684,3.58943168521364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.422607421875,0.0,423.4326477050781,1895.4371337890625,0.0,1211.0087890625,0.5863346457481384,1.0,0.0,3.0,1.0,0.0
12074880,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.7792879939079285,0.2645621001720428,0.2408533692359924,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.883540689945221,0.3897860050201416,0.3716963529586792,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.9990000128746032,0.6340951919555664,0.3960713744163513,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.7664709687232971,0.2516392171382904,0.2414685189723968,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56524658203125,0.6571464538574219,0.1574567556381225,0.723244845867157,285.56591796875,286.546630859375,292.8623962402344,286.6709899902344,292.8642883300781,297.0318908691406,285.56707763671875,1.0,0.4645064771175384,1.0,1.0,0.0,1.0,-2.368881225585937,2.3688766956329346,4.513749900070252e-06,1.8303977251052856,0.7845380306243896,0.7845380306243896,0.0,114.05525970458984,114.0,17477.9296875,-0.0,1219.1746826171875,1.0,283.1499938964844,284.9468078613281,289.63482666015625,290.8397827148437,293.1499938964844,293.1499938964844,283.1499938964844,20857.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456369757652283,1.0,0.0,0.0,2.3193492889404297,2.3193602561950684,3.58943168521364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.422607421875,0.0,423.4326477050781,1895.4371337890625,0.0,1211.0087890625,0.5863346457481384,1.0,0.0,3.0,1.0,0.0
12074940,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.77475506067276,0.2624896764755249,0.2390720844268798,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.8784922957420349,0.3869192004203796,0.3690773546695709,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877990722656,0.9990000128746032,0.6309171915054321,0.3999530673027038,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.7619403600692749,0.2494976669549942,0.2395217418670654,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.652768075466156,0.1557665318250656,0.7160018682479858,285.5876159667969,286.6488952636719,292.7799377441406,286.6355285644531,292.78192138671875,297.0299987792969,285.5886535644531,1.0,0.4639536142349243,1.0,1.0,0.0,1.0,-2.3572168350219727,2.3572123050689697,4.469418854569085e-06,1.821331262588501,0.7698508501052856,0.7698508501052856,0.0,115.20340728759766,102.0,17146.3828125,-0.0,1210.3436279296875,1.0,283.1499938964844,284.9858093261719,289.6019592285156,290.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,20431.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389113664627075,1.0,0.0,0.0,2.2273898124694824,2.227400064468384,3.3104407748396625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.587158203125,0.0,380.4916687011719,1895.4371337890625,0.0,1166.0728759765625,0.5657009482383728,1.0,0.0,3.0,1.0,0.0
12075000,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.77475506067276,0.2624896764755249,0.2390720844268798,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.8784922957420349,0.3869192004203796,0.3690773546695709,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877990722656,0.9990000128746032,0.6309171915054321,0.3999530673027038,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.7619403600692749,0.2494976669549942,0.2395217418670654,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.652768075466156,0.1557665318250656,0.7160018682479858,285.5876159667969,286.6488952636719,292.7799377441406,286.6355285644531,292.78192138671875,297.0299987792969,285.5886535644531,1.0,0.4639536142349243,1.0,1.0,0.0,1.0,-2.3572168350219727,2.3572123050689697,4.469418854569085e-06,1.821331262588501,0.7698508501052856,0.7698508501052856,0.0,115.20340728759766,102.0,17146.3828125,-0.0,1210.3436279296875,1.0,283.1499938964844,284.9858093261719,289.6019592285156,290.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,20431.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389113664627075,1.0,0.0,0.0,2.2273898124694824,2.227400064468384,3.3104407748396625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.587158203125,0.0,380.4916687011719,1895.4371337890625,0.0,1166.0728759765625,0.5657009482383728,1.0,0.0,3.0,1.0,0.0
12075060,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.7750176191329956,0.2608513832092285,0.2375813722610473,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985717773437,0.878932774066925,0.384684294462204,0.3669501543045044,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.9990000128746032,0.6283329129219055,0.3970617651939392,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.7620664834976196,0.24781534075737,0.2379092574119568,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.6524786949157715,0.1544314920902252,0.709884524345398,285.5985412597656,286.7296142578125,292.7148132324219,286.6073913574219,292.7169189453125,297.0281982421875,285.59893798828125,1.0,0.4602202773094177,1.0,1.0,0.0,1.0,-2.34012508392334,2.340120792388916,4.405200797918951e-06,1.8082268238067627,0.7578220963478088,0.7578220963478088,0.0,113.54935455322266,102.0,16852.357421875,-0.0,1184.2099609375,1.0,283.1499938964844,285.0098571777344,289.5754089355469,290.7452392578125,293.1499938964844,293.1499938964844,283.1499938964844,20270.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341111063957214,1.0,0.0,0.0,2.162038803100586,2.162048578262329,3.119035909548984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.38623046875,0.0,352.4971008300781,1895.4371337890625,0.0,1134.67431640625,0.5513197779655457,1.0,0.0,3.0,1.0,0.0
12075120,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.7757260799407959,0.2603272795677185,0.2370877265930175,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005859375,0.8797928690910339,0.3839689791202545,0.366253912448883,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.9990000128746032,0.627732515335083,0.3951700031757355,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.7627044916152954,0.2472750693559646,0.2373754531145095,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.6528927683830261,0.1540033519268036,0.7078423500061035,285.6005859375,286.755615234375,292.69384765625,286.5982666015625,292.6959533691406,297.0276184082031,285.6008605957031,1.0,0.4586180746555328,1.0,1.0,0.0,1.0,-2.3333303928375244,2.333325862884521,4.379726306069642e-06,1.8029727935791016,0.7538448572158813,0.7538448572158813,0.0,112.60578155517578,105.0,16750.59375,-0.0,1172.77783203125,1.0,283.1499938964844,285.0163269042969,289.5662841796875,290.7308044433594,293.1499938964844,293.1499938964844,283.1499938964844,20242.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325742602348328,1.0,0.0,0.0,2.141664981842041,2.141674518585205,3.06052868381812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.6904296875,0.0,344.17193603515625,1895.4371337890625,0.0,1124.7427978515625,0.5468859672546387,1.0,0.0,3.0,1.0,0.0
12075180,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7744974493980408,0.2581486701965332,0.2351180166006088,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.8785711526870728,0.3809753656387329,0.3634258210659027,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9990000128746032,0.6254849433898926,0.3937247097492218,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.7613375782966614,0.2450116574764251,0.2352273315191269,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.6511937379837036,0.1522252559661865,0.6997737884521484,285.6129455566406,286.8664245605469,292.6044921875,286.55938720703125,292.606689453125,297.0253601074219,285.6137390136719,1.0,0.4555683732032776,1.0,1.0,0.0,1.0,-2.3135476112365723,2.3135433197021484,4.305657967051957e-06,1.787484049797058,0.7364681363105774,0.7364681363105774,0.0,111.43414306640624,108.0,16362.2294921875,-0.0,1146.0465087890625,1.0,283.1499938964844,285.0476379394531,289.5250244140625,290.66668701171875,293.1499938964844,293.1499938964844,283.1499938964844,20205.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257355213165283,1.0,0.0,0.0,2.056269884109497,2.056278944015503,2.821328166646709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.94091796875,0.0,311.13525390625,1895.4371337890625,0.0,1081.2733154296875,0.5285271406173706,1.0,0.0,3.0,1.0,0.0
12075240,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7744974493980408,0.2581486701965332,0.2351180166006088,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.8785711526870728,0.3809753656387329,0.3634258210659027,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9990000128746032,0.6254849433898926,0.3937247097492218,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.7613375782966614,0.2450116574764251,0.2352273315191269,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.6511937379837036,0.1522252559661865,0.6997737884521484,285.6129455566406,286.8664245605469,292.6044921875,286.55938720703125,292.606689453125,297.0253601074219,285.6137390136719,1.0,0.4555683732032776,1.0,1.0,0.0,1.0,-2.3135476112365723,2.3135433197021484,4.305657967051957e-06,1.787484049797058,0.7364681363105774,0.7364681363105774,0.0,111.43414306640624,108.0,16362.2294921875,-0.0,1146.0465087890625,1.0,283.1499938964844,285.0476379394531,289.5250244140625,290.66668701171875,293.1499938964844,293.1499938964844,283.1499938964844,20205.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257355213165283,1.0,0.0,0.0,2.056269884109497,2.056278944015503,2.821328166646709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.94091796875,0.0,311.13525390625,1895.4371337890625,0.0,1081.2733154296875,0.5285271406173706,1.0,0.0,3.0,1.0,0.0
12075300,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.7730359435081482,0.2570578753948211,0.2341507226228714,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.8769827485084534,0.3794709146022796,0.3620226979255676,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.9990000128746032,0.6241136193275452,0.3943012654781341,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.7598333954811096,0.2438678443431854,0.234161764383316,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.6496521830558777,0.1513300240039825,0.6958155632019043,285.62188720703125,286.9232482910156,292.55865478515625,286.53936767578125,292.5609130859375,297.0242919921875,285.62286376953125,1.0,0.4545707404613495,1.0,1.0,0.0,1.0,-2.305356502532959,2.305352210998535,4.275240371498512e-06,1.781102418899536,0.7273065447807312,0.7273065447807312,0.0,111.40589141845705,108.0,16173.8515625,-0.0,1136.8858642578125,1.0,283.1499938964844,285.0660095214844,289.50372314453125,290.6339416503906,293.1499938964844,293.1499938964844,283.1499938964844,20221.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622103214263916,1.0,0.0,0.0,2.0125997066497803,2.012608528137207,2.702764163586835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.232421875,0.0,295.29931640625,1895.4371337890625,0.0,1058.6739501953125,0.5192621946334839,1.0,0.0,3.0,1.0,0.0
12075360,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7711981534957886,0.2559684813022613,0.2331921309232711,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.632568359375,0.8749592304229736,0.3779646158218384,0.360625684261322,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.9990000128746032,0.6225038766860962,0.395468145608902,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.7579646110534668,0.2427175045013427,0.2330984026193618,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.6478033661842346,0.150428906083107,0.6918761730194092,285.63250732421875,286.98095703125,292.5121459960937,286.5190124511719,292.5144348144531,297.0232238769531,285.6336975097656,1.0,0.4538529813289642,1.0,1.0,0.0,1.0,-2.2979178428649902,2.2979135513305664,4.247715878591407e-06,1.775307059288025,0.717837393283844,0.717837393283844,0.0,111.6304702758789,96.0,15985.841796875,-0.0,1129.5931396484375,1.0,283.1499938964844,285.08624267578125,289.4822998046875,290.6010437011719,293.1499938964844,293.1499938964844,283.1499938964844,20252.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183761358261108,1.0,0.0,0.0,1.967892050743103,1.96790075302124,2.584020251106267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.531494140625,0.0,279.76300048828125,1895.4371337890625,0.0,1035.8446044921875,0.5098537802696228,1.0,0.0,3.0,1.0,0.0
