time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075420,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.7731156945228577,0.253782570362091,0.2311470657587051,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8773267269134521,0.374926209449768,0.3576829731464386,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.9990000128746032,0.619728684425354,0.3891243934631347,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.7595341205596924,0.2403803020715713,0.2308105826377868,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.6485736966133118,0.1485934108495712,0.6832373738288879,285.6520690917969,287.0987854003906,292.4171142578125,286.477294921875,292.4194641113281,297.0209655761719,285.6529235839844,1.0,0.4476570188999176,1.0,1.0,0.0,1.0,-2.271194696426392,2.271190643310547,4.149985215917695e-06,1.7547026872634888,0.6979029774665833,0.6979029774665833,0.0,108.39212036132812,99.0,15541.84375,-0.0,1088.0477294921875,1.0,283.1499938964844,285.12628173828125,289.438232421875,290.5323791503906,293.1499938964844,293.1499938964844,283.1499938964844,20346.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105948686599731,1.0,0.0,0.0,1.874597430229187,1.874605655670166,2.3448195918263082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.5537109375,0.0,249.39456176757807,1895.4371337890625,0.0,989.3812255859376,0.4904564619064331,1.0,0.0,3.0,1.0,0.0
12075480,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.7731156945228577,0.253782570362091,0.2311470657587051,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.8773267269134521,0.374926209449768,0.3576829731464386,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522521972656,0.9990000128746032,0.619728684425354,0.3891243934631347,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.7595341205596924,0.2403803020715713,0.2308105826377868,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.6485736966133118,0.1485934108495712,0.6832373738288879,285.6520690917969,287.0987854003906,292.4171142578125,286.477294921875,292.4194641113281,297.0209655761719,285.6529235839844,1.0,0.4476570188999176,1.0,1.0,0.0,1.0,-2.271194696426392,2.271190643310547,4.149985215917695e-06,1.7547026872634888,0.6979029774665833,0.6979029774665833,0.0,108.39212036132812,99.0,15541.84375,-0.0,1088.0477294921875,1.0,283.1499938964844,285.12628173828125,289.438232421875,290.5323791503906,293.1499938964844,293.1499938964844,283.1499938964844,20346.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105948686599731,1.0,0.0,0.0,1.874597430229187,1.874605655670166,2.3448195918263082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.5537109375,0.0,249.39456176757807,1895.4371337890625,0.0,989.3812255859376,0.4904564619064331,1.0,0.0,3.0,1.0,0.0
12075540,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.7726647853851318,0.2516224384307861,0.2291683405637741,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.8769575357437134,0.3719026148319244,0.3547935783863067,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.9990000128746032,0.617989182472229,0.3864603042602539,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.7588139176368713,0.2380494475364685,0.2285689413547516,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.6474249958992004,0.146790400147438,0.6749162673950195,285.6781311035156,287.2195739746094,292.3197021484375,286.4344787597656,292.3221435546875,297.019287109375,285.6799011230469,1.0,0.4439813494682312,1.0,1.0,0.0,1.0,-2.249448537826538,2.2494444847106934,4.070866907568416e-06,1.7376593351364136,0.6767030358314514,0.6767030358314514,0.0,106.7262954711914,102.0,15098.1826171875,-0.0,1058.59521484375,1.0,283.1499938964844,285.1748352050781,289.3908386230469,290.4579162597656,293.1499938964844,293.1499938964844,283.1499938964844,20455.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018713116645813,1.0,0.0,0.0,1.7752821445465088,1.7752900123596191,2.102946297100061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.1201171875,0.0,219.853271484375,1895.4371337890625,0.0,939.2703247070312,0.4701378345489502,1.0,0.0,3.0,1.0,0.0
12075600,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778869628906,0.7726647853851318,0.2516224384307861,0.2291683405637741,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67822265625,0.8769575357437134,0.3719026148319244,0.3547935783863067,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.678466796875,0.9990000128746032,0.617989182472229,0.3864603042602539,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778259277344,0.7588139176368713,0.2380494475364685,0.2285689413547516,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.6474249958992004,0.146790400147438,0.6749162673950195,285.6781311035156,287.2195739746094,292.3197021484375,286.4344787597656,292.3221435546875,297.019287109375,285.6799011230469,1.0,0.4439813494682312,1.0,1.0,0.0,1.0,-2.249448537826538,2.2494444847106934,4.070866907568416e-06,1.7376593351364136,0.6767030358314514,0.6767030358314514,0.0,106.7262954711914,102.0,15098.1826171875,-0.0,1058.59521484375,1.0,283.1499938964844,285.1748352050781,289.3908386230469,290.4579162597656,293.1499938964844,293.1499938964844,283.1499938964844,20455.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018713116645813,1.0,0.0,0.0,1.7752821445465088,1.7752900123596191,2.102946297100061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.1201171875,0.0,219.853271484375,1895.4371337890625,0.0,939.2703247070312,0.4701378345489502,1.0,0.0,3.0,1.0,0.0
12075660,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.769995391368866,0.2495115548372268,0.2272771000862121,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.8740220069885254,0.3689264953136444,0.3519947826862335,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.9990000128746032,0.6156046986579895,0.387229323387146,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.7559575438499451,0.2357373833656311,0.2263958156108856,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.6445100903511047,0.1450140923261642,0.6669859886169434,285.7177124023437,287.3428955078125,292.2202453613281,286.39068603515625,292.2227478027344,297.0180969238281,285.7201843261719,1.0,0.4418208301067352,1.0,1.0,0.0,1.0,-2.232599258422852,2.232595205307007,4.01021316065453e-06,1.7245075702667236,0.6544618010520935,0.6544618010520935,0.0,106.51847839355467,105.0,14660.8671875,-0.0,1040.2281494140625,1.0,283.1499938964844,285.2372741699219,289.3434753417969,290.3833923339844,293.1499938964844,293.1499938964844,283.1499938964844,20543.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924031734466553,1.0,0.0,0.0,1.6705108880996704,1.6705182790756226,1.8620529829149746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.306396484375,0.0,191.50506591796875,1895.4371337890625,0.0,887.3817138671875,0.449043720960617,1.0,0.0,3.0,1.0,0.0
12075720,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71734619140625,0.769995391368866,0.2495115548372268,0.2272771000862121,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.8740220069885254,0.3689264953136444,0.3519947826862335,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.9990000128746032,0.6156046986579895,0.387229323387146,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172546386719,0.7559575438499451,0.2357373833656311,0.2263958156108856,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.6445100903511047,0.1450140923261642,0.6669859886169434,285.7177124023437,287.3428955078125,292.2202453613281,286.39068603515625,292.2227478027344,297.0180969238281,285.7201843261719,1.0,0.4418208301067352,1.0,1.0,0.0,1.0,-2.232599258422852,2.232595205307007,4.01021316065453e-06,1.7245075702667236,0.6544618010520935,0.6544618010520935,0.0,106.51847839355467,105.0,14660.8671875,-0.0,1040.2281494140625,1.0,283.1499938964844,285.2372741699219,289.3434753417969,290.3833923339844,293.1499938964844,293.1499938964844,283.1499938964844,20543.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924031734466553,1.0,0.0,0.0,1.6705108880996704,1.6705182790756226,1.8620529829149746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.306396484375,0.0,191.50506591796875,1895.4371337890625,0.0,887.3817138671875,0.449043720960617,1.0,0.0,3.0,1.0,0.0
12075780,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.7659971714019775,0.2474674582481384,0.2254739999771118,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.8695286512374878,0.3660154342651367,0.3492856323719024,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704162597656,0.9990000128746032,0.6123012900352478,0.3901777267456054,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.7518160343170166,0.2334576696157455,0.2242812812328338,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.6405301690101624,0.1432530879974365,0.6592888832092285,285.7698059082031,287.4684143066406,292.1190185546875,286.3461303710937,292.1216125488281,297.0172119140625,285.77301025390625,1.0,0.4407602846622467,1.0,1.0,0.0,1.0,-2.218933343887329,2.2189295291900635,3.961371021432569e-06,1.7138382196426392,0.6313096880912781,0.6313096880912781,0.0,107.23954010009766,93.0,14216.828125,-0.0,1028.8626708984375,1.0,283.1499938964844,285.3128356933594,289.2967224121094,290.3092041015625,293.1499938964844,293.1499938964844,283.1499938964844,20590.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825085043907166,1.0,0.0,0.0,1.561490178108215,1.5614969730377195,1.626941354970768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.5791015625,0.0,164.85931396484375,1895.4371337890625,0.0,836.0286254882812,0.427488774061203,1.0,0.0,3.0,1.0,0.0
12075840,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.7659971714019775,0.2474674582481384,0.2254739999771118,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.8695286512374878,0.3660154342651367,0.3492856323719024,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704162597656,0.9990000128746032,0.6123012900352478,0.3901777267456054,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.7518160343170166,0.2334576696157455,0.2242812812328338,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679748535156,0.6405301690101624,0.1432530879974365,0.6592888832092285,285.7698059082031,287.4684143066406,292.1190185546875,286.3461303710937,292.1216125488281,297.0172119140625,285.77301025390625,1.0,0.4407602846622467,1.0,1.0,0.0,1.0,-2.218933343887329,2.2189295291900635,3.961371021432569e-06,1.7138382196426392,0.6313096880912781,0.6313096880912781,0.0,107.23954010009766,93.0,14216.828125,-0.0,1028.8626708984375,1.0,283.1499938964844,285.3128356933594,289.2967224121094,290.3092041015625,293.1499938964844,293.1499938964844,283.1499938964844,20590.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825085043907166,1.0,0.0,0.0,1.561490178108215,1.5614969730377195,1.626941354970768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.5791015625,0.0,164.85931396484375,1895.4371337890625,0.0,836.0286254882812,0.427488774061203,1.0,0.0,3.0,1.0,0.0
12075900,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7660551071166992,0.2464642375707626,0.2245475947856903,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.8696408867835999,0.3645787537097931,0.3479054868221283,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992858886719,0.9990000128746032,0.6105495691299438,0.3884864747524261,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79815673828125,0.7516850829124451,0.2323261052370071,0.2231883108615875,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969055175781,0.6401509642601013,0.1423688679933548,0.6552184224128723,285.7987060546875,287.5318603515625,292.0678405761719,286.3236083984375,292.0704650878906,297.01678466796875,285.8017272949219,1.0,0.4383395910263061,1.0,1.0,0.0,1.0,-2.207939863204956,2.207935810089112,3.922556970792357e-06,1.7054003477096558,0.6194109320640564,0.6194109320640564,0.0,106.27865600585938,93.0,13970.7841796875,-0.0,1013.9977416992188,1.0,283.1499938964844,285.353759765625,289.27325439453125,290.2716979980469,293.1499938964844,293.1499938964844,283.1499938964844,20595.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774297118186951,1.0,0.0,0.0,1.5058960914611816,1.5059027671813965,1.5131550412661454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.655517578125,0.0,152.33084106445312,1895.4371337890625,0.0,810.7752075195312,0.4166664779186249,1.0,0.0,3.0,1.0,0.0
12075960,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.7675515413284302,0.2454756051301956,0.2236010879278183,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.8714032769203186,0.3631538152694702,0.3465025126934051,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.9990000128746032,0.6092854738235474,0.3845953941345215,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262634277344,0.7529031038284302,0.2311991751194,0.2220654487609863,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.6408888697624207,0.1414911746978759,0.650991678237915,285.82684326171875,287.595703125,292.016357421875,286.3009338378906,292.0190124511719,297.01641845703125,285.8299255371094,1.0,0.4350384771823883,1.0,1.0,0.0,1.0,-2.1940219402313232,2.1940181255340576,3.873517016472761e-06,1.6946027278900146,0.6072602272033691,0.6072602272033691,0.0,104.40360260009766,81.0,13704.9306640625,-0.0,992.9053344726562,1.0,283.1499938964844,285.3948059082031,289.24908447265625,290.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,20590.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721749067306519,1.0,0.0,0.0,1.449750542640686,1.4497569799423218,1.4024259087364046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.68359375,0.0,140.38331604003906,1895.4371337890625,0.0,785.4139404296875,0.4058729708194732,1.0,0.0,3.0,1.0,0.0
12076020,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.7738481163978577,0.2435484528541565,0.2216886132955551,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.8787009716033936,0.3603451251983642,0.3436677157878876,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.9990000128746032,0.6086165308952332,0.3721575140953064,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7584328651428223,0.22896708548069,0.2197726517915725,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.6449653506278992,0.1397909224033355,0.6424180269241333,285.8861083984375,287.72442626953125,291.9125671386719,286.2553405761719,291.915283203125,297.0163269042969,285.8894958496094,1.0,0.4262548387050628,1.0,1.0,0.0,1.0,-2.1603341102600098,2.1603305339813232,3.756099431484472e-06,1.668415904045105,0.5822808146476746,0.5822808146476746,0.0,98.83154296875,84.0,13134.169921875,-0.0,939.0228271484376,1.0,283.1499938964844,285.4812316894531,289.19781494140625,290.14862060546875,293.1499938964844,293.1499938964844,283.1499938964844,20542.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607218742370605,1.0,0.0,0.0,1.3366925716400146,1.3366986513137815,1.192220366874608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.598876953125,0.0,118.36063385009766,1895.4371337890625,0.0,732.7603759765625,0.3845840394496918,1.0,0.0,3.0,1.0,0.0
12076080,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.7738481163978577,0.2435484528541565,0.2216886132955551,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.8787009716033936,0.3603451251983642,0.3436677157878876,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.9990000128746032,0.6086165308952332,0.3721575140953064,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7584328651428223,0.22896708548069,0.2197726517915725,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.6449653506278992,0.1397909224033355,0.6424180269241333,285.8861083984375,287.72442626953125,291.9125671386719,286.2553405761719,291.915283203125,297.0163269042969,285.8894958496094,1.0,0.4262548387050628,1.0,1.0,0.0,1.0,-2.1603341102600098,2.1603305339813232,3.756099431484472e-06,1.668415904045105,0.5822808146476746,0.5822808146476746,0.0,98.83154296875,84.0,13134.169921875,-0.0,939.0228271484376,1.0,283.1499938964844,285.4812316894531,289.19781494140625,290.14862060546875,293.1499938964844,293.1499938964844,283.1499938964844,20542.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607218742370605,1.0,0.0,0.0,1.3366925716400146,1.3366986513137815,1.192220366874608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.598876953125,0.0,118.36063385009766,1895.4371337890625,0.0,732.7603759765625,0.3845840394496918,1.0,0.0,3.0,1.0,0.0
12076140,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586486816406,0.7768216133117676,0.2417195737361908,0.2199304699897766,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595642089844,0.8821355700492859,0.3576351404190063,0.3409911394119262,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.9990000128746032,0.6095527410507202,0.3650514483451843,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.7607736587524414,0.2267985641956329,0.2176072895526886,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.6464817523956299,0.1382056176662445,0.6347001194953918,285.9593200683594,287.8541259765625,291.8079528808594,286.20947265625,291.8106994628906,297.0173645019531,285.9640808105469,1.0,0.4207373559474945,1.0,1.0,0.0,1.0,-2.134589910507202,2.134586334228516,3.667341388791101e-06,1.648197889328003,0.5566152334213257,0.5566152334213257,0.0,95.53532409667967,87.0,12575.453125,-0.0,902.3514404296876,1.0,283.1499938964844,285.58135986328125,289.1445617675781,290.0606689453125,293.1499938964844,293.1499938964844,283.1499938964844,20436.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477304458618164,1.0,0.0,0.0,1.2244712114334106,1.2244768142700195,1.0004390560425237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.22265625,0.0,99.0101547241211,1895.4371337890625,0.0,677.198486328125,0.3640877604484558,1.0,0.0,3.0,1.0,0.0
12076200,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586486816406,0.7768216133117676,0.2417195737361908,0.2199304699897766,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595642089844,0.8821355700492859,0.3576351404190063,0.3409911394119262,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.9990000128746032,0.6095527410507202,0.3650514483451843,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.7607736587524414,0.2267985641956329,0.2176072895526886,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.6464817523956299,0.1382056176662445,0.6347001194953918,285.9593200683594,287.8541259765625,291.8079528808594,286.20947265625,291.8106994628906,297.0173645019531,285.9640808105469,1.0,0.4207373559474945,1.0,1.0,0.0,1.0,-2.134589910507202,2.134586334228516,3.667341388791101e-06,1.648197889328003,0.5566152334213257,0.5566152334213257,0.0,95.53532409667967,87.0,12575.453125,-0.0,902.3514404296876,1.0,283.1499938964844,285.58135986328125,289.1445617675781,290.0606689453125,293.1499938964844,293.1499938964844,283.1499938964844,20436.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477304458618164,1.0,0.0,0.0,1.2244712114334106,1.2244768142700195,1.0004390560425237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.22265625,0.0,99.0101547241211,1895.4371337890625,0.0,677.198486328125,0.3640877604484558,1.0,0.0,3.0,1.0,0.0
12076260,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345764160156,0.776941180229187,0.2402877062559127,0.2185893803834915,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.8822488784790039,0.3554627895355224,0.3388859629631042,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.9990000128746032,0.6100884675979614,0.3626610934734344,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.7604497671127319,0.2250459641218185,0.2159031182527542,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.6458887457847595,0.1369338482618332,0.6287773847579956,286.03533935546875,287.963623046875,291.7196655273437,286.1708984375,291.7224426269531,297.01873779296875,286.0409545898437,1.0,0.417763352394104,1.0,1.0,0.0,1.0,-2.118415594100952,2.1184120178222656,3.6122200981481e-06,1.635531663894653,0.5347498059272766,0.5347498059272766,0.0,94.23126983642578,87.0,12117.8125,-0.0,882.474609375,1.0,283.1499938964844,285.67840576171875,289.1015930175781,289.98876953125,293.1499938964844,293.1499938964844,283.1499938964844,20301.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359838008880615,1.0,0.0,0.0,1.1328436136245728,1.132848858833313,8.563146280948788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.035400390625,0.0,84.9299545288086,1895.4371337890625,0.0,630.5621948242188,0.3478645980358124,1.0,0.0,3.0,1.0,0.0
12076320,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.7767826318740845,0.2400257140398025,0.2183475792407989,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.8820581436157227,0.355061411857605,0.338499903678894,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.9990000128746032,0.6101329922676086,0.3624777197837829,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.7602117657661438,0.2247189730405807,0.2155888825654983,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.6456301808357239,0.1366960257291793,0.6276894211769104,286.05108642578125,287.9844970703125,291.70281982421875,286.16357421875,291.70562744140625,297.0190124511719,286.05682373046875,1.0,0.4173356890678406,1.0,1.0,0.0,1.0,-2.1157565116882324,2.115752935409546,3.603200639190618e-06,1.6334487199783323,0.5305622220039368,0.5305622220039368,0.0,94.09220886230467,90.0,12031.126953125,-0.0,879.5035400390625,1.0,283.1499938964844,285.6979675292969,289.0936584472656,289.9753723144531,293.1499938964844,293.1499938964844,283.1499938964844,20271.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336987376213074,1.0,0.0,0.0,1.115774154663086,1.1157793998718262,8.307035415100472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.59716796875,0.0,82.47108459472656,1895.4371337890625,0.0,621.8704223632812,0.3448997735977173,1.0,0.0,3.0,1.0,0.0
12076380,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.774726152420044,0.2384574264287948,0.2169226706027984,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.8796262145042419,0.3526400923728943,0.3361935615539551,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.9990000128746032,0.6099045872688293,0.3629384338855743,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563720703125,0.7576953768730164,0.2227216511964798,0.2136924713850021,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537475585937,0.6431646943092346,0.1352386176586151,0.6211303472518921,286.15753173828125,288.1151123046875,291.59747314453125,286.1177978515625,291.6003112792969,297.02099609375,286.1640930175781,1.0,0.4154915809631347,1.0,1.0,0.0,1.0,-2.101670265197754,2.1016666889190674,3.555615649020183e-06,1.622410774230957,0.5042855143547058,0.5042855143547058,0.0,93.86607360839844,93.0,11491.2607421875,-0.0,865.6979370117188,1.0,283.1499938964844,285.8269348144531,289.0457458496094,289.8936767578125,293.1499938964844,293.1499938964844,283.1499938964844,20061.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192543864250183,1.0,0.0,0.0,1.012546420097351,1.0125514268875122,6.84105927462042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.362548828125,0.0,68.66065216064453,1895.4371337890625,0.0,569.6570434570312,0.3274067044258117,1.0,0.0,3.0,1.0,0.0
12076440,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1566162109375,0.774726152420044,0.2384574264287948,0.2169226706027984,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.8796262145042419,0.3526400923728943,0.3361935615539551,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.9990000128746032,0.6099045872688293,0.3629384338855743,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563720703125,0.7576953768730164,0.2227216511964798,0.2136924713850021,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537475585937,0.6431646943092346,0.1352386176586151,0.6211303472518921,286.15753173828125,288.1151123046875,291.59747314453125,286.1177978515625,291.6003112792969,297.02099609375,286.1640930175781,1.0,0.4154915809631347,1.0,1.0,0.0,1.0,-2.101670265197754,2.1016666889190674,3.555615649020183e-06,1.622410774230957,0.5042855143547058,0.5042855143547058,0.0,93.86607360839844,93.0,11491.2607421875,-0.0,865.6979370117188,1.0,283.1499938964844,285.8269348144531,289.0457458496094,289.8936767578125,293.1499938964844,293.1499938964844,283.1499938964844,20061.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192543864250183,1.0,0.0,0.0,1.012546420097351,1.0125514268875122,6.84105927462042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.362548828125,0.0,68.66065216064453,1895.4371337890625,0.0,569.6570434570312,0.3274067044258117,1.0,0.0,3.0,1.0,0.0
12076500,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.7731407880783081,0.2377144545316696,0.2162598818540573,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.8777609467506409,0.3514795303344726,0.33510223031044,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.9990000128746032,0.6094489097595215,0.3640275299549103,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.7559027671813965,0.2217506468296051,0.2127833515405655,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.6414941549301147,0.1345283538103103,0.6179907321929932,286.2154235839844,288.1803894042969,291.5448303222656,286.0950012207031,291.54766845703125,297.0220642089844,286.22235107421875,1.0,0.4150186777114868,1.0,1.0,0.0,1.0,-2.0960075855255127,2.096004009246826,3.536580607033102e-06,1.617971658706665,0.491110235452652,0.491110235452652,0.0,94.09800720214844,93.0,11222.1240234375,-0.0,861.34423828125,1.0,283.1499938964844,285.8950500488281,289.0225524902344,289.8539123535156,293.1499938964844,293.1499938964844,283.1499938964844,19947.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119879245758057,1.0,0.0,0.0,0.9634745717048644,0.9634793400764464,6.194039059437273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.150146484375,0.0,62.71206665039063,1895.4371337890625,0.0,545.09716796875,0.3193763792514801,1.0,0.0,3.0,1.0,0.0
12076560,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2749938964844,0.7712764143943787,0.2369966804981231,0.2156264036893844,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763671875,0.8755671977996826,0.3503468334674835,0.3340453803539276,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.9990000128746032,0.608768880367279,0.3655684292316437,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.7538444995880127,0.2207958996295929,0.2118967473506927,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.6396097540855408,0.1338303238153457,0.6149365901947021,286.2759704589844,288.24560546875,291.49224853515625,286.07232666015625,291.4950866699219,297.0232238769531,286.283203125,1.0,0.4147875010967254,1.0,1.0,0.0,1.0,-2.091094255447388,2.091090679168701,3.520106929499889e-06,1.6141189336776731,0.4779311418533325,0.4779311418533325,0.0,94.51382446289062,96.0,10953.427734375,-0.0,858.3458251953125,1.0,283.1499938964844,285.9649963378906,288.9996643066406,289.8143310546875,293.1499938964844,293.1499938964844,283.1499938964844,19829.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047087073326111,1.0,0.0,0.0,0.9162854552268982,0.9162901043891908,5.602153763106799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.331298828125,0.0,57.34981918334961,1895.4371337890625,0.0,521.5787963867188,0.3118404150009155,1.0,0.0,3.0,1.0,0.0
12076620,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.7669355869293213,0.2356311231851577,0.2144386172294616,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40386962890625,0.870448887348175,0.3481540083885193,0.3320188224315643,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.9990000128746032,0.6067813038825989,0.3697225749492645,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020690917969,0.7491483688354492,0.218928188085556,0.2101808339357376,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.6353802680969238,0.1324686557054519,0.609060525894165,286.4034423828125,288.3755798339844,291.3874206542969,286.02740478515625,291.3902587890625,297.0256042480469,286.4111633300781,1.0,0.4149139821529388,1.0,1.0,0.0,1.0,-2.0831031799316406,2.083099842071533,3.4934000723296776e-06,1.6078505516052246,0.4516104161739349,0.4516104161739349,0.0,95.79144287109376,99.0,10417.7890625,-0.0,855.6248779296875,1.0,283.1499938964844,286.1086730957031,288.9501037597656,289.7270812988281,293.1499938964844,293.1499938964844,283.1499938964844,19596.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893577098846435,1.0,0.0,0.0,0.8278799653053284,0.8278843760490417,4.573283973741128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.233154296875,0.0,48.20403289794922,1895.4371337890625,0.0,475.3343811035156,0.2982296347618103,1.0,0.0,3.0,1.0,0.0
12076680,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.7669355869293213,0.2356311231851577,0.2144386172294616,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40386962890625,0.870448887348175,0.3481540083885193,0.3320188224315643,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.9990000128746032,0.6067813038825989,0.3697225749492645,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020690917969,0.7491483688354492,0.218928188085556,0.2101808339357376,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.6353802680969238,0.1324686557054519,0.609060525894165,286.4034423828125,288.3755798339844,291.3874206542969,286.02740478515625,291.3902587890625,297.0256042480469,286.4111633300781,1.0,0.4149139821529388,1.0,1.0,0.0,1.0,-2.0831031799316406,2.083099842071533,3.4934000723296776e-06,1.6078505516052246,0.4516104161739349,0.4516104161739349,0.0,95.79144287109376,99.0,10417.7890625,-0.0,855.6248779296875,1.0,283.1499938964844,286.1086730957031,288.9501037597656,289.7270812988281,293.1499938964844,293.1499938964844,283.1499938964844,19596.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893577098846435,1.0,0.0,0.0,0.8278799653053284,0.8278843760490417,4.573283973741128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.233154296875,0.0,48.20403289794922,1895.4371337890625,0.0,475.3343811035156,0.2982296347618103,1.0,0.0,3.0,1.0,0.0
12076740,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5359191894531,0.7620725035667419,0.2343505471944809,0.2133444249629974,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5374450683594,0.8646960854530334,0.3460513353347778,0.3300942778587341,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53857421875,0.9990000128746032,0.6040536165237427,0.3749434053897857,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5355529785156,0.7439554333686829,0.2171048820018768,0.2085261046886444,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53228759765625,0.6307492852210999,0.1311438828706741,0.6034396886825562,286.5370483398437,288.5046691894531,291.2833251953125,285.9831848144531,291.2861328125,297.028076171875,286.5450439453125,1.0,0.4156472682952881,1.0,1.0,0.0,1.0,-2.0770087242126465,2.07700514793396,3.4731024243228603e-06,1.6030678749084473,0.4253996312618255,0.4253996312618255,0.0,97.52974700927734,102.0,9885.9990234375,-0.0,856.2591552734375,1.0,283.1499938964844,286.2548217773437,288.8973693847656,289.6349182128906,293.1499938964844,293.1499938964844,283.1499938964844,19381.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722013771533966,1.0,0.0,0.0,0.7476175427436829,0.7476217746734619,3.72951589611148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.343017578125,0.0,40.853214263916016,1895.4371337890625,0.0,428.5943603515625,0.2864387929439544,1.0,0.0,3.0,1.0,0.0
12076800,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5359191894531,0.7620725035667419,0.2343505471944809,0.2133444249629974,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5374450683594,0.8646960854530334,0.3460513353347778,0.3300942778587341,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53857421875,0.9990000128746032,0.6040536165237427,0.3749434053897857,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5355529785156,0.7439554333686829,0.2171048820018768,0.2085261046886444,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.53228759765625,0.6307492852210999,0.1311438828706741,0.6034396886825562,286.5370483398437,288.5046691894531,291.2833251953125,285.9831848144531,291.2861328125,297.028076171875,286.5450439453125,1.0,0.4156472682952881,1.0,1.0,0.0,1.0,-2.0770087242126465,2.07700514793396,3.4731024243228603e-06,1.6030678749084473,0.4253996312618255,0.4253996312618255,0.0,97.52974700927734,102.0,9885.9990234375,-0.0,856.2591552734375,1.0,283.1499938964844,286.2548217773437,288.8973693847656,289.6349182128906,293.1499938964844,293.1499938964844,283.1499938964844,19381.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722013771533966,1.0,0.0,0.0,0.7476175427436829,0.7476217746734619,3.72951589611148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.343017578125,0.0,40.853214263916016,1895.4371337890625,0.0,428.5943603515625,0.2864387929439544,1.0,0.0,3.0,1.0,0.0
12076860,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728820800781,0.7569448351860046,0.2331463247537613,0.2123315632343292,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6744384765625,0.8586165904998779,0.34403857588768,0.3282662630081177,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.9990000128746032,0.600701630115509,0.3809113204479217,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724853515625,0.7384941577911377,0.2153116911649704,0.2069151550531387,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66912841796875,0.6258618831634521,0.1298401802778244,0.5979897975921631,286.6740417480469,288.6324768066406,291.1802673339844,285.9399108886719,291.1830444335937,297.0304260253906,286.6822204589844,1.0,0.4168239831924438,1.0,1.0,0.0,1.0,-2.072283267974853,2.072279930114746,3.457408411122742e-06,1.5993592739105225,0.3993452787399292,0.3993452787399292,0.0,99.6109848022461,90.0,9360.2373046875,-0.0,859.3328247070312,1.0,283.1499938964844,286.400634765625,288.8465881347656,289.5441589355469,293.1499938964844,293.1499938964844,283.1499938964844,19197.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535000622272491,1.0,0.0,0.0,0.6752835512161255,0.6752876043319702,3.0427468544758085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.98486328125,0.0,34.94092559814453,1895.4371337890625,0.0,382.90765380859375,0.2762271463871002,1.0,0.0,3.0,1.0,0.0
12076920,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728820800781,0.7569448351860046,0.2331463247537613,0.2123315632343292,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6744384765625,0.8586165904998779,0.34403857588768,0.3282662630081177,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.9990000128746032,0.600701630115509,0.3809113204479217,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724853515625,0.7384941577911377,0.2153116911649704,0.2069151550531387,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66912841796875,0.6258618831634521,0.1298401802778244,0.5979897975921631,286.6740417480469,288.6324768066406,291.1802673339844,285.9399108886719,291.1830444335937,297.0304260253906,286.6822204589844,1.0,0.4168239831924438,1.0,1.0,0.0,1.0,-2.072283267974853,2.072279930114746,3.457408411122742e-06,1.5993592739105225,0.3993452787399292,0.3993452787399292,0.0,99.6109848022461,90.0,9360.2373046875,-0.0,859.3328247070312,1.0,283.1499938964844,286.400634765625,288.8465881347656,289.5441589355469,293.1499938964844,293.1499938964844,283.1499938964844,19197.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535000622272491,1.0,0.0,0.0,0.6752835512161255,0.6752876043319702,3.0427468544758085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.98486328125,0.0,34.94092559814453,1895.4371337890625,0.0,382.90765380859375,0.2762271463871002,1.0,0.0,3.0,1.0,0.0
12076980,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031921386719,0.7579391598701477,0.2319894880056381,0.2112402021884918,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045654296875,0.8595630526542664,0.3420749306678772,0.3263615667819977,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056640625,0.9990000128746032,0.5978907942771912,0.377434492111206,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80279541015625,0.7386626601219177,0.2135229706764221,0.2051769345998764,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.6256446242332458,0.1285274624824524,0.5918756127357483,286.80419921875,288.75860595703125,291.0785217285156,285.8977355957031,291.081298828125,297.0324401855469,286.8114929199219,1.0,0.4128265380859375,1.0,1.0,0.0,1.0,-2.0550923347473145,2.055088996887207,3.4009883620456094e-06,1.586092829704285,0.3733290731906891,0.3733290731906891,0.0,97.8628387451172,78.0,8812.9091796875,-0.0,837.7403564453125,1.0,283.1499938964844,286.53924560546875,288.7994384765625,289.4569396972656,293.1499938964844,293.1499938964844,283.1499938964844,19039.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338100850582123,1.0,0.0,0.0,0.6099655032157898,0.609969437122345,2.4825842714903963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.504638671875,0.0,30.12052726745605,1895.4371337890625,0.0,339.9051513671875,0.2673492133617401,1.0,0.0,3.0,1.0,0.0
12077040,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031921386719,0.7579391598701477,0.2319894880056381,0.2112402021884918,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045654296875,0.8595630526542664,0.3420749306678772,0.3263615667819977,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056640625,0.9990000128746032,0.5978907942771912,0.377434492111206,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80279541015625,0.7386626601219177,0.2135229706764221,0.2051769345998764,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.6256446242332458,0.1285274624824524,0.5918756127357483,286.80419921875,288.75860595703125,291.0785217285156,285.8977355957031,291.081298828125,297.0324401855469,286.8114929199219,1.0,0.4128265380859375,1.0,1.0,0.0,1.0,-2.0550923347473145,2.055088996887207,3.4009883620456094e-06,1.586092829704285,0.3733290731906891,0.3733290731906891,0.0,97.8628387451172,78.0,8812.9091796875,-0.0,837.7403564453125,1.0,283.1499938964844,286.53924560546875,288.7994384765625,289.4569396972656,293.1499938964844,293.1499938964844,283.1499938964844,19039.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338100850582123,1.0,0.0,0.0,0.6099655032157898,0.609969437122345,2.4825842714903963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2684.504638671875,0.0,30.12052726745605,1895.4371337890625,0.0,339.9051513671875,0.2673492133617401,1.0,0.0,3.0,1.0,0.0
12077100,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.7604008316993713,0.2314192652702331,0.210662841796875,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651428222656,0.8622871041297913,0.3410997688770294,0.3253746330738067,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.9990000128746032,0.5973519086837769,0.3727031648159027,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634338378906,0.7405450940132141,0.2126294076442718,0.2042660415172577,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8604431152344,0.6270389556884766,0.1278788745403289,0.5886248350143433,286.8647766113281,288.8209533691406,291.0282592773437,285.87713623046875,291.031005859375,297.03338623046875,286.871826171875,1.0,0.4094569385051727,1.0,1.0,0.0,1.0,-2.042536497116089,2.042533159255981,3.359969241500949e-06,1.576319456100464,0.3602707982063293,0.3602707982063293,0.0,95.79084014892578,78.0,8533.40625,-0.0,819.4033813476562,1.0,283.1499938964844,286.6039428710937,288.77667236328125,289.41375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18963.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236529469490051,1.0,0.0,0.0,0.5794774293899536,0.5794813632965088,2.2406114297268693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2596.976806640625,0.0,28.01664161682129,1895.4371337890625,0.0,319.4755249023437,0.2633897960186004,1.0,0.0,3.0,1.0,0.0
12077160,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92236328125,0.7639709711074829,0.2308527529239654,0.2100691944360733,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9236755371094,0.866277277469635,0.3401269018650055,0.3243694007396698,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9246520996094,0.9990000128746032,0.5974708199501038,0.3664252758026123,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219970703125,0.7434307932853699,0.2117332071065902,0.2033324986696243,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190979003906,0.6292691826820374,0.1272419542074203,0.5853171944618225,286.9233093261719,288.8827209472656,290.9784545898437,285.8569030761719,290.981201171875,297.034423828125,286.93017578125,1.0,0.4053454995155334,1.0,1.0,0.0,1.0,-2.0279858112335205,2.027982473373413,3.3127489587059245e-06,1.5649783611297607,0.3471761047840118,0.3471761047840118,0.0,93.13402557373048,81.0,8253.2041015625,-0.0,797.520263671875,1.0,283.1499938964844,286.6663513183594,288.7541809082031,289.3707580566406,293.1499938964844,293.1499938964844,283.1499938964844,18890.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132683277130127,1.0,0.0,0.0,0.5503901839256287,0.5503939986228943,2.02131893445312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2509.252685546875,0.0,26.09163856506348,1895.4371337890625,0.0,299.65191650390625,0.2597332596778869,1.0,0.0,3.0,1.0,0.0
12077220,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.7669994831085205,0.2297504544258117,0.208990603685379,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.8695170283317566,0.3382157385349273,0.3224723041057586,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.9990000128746032,0.5986748933792114,0.3602395951747894,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.7453858852386475,0.2099683880805969,0.2015715688467025,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03875732421875,0.630607545375824,0.1260209083557129,0.5793588161468506,287.0433349609375,289.00439453125,290.8803405761719,285.817626953125,290.883056640625,297.03680419921875,287.0508728027344,1.0,0.4008632302284241,1.0,1.0,0.0,1.0,-2.0077028274536133,2.007699489593506,3.247272616135888e-06,1.5489968061447144,0.3210025131702423,0.3210025131702423,0.0,90.3969955444336,84.0,7720.783203125,-0.0,770.7919921875,1.0,283.1499938964844,286.7892150878906,288.7106628417969,289.28643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18755.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918540775775909,1.0,0.0,0.0,0.4964034557342529,0.4964129030704498,1.6442317729570277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.651123046875,0.0,22.718786239624023,1895.4371337890625,0.0,261.6019592285156,0.2532626688480377,1.0,0.0,3.0,1.0,0.0
