time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077280,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.7669994831085205,0.2297504544258117,0.208990603685379,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437316894531,0.8695170283317566,0.3382157385349273,0.3224723041057586,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.9990000128746032,0.5986748933792114,0.3602395951747894,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.7453858852386475,0.2099683880805969,0.2015715688467025,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03875732421875,0.630607545375824,0.1260209083557129,0.5793588161468506,287.0433349609375,289.00439453125,290.8803405761719,285.817626953125,290.883056640625,297.03680419921875,287.0508728027344,1.0,0.4008632302284241,1.0,1.0,0.0,1.0,-2.0077028274536133,2.007699489593506,3.247272616135888e-06,1.5489968061447144,0.3210025131702423,0.3210025131702423,0.0,90.3969955444336,84.0,7720.783203125,-0.0,770.7919921875,1.0,283.1499938964844,286.7892150878906,288.7106628417969,289.28643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18755.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918540775775909,1.0,0.0,0.0,0.4964034557342529,0.4964129030704498,1.6442317729570277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.651123046875,0.0,22.718786239624023,1895.4371337890625,0.0,261.6019592285156,0.2532626688480377,1.0,0.0,3.0,1.0,0.0
12077340,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1702575683594,0.7671824097633362,0.22869174182415,0.2080060243606567,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717834472656,0.8694958090782166,0.3363824486732483,0.3207008838653564,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.9990000128746032,0.5996402502059937,0.3582867980003357,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697998046875,0.7447066307067871,0.2082337439060211,0.199901208281517,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664123535156,0.6297962069511414,0.1248248890042305,0.573851466178894,287.1713256835937,289.1232604980469,290.78448486328125,285.7801208496094,290.7871398925781,297.0401916503906,287.17950439453125,1.0,0.3983122408390045,1.0,1.0,0.0,1.0,-1.993424415588379,1.993421196937561,3.201672598152072e-06,1.5377891063690186,0.2950242459774017,0.2950242459774017,0.0,89.33827209472656,87.0,7208.78857421875,-0.0,755.2056884765625,1.0,283.1499938964844,286.9142761230469,288.6721496582031,289.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18546.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701568245887756,1.0,0.0,0.0,0.4468898177146911,0.4634438157081604,1.3325833769783912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2190.496826171875,0.0,20.538536071777344,1895.4371337890625,0.0,225.9425201416016,0.2482767850160598,1.0,0.0,3.0,1.0,0.0
12077400,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1702575683594,0.7671824097633362,0.22869174182415,0.2080060243606567,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717834472656,0.8694958090782166,0.3363824486732483,0.3207008838653564,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1728820800781,0.9990000128746032,0.5996402502059937,0.3582867980003357,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697998046875,0.7447066307067871,0.2082337439060211,0.199901208281517,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1664123535156,0.6297962069511414,0.1248248890042305,0.573851466178894,287.1713256835937,289.1232604980469,290.78448486328125,285.7801208496094,290.7871398925781,297.0401916503906,287.17950439453125,1.0,0.3983122408390045,1.0,1.0,0.0,1.0,-1.993424415588379,1.993421196937561,3.201672598152072e-06,1.5377891063690186,0.2950242459774017,0.2950242459774017,0.0,89.33827209472656,87.0,7208.78857421875,-0.0,755.2056884765625,1.0,283.1499938964844,286.9142761230469,288.6721496582031,289.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18546.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701568245887756,1.0,0.0,0.0,0.4468898177146911,0.4634438157081604,1.3325833769783912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2190.496826171875,0.0,20.538536071777344,1895.4371337890625,0.0,225.9425201416016,0.2482767850160598,1.0,0.0,3.0,1.0,0.0
12077460,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940979003906,0.7656315565109253,0.2277706563472747,0.2071782201528549,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956237792969,0.8675039410591125,0.3347656726837158,0.3191736340522766,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.9990000128746032,0.5999250411987305,0.3590311408042907,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2936096191406,0.742483377456665,0.2066614776849746,0.1984225511550903,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.6277155876159668,0.1237311363220214,0.5689902305603027,287.295166015625,289.22979736328125,290.69854736328125,285.7473449707031,290.701171875,297.04351806640625,287.3033752441406,1.0,0.3972330093383789,1.0,1.0,0.0,1.0,-1.9838742017745967,1.9838709831237795,3.1713718726678053e-06,1.5302934646606443,0.271414577960968,0.271414577960968,0.0,89.35323333740234,87.0,6754.79248046875,-0.0,747.3302612304688,1.0,283.1499938964844,287.03155517578125,288.6429138183594,289.1480712890625,293.1499938964844,293.1499938964844,283.1499938964844,18302.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509571850299835,1.0,0.0,0.0,0.4054099917411804,0.4676116704940796,1.0966862085126653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2054.392822265625,0.0,20.219213485717773,1895.4371337890625,0.0,195.84657287597656,0.2457714229822158,1.0,0.0,3.0,1.0,0.0
12077520,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30474853515625,0.7654357552528381,0.2276925295591354,0.2071095556020736,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3062744140625,0.8672603964805603,0.3346273899078369,0.3190447688102722,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074035644531,0.9990000128746032,0.5999172925949097,0.3591878116130829,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30426025390625,0.7422332167625427,0.2065253108739853,0.1982960700988769,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30078125,0.6274864077568054,0.1236360520124435,0.5685743689537048,287.3058166503906,289.2389221191406,290.6911926269531,285.7445678710937,290.6937866210937,297.0437927246094,287.3139953613281,1.0,0.3971852660179138,1.0,1.0,0.0,1.0,-1.9831736087799072,1.983170509338379,3.16915566145326e-06,1.529743790626526,0.2693719267845154,0.2693719267845154,0.0,89.39033508300781,90.0,6716.779296875,-0.0,746.8765869140625,1.0,283.1499938964844,287.0415954589844,288.6404724121094,289.1427917480469,293.1499938964844,293.1499938964844,283.1499938964844,18287.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349319726228714,1.0,0.0,0.0,0.4020684063434601,0.4683024287223816,1.0786818549490818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2042.52490234375,0.0,20.21495056152344,1895.4371337890625,0.0,193.31442260742188,0.245616614818573,1.0,0.0,3.0,1.0,0.0
12077580,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4333190917969,0.7623233199119568,0.2267210185527801,0.2062764763832092,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.43475341796875,0.8634524941444397,0.3329053521156311,0.3174626231193542,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.9990000128746032,0.5993331670761108,0.3621613085269928,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.432861328125,0.738490104675293,0.2048139721155166,0.1967265158891677,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295654296875,0.6240828037261963,0.1224402636289596,0.5634242296218872,287.434326171875,289.3510131835937,290.6007995605469,285.7112121582031,290.60333251953125,297.0459899902344,287.4420166015625,1.0,0.3970903754234314,1.0,1.0,0.0,1.0,-1.9757726192474363,1.975769519805908,3.1458005196327576e-06,1.523940086364746,0.2439307868480682,0.2439307868480682,0.0,90.25113677978516,93.0,6260.765625,-0.0,743.6762084960938,1.0,283.1499938964844,287.1621398925781,288.6102600097656,289.07818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18171.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329145222902298,1.0,0.0,0.0,0.363334059715271,0.4753497540950775,8.880889801332614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.5484619140625,0.0,20.18176651000977,1895.4371337890625,0.0,162.20523071289062,0.2441041767597198,1.0,0.0,3.0,1.0,0.0
12077640,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4333190917969,0.7623233199119568,0.2267210185527801,0.2062764763832092,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.43475341796875,0.8634524941444397,0.3329053521156311,0.3174626231193542,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.9990000128746032,0.5993331670761108,0.3621613085269928,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.432861328125,0.738490104675293,0.2048139721155166,0.1967265158891677,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295654296875,0.6240828037261963,0.1224402636289596,0.5634242296218872,287.434326171875,289.3510131835937,290.6007995605469,285.7112121582031,290.60333251953125,297.0459899902344,287.4420166015625,1.0,0.3970903754234314,1.0,1.0,0.0,1.0,-1.9757726192474363,1.975769519805908,3.1458005196327576e-06,1.523940086364746,0.2439307868480682,0.2439307868480682,0.0,90.25113677978516,93.0,6260.765625,-0.0,743.6762084960938,1.0,283.1499938964844,287.1621398925781,288.6102600097656,289.07818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18171.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329145222902298,1.0,0.0,0.0,0.363334059715271,0.4753497540950775,8.880889801332614e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.5484619140625,0.0,20.18176651000977,1895.4371337890625,0.0,162.20523071289062,0.2441041767597198,1.0,0.0,3.0,1.0,0.0
12077700,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4943542480469,0.7603784203529358,0.2262300848960876,0.2058672755956649,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.8611053824424744,0.3320392370223999,0.3166797757148742,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967956542969,0.9990000128746032,0.5986928939819336,0.3642514646053314,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.493896484375,0.7362574934959412,0.2039444893598556,0.195940688252449,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906921386719,0.6220515370368958,0.1218335703015327,0.5608586072921753,287.4953308105469,289.4056091308594,290.5567626953125,285.6954345703125,290.55926513671875,297.04638671875,287.5027770996094,1.0,0.3973363637924194,1.0,1.0,0.0,1.0,-1.9728258848190308,1.9728227853775024,3.1365323138743406e-06,1.521632194519043,0.2312603145837783,0.2312603145837783,0.0,90.91960906982422,93.0,6044.97705078125,-0.0,743.5004272460938,1.0,283.1499938964844,287.2191772460937,288.59735107421875,289.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,18145.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173205852508545,1.0,0.0,0.0,0.3457260727882385,0.4775525033473968,8.155748965066323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.8677978515625,0.0,20.15055084228516,1895.4371337890625,0.0,143.79534912109375,0.2435219585895538,1.0,0.0,3.0,1.0,0.0
12077760,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55328369140625,0.7582305073738098,0.2257305383682251,0.2054563611745834,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546264648437,0.858529269695282,0.3311639726161957,0.3158948123455047,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556945800781,0.9990000128746032,0.5978189706802368,0.3666693866252899,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5528259277344,0.7338326573371887,0.2030609250068664,0.1951478570699691,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497436523437,0.6198279857635498,0.121218167245388,0.5582813620567322,287.5542297363281,289.4591369628906,290.5135803222656,285.6802978515625,290.5160217285156,297.04638671875,287.5614318847656,1.0,0.3977380394935608,1.0,1.0,0.0,1.0,-1.9702458381652832,1.9702427387237549,3.128433718302404e-06,1.5196138620376587,0.2186154127120971,0.2186154127120971,0.0,91.71959686279295,96.0,5836.49365234375,-0.0,744.0662231445312,1.0,283.1499938964844,287.2746887207031,288.588623046875,289.0213928222656,293.1499938964844,293.1499938964844,283.1499938964844,18128.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3047084808349609,1.0,0.0,0.0,0.3290735781192779,0.4791116714477539,7.539965984904029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1766.6270751953125,0.0,20.10797500610352,1895.4371337890625,0.0,123.7433090209961,0.2429994046688079,1.0,0.0,3.0,1.0,0.0
12077820,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66522216796875,0.7534831762313843,0.2246982455253601,0.2046185731887817,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664733886719,0.8528730869293213,0.3293778598308563,0.3143060505390167,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66748046875,0.9990000128746032,0.5954055786132812,0.3722898364067077,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6647644042969,0.7285270094871521,0.2012429237365722,0.1935292333364486,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6618347167969,0.6148443222045898,0.1199537441134452,0.5530462265014648,287.6661071777344,289.5629272460937,290.4299011230469,285.6520080566406,290.4322204589844,297.0458374023437,287.6728210449219,1.0,0.3989053666591644,1.0,1.0,0.0,1.0,-1.965850114822388,1.96584701538086,3.114673063464579e-06,1.516182541847229,0.1933821588754654,0.1933821588754654,0.0,93.6425552368164,99.0,5440.0751953125,-0.0,746.8988647460938,1.0,283.1499938964844,287.3830871582031,288.6454162597656,289.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,18108.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887916266918182,1.0,0.0,0.0,0.298260360956192,0.4810983836650848,6.536812424684513e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.4449462890625,0.0,20.005306243896484,1895.4371337890625,0.0,69.0100326538086,0.2420711666345596,1.0,0.0,3.0,1.0,0.0
12077880,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66522216796875,0.7534831762313843,0.2246982455253601,0.2046185731887817,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664733886719,0.8528730869293213,0.3293778598308563,0.3143060505390167,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66748046875,0.9990000128746032,0.5954055786132812,0.3722898364067077,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6647644042969,0.7285270094871521,0.2012429237365722,0.1935292333364486,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6618347167969,0.6148443222045898,0.1199537441134452,0.5530462265014648,287.6661071777344,289.5629272460937,290.4299011230469,285.6520080566406,290.4322204589844,297.0458374023437,287.6728210449219,1.0,0.3989053666591644,1.0,1.0,0.0,1.0,-1.965850114822388,1.96584701538086,3.114673063464579e-06,1.516182541847229,0.1933821588754654,0.1933821588754654,0.0,93.6425552368164,99.0,5440.0751953125,-0.0,746.8988647460938,1.0,283.1499938964844,287.3830871582031,288.6454162597656,289.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,18108.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887916266918182,1.0,0.0,0.0,0.298260360956192,0.4810983836650848,6.536812424684513e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.4449462890625,0.0,20.005306243896484,1895.4371337890625,0.0,69.0100326538086,0.2420711666345596,1.0,0.0,3.0,1.0,0.0
12077940,297.0525207519531,297.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.7483347654342651,0.1827503740787506,0.2037476003170013,296.990478515625,297.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.8467785120010376,0.2921441495418548,0.3126801252365112,297.0409545898437,297.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.9990000128746032,0.5707041621208191,0.3787059187889099,297.00372314453125,297.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.7227311730384827,0.1572063267230987,0.1918518245220184,297.045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.6091222167015076,0.0722421705722808,0.5476261377334595,287.77001953125,284.95001220703125,290.3500061035156,285.6266174316406,290.35223388671875,297.04522705078125,287.7762451171875,1.0,0.4004262089729309,1.0,1.0,0.0,1.0,-1.9620331525802608,1.962030053138733,3.1027661862026434e-06,1.5132126808166504,0.2310180366039276,0.2310180366039276,0.0,95.90655517578124,87.0,5069.94384765625,-0.0,751.3309326171875,0.0,283.1499938964844,287.4902038574219,288.7040100097656,289.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,18095.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891921103000641,1.0,0.0,0.0,0.2703743875026703,0.4823738038539886,5.739255293235601e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1533.6181640625,0.0,19.899974822998047,1895.4371337890625,0.0,71.47745513916016,0.2412615269422531,1.0,0.0,3.0,1.0,0.0
12078000,297.0525207519531,297.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.7483347654342651,0.1827503740787506,0.2037476003170013,296.990478515625,297.1499938964844,285.1499938964844,0.0,-0.0,287.7703552246094,0.8467785120010376,0.2921441495418548,0.3126801252365112,297.0409545898437,297.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.9990000128746032,0.5707041621208191,0.3787059187889099,297.00372314453125,297.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.7227311730384827,0.1572063267230987,0.1918518245220184,297.045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.6091222167015076,0.0722421705722808,0.5476261377334595,287.77001953125,284.95001220703125,290.3500061035156,285.6266174316406,290.35223388671875,297.04522705078125,287.7762451171875,1.0,0.4004262089729309,1.0,1.0,0.0,1.0,-1.9620331525802608,1.962030053138733,3.1027661862026434e-06,1.5132126808166504,0.2310180366039276,0.2310180366039276,0.0,95.90655517578124,87.0,5069.94384765625,-0.0,751.3309326171875,0.0,283.1499938964844,287.4902038574219,288.7040100097656,289.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,18095.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891921103000641,1.0,0.0,0.0,0.2703743875026703,0.4823738038539886,5.739255293235601e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1533.6181640625,0.0,19.899974822998047,1895.4371337890625,0.0,71.47745513916016,0.2412615269422531,1.0,0.0,3.0,1.0,0.0
12078060,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.664050281047821,0.1865967810153961,0.1703596711158752,297.01385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.7707235217094421,0.2924661934375763,0.2801786065101623,296.95672607421875,297.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.9611952304840088,0.560202956199646,0.3944286108016968,297.0379333496094,297.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.6312002539634705,0.1588435620069503,0.1537209451198578,297.0883178710937,297.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.4794607162475586,0.0753745958209037,0.3528642952442169,287.55474853515625,284.95001220703125,290.27227783203125,285.603271484375,292.44586181640625,297.0857849121094,287.6150207519531,1.0,0.3804941475391388,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.622140645980835,1.0710110664367676,0.5511295795440674,0.6963314414024353,0.2631005346775055,0.2631005346775055,0.0,117.82205963134766,75.0,7067.67919921875,-0.0,568.2418823242188,0.0,283.1499938964844,287.4233703613281,288.7408447265625,289.1972351074219,293.1499938964844,293.1499938964844,283.1499938964844,17685.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955640256404876,1.0,0.0,0.0,0.3734536468982696,0.5268722772598267,9.337779438567397e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2051.195556640625,0.0,22.11265563964844,1895.4371337890625,0.0,107.04141235351562,0.245410069823265,1.0,0.0,3.0,1.0,0.0
12078120,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.664050281047821,0.1865967810153961,0.1703596711158752,297.01385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.7707235217094421,0.2924661934375763,0.2801786065101623,296.95672607421875,297.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.9611952304840088,0.560202956199646,0.3944286108016968,297.0379333496094,297.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.6312002539634705,0.1588435620069503,0.1537209451198578,297.0883178710937,297.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.4794607162475586,0.0753745958209037,0.3528642952442169,287.55474853515625,284.95001220703125,290.27227783203125,285.603271484375,292.44586181640625,297.0857849121094,287.6150207519531,1.0,0.3804941475391388,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-1.622140645980835,1.0710110664367676,0.5511295795440674,0.6963314414024353,0.2631005346775055,0.2631005346775055,0.0,117.82205963134766,75.0,7067.67919921875,-0.0,568.2418823242188,0.0,283.1499938964844,287.4233703613281,288.7408447265625,289.1972351074219,293.1499938964844,293.1499938964844,283.1499938964844,17685.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955640256404876,1.0,0.0,0.0,0.3734536468982696,0.5268722772598267,9.337779438567397e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2051.195556640625,0.0,22.11265563964844,1895.4371337890625,0.0,107.04141235351562,0.245410069823265,1.0,0.0,3.0,1.0,0.0
12078180,297.1715393066406,297.1499938964844,285.1499938964844,0.0,-0.0,288.85260009765625,0.6942979693412781,0.1934046298265457,0.1750792860984802,297.0718078613281,297.1499938964844,285.1499938964844,0.0,-0.0,288.8637390136719,0.7992309927940369,0.2967832088470459,0.2823571264743805,297.005615234375,297.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.9896584153175354,0.5626837611198425,0.392900675535202,297.0907592773437,297.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.6552982926368713,0.1629697829484939,0.1563624888658523,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,288.7919921875,0.5057099461555481,0.0802093520760536,0.3701854646205902,288.8595886230469,284.95001220703125,290.1948547363281,285.5809936523437,295.5447692871094,297.1390380859375,288.8969421386719,1.0,0.3681108057498932,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.652531981468201,0.15127794444561,1.5012540817260742,-0.2284120619297027,0.3237317502498626,0.3237317502498626,0.0,100.36026763916016,63.0,10999.33984375,0.0,539.6312866210938,0.0,283.1499938964844,288.4984130859375,288.875,289.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,17485.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240537941455841,1.0,0.0,0.0,0.4633424282073974,0.5471131205558777,1.4325097552614352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.41796875,0.0,23.53287696838379,1895.4371337890625,0.0,154.31150817871094,0.2492392361164093,1.0,0.0,3.0,1.0,0.0
12078240,297.1715393066406,297.1499938964844,285.1499938964844,0.0,-0.0,288.85260009765625,0.6942979693412781,0.1934046298265457,0.1750792860984802,297.0718078613281,297.1499938964844,285.1499938964844,0.0,-0.0,288.8637390136719,0.7992309927940369,0.2967832088470459,0.2823571264743805,297.005615234375,297.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.9896584153175354,0.5626837611198425,0.392900675535202,297.0907592773437,297.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.6552982926368713,0.1629697829484939,0.1563624888658523,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,288.7919921875,0.5057099461555481,0.0802093520760536,0.3701854646205902,288.8595886230469,284.95001220703125,290.1948547363281,285.5809936523437,295.5447692871094,297.1390380859375,288.8969421386719,1.0,0.3681108057498932,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-1.652531981468201,0.15127794444561,1.5012540817260742,-0.2284120619297027,0.3237317502498626,0.3237317502498626,0.0,100.36026763916016,63.0,10999.33984375,0.0,539.6312866210938,0.0,283.1499938964844,288.4984130859375,288.875,289.4900207519531,293.1499938964844,293.1499938964844,283.1499938964844,17485.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240537941455841,1.0,0.0,0.0,0.4633424282073974,0.5471131205558777,1.4325097552614352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3180.41796875,0.0,23.53287696838379,1895.4371337890625,0.0,154.31150817871094,0.2492392361164093,1.0,0.0,3.0,1.0,0.0
12078300,297.20263671875,297.1499938964844,285.1499938964844,0.0,-0.0,288.8668518066406,0.7111017107963562,0.1967700570821762,0.1781350076198578,297.1018371582031,297.1499938964844,285.1499938964844,0.0,-0.0,288.8632202148437,0.8151258826255798,0.2993731200695038,0.2847146987915039,297.04522705078125,297.1499938964844,285.1499938964844,0.0,-0.0,288.8597106933594,0.9990000128746032,0.5658232569694519,0.3893667757511139,297.1148376464844,297.1499938964844,285.1499938964844,0.0,-0.0,288.8686828613281,0.6695329546928406,0.1650673002004623,0.1582144647836685,297.164306640625,297.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.5205340385437012,0.0825304016470909,0.3796809315681457,288.8647155761719,284.95001220703125,290.15625,285.5702209472656,295.5580749511719,297.1625671386719,288.8430480957031,1.0,0.3625997006893158,0.0,0.0,1.0,1.0,-1.667162537574768,7.407345947285648e-06,1.667155146598816,-0.3816290199756622,0.3500972092151642,0.3500972092151642,0.0,92.75010681152344,63.0,11540.861328125,0.0,528.0963134765625,0.0,283.1499938964844,288.6434631347656,289.0228881835937,289.7476501464844,293.1499938964844,293.1499938964844,283.1499938964844,17433.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627446889877319,1.0,0.0,0.0,0.5151762962341309,0.5540603399276733,1.7709453459247015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.706298828125,0.0,24.277931213378903,1895.4371337890625,0.0,214.2118988037109,0.2516519427299499,1.0,0.0,3.0,1.0,0.0
12078360,297.2179870605469,297.1499938964844,285.1499938964844,0.0,-0.0,288.6691589355469,0.7233656048774719,0.1987151205539703,0.1802967935800552,297.1179504394531,297.1499938964844,285.1499938964844,0.0,-0.0,288.6627502441406,0.8271476030349731,0.3007261455059051,0.2863443493843078,297.075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,288.6572265625,0.9990000128746032,0.5682509541511536,0.373722642660141,297.1295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.6813810467720032,0.166356012225151,0.1595866680145263,297.1810302734375,297.1499938964844,285.1499938964844,0.0,-0.0,288.6936340332031,0.5337548851966858,0.0843556001782417,0.3879057168960571,288.6654968261719,284.95001220703125,290.11773681640625,285.5596618652344,295.56231689453125,297.1797790527344,288.6311950683594,1.0,0.3567890524864197,0.0,0.0,1.0,1.0,-1.665736436843872,1.5570678897347534e-06,1.6657347679138184,-0.3818230032920837,0.3729230761528015,0.3729230761528015,0.0,86.86134338378906,51.0,11973.017578125,0.0,510.08587646484375,0.0,283.1499938964844,288.4795227050781,289.1284484863281,289.9432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17347.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104576706886291,1.0,0.0,0.0,0.5618736743927002,0.5680009126663208,2.106545515800917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.041259765625,0.0,25.33338928222656,1895.4371337890625,0.0,294.4542541503906,0.2543987929821014,1.0,0.0,3.0,1.0,0.0
12078420,297.2155456542969,297.1499938964844,285.1499938964844,0.0,-0.0,288.2076416015625,0.742621123790741,0.1993985027074813,0.1814314872026443,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.8480322957038879,0.3004705607891083,0.2865829765796661,297.1180725097656,297.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.9990000128746032,0.5718230605125427,0.3454978168010711,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,288.2112121582031,0.7018333077430725,0.1669092327356338,0.1603246927261352,297.198486328125,297.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.55748051404953,0.0866513103246688,0.3983313739299774,288.204345703125,284.95001220703125,290.0409240722656,285.53924560546875,295.5575561523437,297.19805908203125,288.1708984375,1.0,0.3443844318389892,0.0,0.0,1.0,1.0,-1.646911382675171,1.5244456790242111e-06,1.6469098329544067,-0.3777705132961273,0.4132121503353119,0.4132121503353119,0.0,76.53870391845703,54.0,12595.1484375,0.0,469.5111999511719,0.0,283.1499938964844,287.9940795898437,289.1185607910156,290.0629272460937,293.1499938964844,293.1499938964844,283.1499938964844,16936.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966826736927032,1.0,0.0,0.0,0.6478078961372375,0.6478118896484375,2.800179821349502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.92529296875,0.0,29.944313049316406,1895.4371337890625,0.0,496.85101318359375,0.2627687454223633,1.0,0.0,3.0,1.0,0.0
12078480,297.2155456542969,297.1499938964844,285.1499938964844,0.0,-0.0,288.2076416015625,0.742621123790741,0.1993985027074813,0.1814314872026443,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.8480322957038879,0.3004705607891083,0.2865829765796661,297.1180725097656,297.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.9990000128746032,0.5718230605125427,0.3454978168010711,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,288.2112121582031,0.7018333077430725,0.1669092327356338,0.1603246927261352,297.198486328125,297.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.55748051404953,0.0866513103246688,0.3983313739299774,288.204345703125,284.95001220703125,290.0409240722656,285.53924560546875,295.5575561523437,297.19805908203125,288.1708984375,1.0,0.3443844318389892,0.0,0.0,1.0,1.0,-1.646911382675171,1.5244456790242111e-06,1.6469098329544067,-0.3777705132961273,0.4132121503353119,0.4132121503353119,0.0,76.53870391845703,54.0,12595.1484375,0.0,469.5111999511719,0.0,283.1499938964844,287.9940795898437,289.1185607910156,290.0629272460937,293.1499938964844,293.1499938964844,283.1499938964844,16936.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966826736927032,1.0,0.0,0.0,0.6478078961372375,0.6478118896484375,2.800179821349502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.92529296875,0.0,29.944313049316406,1895.4371337890625,0.0,496.85101318359375,0.2627687454223633,1.0,0.0,3.0,1.0,0.0
12078540,297.1920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.7528194785118103,0.1977752447128296,0.1801673620939254,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.85981285572052,0.298031598329544,0.2844707071781158,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.9990000128746032,0.5739598870277405,0.3286977708339691,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.712662935256958,0.1658149063587188,0.1593923419713974,297.2015075683594,297.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.5717710256576538,0.0876334235072135,0.4030295312404632,287.7897644042969,284.95001220703125,289.9643859863281,285.51959228515625,295.54052734375,297.2015686035156,287.76104736328125,1.0,0.3364587426185608,0.0,0.0,1.0,1.0,-1.6272037029266355,1.4908313232808723e-06,1.6272022724151611,-0.3737193644046783,0.4482327997684479,0.4482327997684479,0.0,70.59384155273438,57.0,13057.1435546875,0.0,441.4293518066406,0.0,283.1499938964844,287.545166015625,288.9432678222656,289.93975830078125,293.1499938964844,293.1499938964844,283.1499938964844,16724.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54429692029953,1.0,0.0,0.0,0.7345542907714844,0.7345580458641052,3.600321463181899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.351318359375,0.0,35.788665771484375,1895.4371337890625,0.0,663.2222900390625,0.2732026576995849,1.0,0.0,3.0,1.0,0.0
12078600,297.1920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.7528194785118103,0.1977752447128296,0.1801673620939254,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.85981285572052,0.298031598329544,0.2844707071781158,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.9990000128746032,0.5739598870277405,0.3286977708339691,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.712662935256958,0.1658149063587188,0.1593923419713974,297.2015075683594,297.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.5717710256576538,0.0876334235072135,0.4030295312404632,287.7897644042969,284.95001220703125,289.9643859863281,285.51959228515625,295.54052734375,297.2015686035156,287.76104736328125,1.0,0.3364587426185608,0.0,0.0,1.0,1.0,-1.6272037029266355,1.4908313232808723e-06,1.6272022724151611,-0.3737193644046783,0.4482327997684479,0.4482327997684479,0.0,70.59384155273438,57.0,13057.1435546875,0.0,441.4293518066406,0.0,283.1499938964844,287.545166015625,288.9432678222656,289.93975830078125,293.1499938964844,293.1499938964844,283.1499938964844,16724.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54429692029953,1.0,0.0,0.0,0.7345542907714844,0.7345580458641052,3.600321463181899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.351318359375,0.0,35.788665771484375,1895.4371337890625,0.0,663.2222900390625,0.2732026576995849,1.0,0.0,3.0,1.0,0.0
12078660,297.1635131835937,297.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.7562042474746704,0.1952942758798599,0.1779725700616836,297.0750427246094,297.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.8641347885131836,0.2946942746639251,0.2813778519630432,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.9990000128746032,0.5740320682525635,0.3202329576015472,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.7161991000175476,0.1639212816953659,0.1576472669839859,297.196044921875,297.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.5783215761184692,0.0877451077103614,0.4039000272750854,287.4420471191406,284.95001220703125,289.88818359375,285.5007019042969,295.5172119140625,297.1964111328125,287.4178771972656,1.0,0.3313959836959839,0.0,0.0,1.0,1.0,-1.6096413135528564,1.46124989441887e-06,1.6096398830413818,-0.3700796067714691,0.4790725708007812,0.4790725708007812,0.0,67.55494689941406,60.0,13404.1943359375,0.0,423.11181640625,0.0,283.1499938964844,287.16278076171875,288.7807922363281,289.7814025878906,293.1499938964844,293.1499938964844,283.1499938964844,16606.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574270486831665,1.0,0.0,0.0,0.8205415606498718,0.8205454349517822,4.492567740044252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.734130859375,0.0,42.50090408325195,1895.4371337890625,0.0,718.2593383789062,0.2846846580505371,1.0,0.0,3.0,1.0,0.0
12078720,297.1635131835937,297.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.7562042474746704,0.1952942758798599,0.1779725700616836,297.0750427246094,297.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.8641347885131836,0.2946942746639251,0.2813778519630432,297.1433410644531,297.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.9990000128746032,0.5740320682525635,0.3202329576015472,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.7161991000175476,0.1639212816953659,0.1576472669839859,297.196044921875,297.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.5783215761184692,0.0877451077103614,0.4039000272750854,287.4420471191406,284.95001220703125,289.88818359375,285.5007019042969,295.5172119140625,297.1964111328125,287.4178771972656,1.0,0.3313959836959839,0.0,0.0,1.0,1.0,-1.6096413135528564,1.46124989441887e-06,1.6096398830413818,-0.3700796067714691,0.4790725708007812,0.4790725708007812,0.0,67.55494689941406,60.0,13404.1943359375,0.0,423.11181640625,0.0,283.1499938964844,287.16278076171875,288.7807922363281,289.7814025878906,293.1499938964844,293.1499938964844,283.1499938964844,16606.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574270486831665,1.0,0.0,0.0,0.8205415606498718,0.8205454349517822,4.492567740044252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.734130859375,0.0,42.50090408325195,1895.4371337890625,0.0,718.2593383789062,0.2846846580505371,1.0,0.0,3.0,1.0,0.0
12078780,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.7552712559700012,0.1926420778036117,0.1755715459585189,297.05035400390625,297.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.8634372353553772,0.2910585403442383,0.2779600620269775,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.9990000128746032,0.5721400380134583,0.3171136677265167,297.0968933105469,297.1499938964844,285.1499938964844,0.0,-0.0,287.1579284667969,0.7153756618499756,0.1616892665624618,0.1555590778589248,297.186279296875,297.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.5796813368797302,0.087317980825901,0.4023248851299286,287.15380859375,284.95001220703125,289.8122863769531,285.482421875,295.4906616210937,297.186767578125,287.1336364746094,1.0,0.3283866047859192,0.0,0.0,1.0,1.0,-1.5945109128952026,1.436060983905918e-06,1.594509482383728,-0.3669502735137939,0.5064743757247925,0.5064743757247925,0.0,66.28447723388672,63.0,13663.9560546875,0.0,411.2709655761719,0.0,283.1499938964844,286.84210205078125,288.6935729980469,289.6844177246094,293.1499938964844,293.1499938964844,283.1499938964844,16528.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528885126113892,1.0,0.0,0.0,0.9043368101119996,0.9043408632278442,5.456998763975208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.08447265625,0.0,49.98340225219727,1895.4371337890625,0.0,698.744140625,0.296859860420227,1.0,0.0,3.0,1.0,0.0
12078840,297.1369934082031,297.1499938964844,285.1499938964844,0.0,-0.0,287.15582275390625,0.7552712559700012,0.1926420778036117,0.1755715459585189,297.05035400390625,297.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.8634372353553772,0.2910585403442383,0.2779600620269775,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,287.1494140625,0.9990000128746032,0.5721400380134583,0.3171136677265167,297.0968933105469,297.1499938964844,285.1499938964844,0.0,-0.0,287.1579284667969,0.7153756618499756,0.1616892665624618,0.1555590778589248,297.186279296875,297.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.5796813368797302,0.087317980825901,0.4023248851299286,287.15380859375,284.95001220703125,289.8122863769531,285.482421875,295.4906616210937,297.186767578125,287.1336364746094,1.0,0.3283866047859192,0.0,0.0,1.0,1.0,-1.5945109128952026,1.436060983905918e-06,1.594509482383728,-0.3669502735137939,0.5064743757247925,0.5064743757247925,0.0,66.28447723388672,63.0,13663.9560546875,0.0,411.2709655761719,0.0,283.1499938964844,286.84210205078125,288.6935729980469,289.6844177246094,293.1499938964844,293.1499938964844,283.1499938964844,16528.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528885126113892,1.0,0.0,0.0,0.9043368101119996,0.9043408632278442,5.456998763975208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.08447265625,0.0,49.98340225219727,1895.4371337890625,0.0,698.744140625,0.296859860420227,1.0,0.0,3.0,1.0,0.0
12078900,297.1251525878906,297.1499938964844,285.1499938964844,0.0,-0.0,287.0308837890625,0.7537151575088501,0.1913317292928695,0.1743873208761215,297.0389404296875,297.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.8617655634880066,0.2892155349254608,0.2762257754802704,297.1120910644531,297.1499938964844,285.1499938964844,0.0,-0.0,287.0249938964844,0.9990000128746032,0.5705180168151855,0.3169843554496765,297.0890808105469,297.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.7138245701789856,0.1605260819196701,0.154468834400177,297.1806335449219,297.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.5789902210235596,0.0869779586791992,0.4009601473808288,287.02899169921875,284.95001220703125,289.7744445800781,285.4734802246094,295.4768981933594,297.18115234375,287.01055908203125,1.0,0.3274718821048736,0.0,0.0,1.0,1.0,-1.587903618812561,1.425146933797805e-06,1.5879021883010864,-0.3655844032764435,0.5190750360488892,0.5190750360488892,0.0,66.11576080322266,63.0,13769.6435546875,0.0,407.2036743164063,0.0,283.1499938964844,286.7020874023437,288.6762084960937,289.6629333496094,293.1499938964844,293.1499938964844,283.1499938964844,16497.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485172271728516,1.0,0.0,0.0,0.9452125430107116,0.9452166557312012,5.961456395198185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.488037109375,0.0,53.99956512451172,1895.4371337890625,0.0,680.4419555664062,0.303142249584198,1.0,0.0,3.0,1.0,0.0
12078960,297.11431884765625,297.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.7516372799873352,0.1900445073843002,0.1732294261455536,297.0283203125,297.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.8594475984573364,0.2873774766921997,0.2744987308979034,297.09503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.9990000128746032,0.5685027837753296,0.3175851106643677,297.08160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,286.9188842773437,0.7116792798042297,0.1593481302261352,0.1533704698085785,297.1748352050781,297.1499938964844,285.1499938964844,0.0,-0.0,286.9282531738281,0.5776171088218689,0.0865817442536354,0.3993429839611053,286.9153747558594,284.95001220703125,289.7366638183594,285.4646911621094,295.46307373046875,297.17535400390625,286.89849853515625,1.0,0.3268760442733764,0.0,0.0,1.0,1.0,-1.5819004774093628,1.4152755056784372e-06,1.5818990468978882,-0.3643431067466736,0.531029462814331,0.531029462814331,0.0,66.18621826171875,66.0,13862.720703125,0.0,404.1346435546875,0.0,283.1499938964844,286.5738525390625,288.67120361328125,289.6554870605469,293.1499938964844,293.1499938964844,283.1499938964844,16472.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443032383918762,1.0,0.0,0.0,0.9853671789169312,0.9853713512420654,6.47872582248965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.806396484375,0.0,58.1947021484375,1895.4371337890625,0.0,663.2476196289062,0.3095254600048065,1.0,0.0,3.0,1.0,0.0
12079020,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.7463498115539551,0.1875434517860412,0.1709986627101898,297.009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.8533965945243835,0.283743143081665,0.2710962295532226,297.0545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.9990000128746032,0.5634616017341614,0.3205018937587738,297.0679016113281,297.1499938964844,285.1499938964844,0.0,-0.0,286.7198181152344,0.7058764100074768,0.1569734215736389,0.1511669903993606,297.1632080078125,297.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.5733152627944946,0.0856727138161659,0.395602285861969,286.716796875,284.95001220703125,289.661376953125,285.44744873046875,295.43560791015625,297.1637268066406,286.7025756835937,1.0,0.326468288898468,0.0,0.0,1.0,1.0,-1.5715017318725586,1.398276253894437e-06,1.571500301361084,-0.3621907234191894,0.5532171130180359,0.5532171130180359,0.0,66.8976821899414,69.0,14018.625,0.0,400.4378051757813,0.0,283.1499938964844,286.3479919433594,288.6819152832031,289.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,16437.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383955240249634,1.0,0.0,0.0,1.063488245010376,1.0634926557540894,7.546729818841413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.115234375,0.0,67.11083221435547,1895.4371337890625,0.0,639.8681030273438,0.3225138783454895,1.0,0.0,3.0,1.0,0.0
12079080,297.0953674316406,297.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.7463498115539551,0.1875434517860412,0.1709986627101898,297.009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.8533965945243835,0.283743143081665,0.2710962295532226,297.0545654296875,297.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.9990000128746032,0.5634616017341614,0.3205018937587738,297.0679016113281,297.1499938964844,285.1499938964844,0.0,-0.0,286.7198181152344,0.7058764100074768,0.1569734215736389,0.1511669903993606,297.1632080078125,297.1499938964844,285.1499938964844,0.0,-0.0,286.7276916503906,0.5733152627944946,0.0856727138161659,0.395602285861969,286.716796875,284.95001220703125,289.661376953125,285.44744873046875,295.43560791015625,297.1637268066406,286.7025756835937,1.0,0.326468288898468,0.0,0.0,1.0,1.0,-1.5715017318725586,1.398276253894437e-06,1.571500301361084,-0.3621907234191894,0.5532171130180359,0.5532171130180359,0.0,66.8976821899414,69.0,14018.625,0.0,400.4378051757813,0.0,283.1499938964844,286.3479919433594,288.6819152832031,289.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,16437.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383955240249634,1.0,0.0,0.0,1.063488245010376,1.0634926557540894,7.546729818841413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.115234375,0.0,67.11083221435547,1895.4371337890625,0.0,639.8681030273438,0.3225138783454895,1.0,0.0,3.0,1.0,0.0
