time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079140,297.07958984375,297.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.7400766015052795,0.185129776597023,0.1688701510429382,296.9936828613281,297.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.8461118936538696,0.2801793813705444,0.2677786350250244,297.0086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.9990000128746032,0.5572943687438965,0.3251234889030456,297.0559997558594,297.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.6987137794494629,0.1546072661876678,0.1489849239587783,297.1520690917969,297.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.5675279498100281,0.0846595019102096,0.3914342224597931,286.5497436523437,284.95001220703125,289.5863647460937,285.4306030273437,295.40875244140625,297.152587890625,286.53765869140625,1.0,0.326881468296051,0.0,0.0,1.0,1.0,-1.5628873109817505,1.384289248562709e-06,1.562885880470276,-0.3604035675525665,0.573400616645813,0.573400616645813,0.0,68.19458770751953,72.0,14143.2314453125,0.0,399.2824401855469,0.0,283.1499938964844,286.15606689453125,288.6996765136719,289.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,16420.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363657474517822,1.0,0.0,0.0,1.138685941696167,1.1386905908584597,8.651698379935625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.44140625,0.0,76.70137786865234,1895.4371337890625,0.0,632.027099609375,0.3356665074825287,1.0,0.0,3.0,1.0,0.0
12079200,297.07958984375,297.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.7400766015052795,0.185129776597023,0.1688701510429382,296.9936828613281,297.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.8461118936538696,0.2801793813705444,0.2677786350250244,297.0086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.9990000128746032,0.5572943687438965,0.3251234889030456,297.0559997558594,297.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.6987137794494629,0.1546072661876678,0.1489849239587783,297.1520690917969,297.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.5675279498100281,0.0846595019102096,0.3914342224597931,286.5497436523437,284.95001220703125,289.5863647460937,285.4306030273437,295.40875244140625,297.152587890625,286.53765869140625,1.0,0.326881468296051,0.0,0.0,1.0,1.0,-1.5628873109817505,1.384289248562709e-06,1.562885880470276,-0.3604035675525665,0.573400616645813,0.573400616645813,0.0,68.19458770751953,72.0,14143.2314453125,0.0,399.2824401855469,0.0,283.1499938964844,286.15606689453125,288.6996765136719,289.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,16420.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363657474517822,1.0,0.0,0.0,1.138685941696167,1.1386905908584597,8.651698379935625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.44140625,0.0,76.70137786865234,1895.4371337890625,0.0,632.027099609375,0.3356665074825287,1.0,0.0,3.0,1.0,0.0
12079260,297.0664367675781,297.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.7332359552383423,0.1827852129936218,0.1668230891227722,296.9804992675781,297.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.8381403088569641,0.2766841053962707,0.2645428776741028,296.9598693847656,297.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.9990000128746032,0.5502074956893921,0.3309482038021087,297.0458374023437,297.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.6907415986061096,0.1522658616304397,0.1468396931886673,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.5607551336288452,0.0835750475525856,0.3869926333427429,286.4076843261719,284.95001220703125,289.5116577148437,285.4140930175781,295.3826904296875,297.1421203613281,286.39727783203125,1.0,0.3279069662094116,0.0,0.0,1.0,1.0,-1.5556293725967407,1.3725712051382288e-06,1.5556280612945557,-0.3588931858539581,0.5918631553649902,0.5918631553649902,0.0,69.92852783203125,75.0,14243.7724609375,0.0,400.0082702636719,0.0,283.1499938964844,285.9913330078125,288.71142578125,289.7079772949219,293.1499938964844,293.1499938964844,283.1499938964844,16421.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367878079414368,1.0,0.0,0.0,1.2109737396240234,1.210978627204895,9.785046017896093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.5048828125,0.0,86.91778564453125,1895.4371337890625,0.0,633.6495361328125,0.3488315343856811,1.0,0.0,3.0,1.0,0.0
12079320,297.0664367675781,297.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.7332359552383423,0.1827852129936218,0.1668230891227722,296.9804992675781,297.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.8381403088569641,0.2766841053962707,0.2645428776741028,296.9598693847656,297.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.9990000128746032,0.5502074956893921,0.3309482038021087,297.0458374023437,297.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.6907415986061096,0.1522658616304397,0.1468396931886673,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.5607551336288452,0.0835750475525856,0.3869926333427429,286.4076843261719,284.95001220703125,289.5116577148437,285.4140930175781,295.3826904296875,297.1421203613281,286.39727783203125,1.0,0.3279069662094116,0.0,0.0,1.0,1.0,-1.5556293725967407,1.3725712051382288e-06,1.5556280612945557,-0.3588931858539581,0.5918631553649902,0.5918631553649902,0.0,69.92852783203125,75.0,14243.7724609375,0.0,400.0082702636719,0.0,283.1499938964844,285.9913330078125,288.71142578125,289.7079772949219,293.1499938964844,293.1499938964844,283.1499938964844,16421.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367878079414368,1.0,0.0,0.0,1.2109737396240234,1.210978627204895,9.785046017896093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.5048828125,0.0,86.91778564453125,1895.4371337890625,0.0,633.6495361328125,0.3488315343856811,1.0,0.0,3.0,1.0,0.0
12079380,297.055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.7260537147521973,0.1804935932159423,0.1648385226726532,296.969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.8298153281211853,0.2732477784156799,0.261377215385437,296.9099426269531,297.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.9990000128746032,0.5423440337181091,0.3376184701919555,297.03717041015625,297.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.6823270320892334,0.1499525606632232,0.1447329521179199,297.13201904296875,297.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.553356945514679,0.0824355706572532,0.3823477029800415,286.2855224609375,284.95001220703125,289.4372863769531,285.3978271484375,295.3573913574219,297.1324462890625,286.2765197753906,1.0,0.3293850421905517,0.0,0.0,1.0,1.0,-1.54934823513031,1.3624785424326546e-06,1.549346923828125,-0.3575816452503204,0.6088336110115051,0.6088336110115051,0.0,71.99421691894531,78.0,14324.7646484375,0.0,402.1145935058594,0.0,283.1499938964844,285.8485717773437,288.7147521972656,289.7171936035156,293.1499938964844,293.1499938964844,283.1499938964844,16438.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378509163856506,1.0,0.0,0.0,1.28035306930542,1.2803581953048706,1.093837838084255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.75830078125,0.0,97.69364166259766,1895.4371337890625,0.0,637.7547607421875,0.3618746995925903,1.0,0.0,3.0,1.0,0.0
12079440,297.055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.7260537147521973,0.1804935932159423,0.1648385226726532,296.969482421875,297.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.8298153281211853,0.2732477784156799,0.261377215385437,296.9099426269531,297.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.9990000128746032,0.5423440337181091,0.3376184701919555,297.03717041015625,297.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.6823270320892334,0.1499525606632232,0.1447329521179199,297.13201904296875,297.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.553356945514679,0.0824355706572532,0.3823477029800415,286.2855224609375,284.95001220703125,289.4372863769531,285.3978271484375,295.3573913574219,297.1324462890625,286.2765197753906,1.0,0.3293850421905517,0.0,0.0,1.0,1.0,-1.54934823513031,1.3624785424326546e-06,1.549346923828125,-0.3575816452503204,0.6088336110115051,0.6088336110115051,0.0,71.99421691894531,78.0,14324.7646484375,0.0,402.1145935058594,0.0,283.1499938964844,285.8485717773437,288.7147521972656,289.7171936035156,293.1499938964844,293.1499938964844,283.1499938964844,16438.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378509163856506,1.0,0.0,0.0,1.28035306930542,1.2803581953048706,1.093837838084255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.75830078125,0.0,97.69364166259766,1895.4371337890625,0.0,637.7547607421875,0.3618746995925903,1.0,0.0,3.0,1.0,0.0
12079500,297.05059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.7223559617996216,0.1793638616800308,0.1638651639223098,296.9646911621094,297.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.82557213306427,0.271548718214035,0.2598168849945068,296.8848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.9990000128746032,0.5381519198417664,0.341187834739685,297.0333557128906,297.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.678043782711029,0.1488061845302581,0.1436931490898132,297.12750244140625,297.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.5495097637176514,0.0818477645516395,0.3799587488174438,286.230712890625,284.95001220703125,289.4001770019531,285.3897705078125,295.34503173828125,297.1279296875,286.2222900390625,1.0,0.3302550315856933,0.0,0.0,1.0,1.0,-1.546475172042847,1.3578768403021968e-06,1.546473741531372,-0.3569802641868591,0.6168161034584045,0.6168161034584045,0.0,73.12690734863281,78.0,14358.8984375,0.0,403.5646362304688,0.0,283.1499938964844,285.7842102050781,288.71405029296875,289.7187805175781,293.1499938964844,293.1499938964844,283.1499938964844,16451.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382294654846191,1.0,0.0,0.0,1.3139355182647705,1.3139407634735107,1.1519709630647418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.5751953125,0.0,103.2671127319336,1895.4371337890625,0.0,639.2229614257812,0.3683156073093414,1.0,0.0,3.0,1.0,0.0
12079560,297.0461730957031,297.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.718578040599823,0.1782432049512863,0.162902370095253,296.9603271484375,297.1499938964844,285.1499938964844,0.0,-0.0,286.178955078125,0.8212816119194031,0.2698607742786407,0.2582696080207824,296.8598937988281,297.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.9990000128746032,0.5337998270988464,0.3448764979839325,297.0298767089844,297.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.6737504005432129,0.1476662456989288,0.1426616311073303,297.1231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.545603334903717,0.0812487751245498,0.3775282204151153,286.1795349121094,284.95001220703125,289.3631896972656,285.3817443847656,295.33282470703125,297.1235656738281,286.171630859375,1.0,0.3311944007873535,0.0,0.0,1.0,1.0,-1.5437337160110474,1.3534950085158926e-06,1.5437322854995728,-0.3564056754112243,0.6244918704032898,0.6244918704032898,0.0,74.31497192382812,66.0,14389.146484375,0.0,405.2238464355469,0.0,283.1499938964844,285.7239074707031,288.7125244140625,289.71905517578125,293.1499938964844,293.1499938964844,283.1499938964844,16467.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384048819541931,1.0,0.0,0.0,1.3467769622802734,1.3467823266983032,1.2102769630928378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.041748046875,0.0,108.9508285522461,1895.4371337890625,0.0,639.9044799804688,0.3746874928474426,1.0,0.0,3.0,1.0,0.0
12079620,297.0382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.7171530723571777,0.176007941365242,0.1608690768480301,296.95245361328125,297.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.8197042346000671,0.266491025686264,0.2550643384456634,296.8210144042969,297.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.9990000128746032,0.5257551074028015,0.3426938354969024,297.0235290527344,297.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.671602725982666,0.1453885585069656,0.1404794305562973,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.5436580777168274,0.0800261721014976,0.3719232976436615,286.0754699707031,284.95001220703125,289.2893981933594,285.3657531738281,295.307861328125,297.11541748046875,286.066650390625,1.0,0.3275101482868194,0.0,0.0,1.0,1.0,-1.525485634803772,1.3245357877167407e-06,1.525484323501587,-0.3525391817092895,0.6388187408447266,0.6388187408447266,0.0,73.24231719970703,54.0,14352.0810546875,-0.0,392.7661437988281,0.0,283.1499938964844,285.6031799316406,288.70751953125,289.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,16513.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379689335823059,1.0,0.0,0.0,1.4100080728530884,1.4100136756896973,1.326589682548729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.471435546875,0.0,120.5854949951172,1895.4371337890625,0.0,638.2122192382812,0.3871595859527588,1.0,0.0,3.0,1.0,0.0
12079680,297.0382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.7171530723571777,0.176007941365242,0.1608690768480301,296.95245361328125,297.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.8197042346000671,0.266491025686264,0.2550643384456634,296.8210144042969,297.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.9990000128746032,0.5257551074028015,0.3426938354969024,297.0235290527344,297.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.671602725982666,0.1453885585069656,0.1404794305562973,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.5436580777168274,0.0800261721014976,0.3719232976436615,286.0754699707031,284.95001220703125,289.2893981933594,285.3657531738281,295.307861328125,297.11541748046875,286.066650390625,1.0,0.3275101482868194,0.0,0.0,1.0,1.0,-1.525485634803772,1.3245357877167407e-06,1.525484323501587,-0.3525391817092895,0.6388187408447266,0.6388187408447266,0.0,73.24231719970703,54.0,14352.0810546875,-0.0,392.7661437988281,0.0,283.1499938964844,285.6031799316406,288.70751953125,289.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,16513.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379689335823059,1.0,0.0,0.0,1.4100080728530884,1.4100136756896973,1.326589682548729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.471435546875,0.0,120.5854949951172,1895.4371337890625,0.0,638.2122192382812,0.3871595859527588,1.0,0.0,3.0,1.0,0.0
12079740,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.7209508419036865,0.1737744659185409,0.15873983502388,296.94549560546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.8240401148796082,0.2631143629550934,0.251751571893692,296.8079833984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.9990000128746032,0.5199519991874695,0.3325771391391754,297.0180969238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.6748338341712952,0.1431213021278381,0.138201430439949,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.5468167662620544,0.0788772627711296,0.3660169541835785,285.9662780761719,284.95001220703125,289.2159118652344,285.3498229980469,295.2821655273437,297.10894775390625,285.9571838378906,1.0,0.3199200332164764,0.0,0.0,1.0,1.0,-1.4969863891601562,1.2801762068193057e-06,1.4969851970672607,-0.3466738164424896,0.6516396403312683,0.6516396403312683,0.0,69.37490844726562,42.0,14213.0517578125,-0.0,368.2093505859375,0.0,283.1499938964844,285.4813232421875,288.6980285644531,289.6993713378906,293.1499938964844,293.1499938964844,283.1499938964844,16584.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356322526931763,1.0,0.0,0.0,1.469111680984497,1.4691174030303955,1.440134411723193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.287353515625,0.0,132.3506317138672,1895.4371337890625,0.0,629.2171630859375,0.3990689218044281,1.0,0.0,3.0,1.0,0.0
12079800,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.7209508419036865,0.1737744659185409,0.15873983502388,296.94549560546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.8240401148796082,0.2631143629550934,0.251751571893692,296.8079833984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.9990000128746032,0.5199519991874695,0.3325771391391754,297.0180969238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.6748338341712952,0.1431213021278381,0.138201430439949,297.1086730957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.5468167662620544,0.0788772627711296,0.3660169541835785,285.9662780761719,284.95001220703125,289.2159118652344,285.3498229980469,295.2821655273437,297.10894775390625,285.9571838378906,1.0,0.3199200332164764,0.0,0.0,1.0,1.0,-1.4969863891601562,1.2801762068193057e-06,1.4969851970672607,-0.3466738164424896,0.6516396403312683,0.6516396403312683,0.0,69.37490844726562,42.0,14213.0517578125,-0.0,368.2093505859375,0.0,283.1499938964844,285.4813232421875,288.6980285644531,289.6993713378906,293.1499938964844,293.1499938964844,283.1499938964844,16584.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356322526931763,1.0,0.0,0.0,1.469111680984497,1.4691174030303955,1.440134411723193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.287353515625,0.0,132.3506317138672,1895.4371337890625,0.0,629.2171630859375,0.3990689218044281,1.0,0.0,3.0,1.0,0.0
12079860,297.0253601074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.7290645241737366,0.1715618669986724,0.1565562784671783,296.93951416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.833418071269989,0.2597489953041076,0.2483723014593124,296.8197021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.5166180729866028,0.316383808851242,297.0136108398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.6827636957168579,0.1408820450305938,0.1358739733695984,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.554719090461731,0.0778935700654983,0.3604264259338379,285.8579406738281,284.95001220703125,289.1427307128906,285.3338623046875,295.2567138671875,297.10479736328125,285.8487854003906,1.0,0.3093243241310119,0.0,0.0,1.0,1.0,-1.4613656997680664,1.2261159554327603e-06,1.4613643884658811,-0.3394167721271515,0.6630187630653381,0.6630187630653381,0.0,63.591121673583984,45.0,13998.326171875,-0.0,336.26837158203125,0.0,283.1499938964844,285.3633117675781,288.6861267089844,289.676025390625,293.1499938964844,293.1499938964844,283.1499938964844,16673.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308660864830017,1.0,0.0,0.0,1.5236839056015017,1.5236899852752686,1.5491131932776625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.414306640625,0.0,144.01336669921875,1895.4371337890625,0.0,611.2627563476562,0.4102563560009002,1.0,0.0,3.0,1.0,0.0
12079920,297.0253601074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.7290645241737366,0.1715618669986724,0.1565562784671783,296.93951416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.833418071269989,0.2597489953041076,0.2483723014593124,296.8197021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.5166180729866028,0.316383808851242,297.0136108398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.6827636957168579,0.1408820450305938,0.1358739733695984,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.554719090461731,0.0778935700654983,0.3604264259338379,285.8579406738281,284.95001220703125,289.1427307128906,285.3338623046875,295.2567138671875,297.10479736328125,285.8487854003906,1.0,0.3093243241310119,0.0,0.0,1.0,1.0,-1.4613656997680664,1.2261159554327603e-06,1.4613643884658811,-0.3394167721271515,0.6630187630653381,0.6630187630653381,0.0,63.591121673583984,45.0,13998.326171875,-0.0,336.26837158203125,0.0,283.1499938964844,285.3633117675781,288.6861267089844,289.676025390625,293.1499938964844,293.1499938964844,283.1499938964844,16673.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308660864830017,1.0,0.0,0.0,1.5236839056015017,1.5236899852752686,1.5491131932776625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.414306640625,0.0,144.01336669921875,1895.4371337890625,0.0,611.2627563476562,0.4102563560009002,1.0,0.0,3.0,1.0,0.0
12079980,297.0207824707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.7340129017829895,0.169407844543457,0.1544825583696365,296.9348449707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.8391847610473633,0.2564410269260406,0.245104044675827,296.8426513671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.9990000128746032,0.5146668553352356,0.3054168820381164,297.01025390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.6873741149902344,0.1387032121419906,0.1336659789085388,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.560063898563385,0.0771118402481079,0.3560739159584045,285.7631530761719,284.95001220703125,289.0698547363281,285.3177795410156,295.2332458496094,297.1030578613281,285.7559814453125,1.0,0.3022179007530212,0.0,0.0,1.0,1.0,-1.4339029788970947,1.1855198636112618e-06,1.4339017868041992,-0.3339607119560241,0.6731975078582764,0.6731975078582764,0.0,59.76961898803711,48.0,13818.203125,-0.0,314.1156005859375,0.0,283.1499938964844,285.2616882324219,288.67608642578125,289.6520080566406,293.1499938964844,293.1499938964844,283.1499938964844,16768.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239876508712769,1.0,0.0,0.0,1.5737066268920898,1.573712944984436,1.6524981560905874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.609130859375,0.0,155.3857421875,1895.4371337890625,0.0,586.2586669921875,0.4206426441669464,1.0,0.0,3.0,1.0,0.0
12080040,297.0207824707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.7340129017829895,0.169407844543457,0.1544825583696365,296.9348449707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.8391847610473633,0.2564410269260406,0.245104044675827,296.8426513671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.9990000128746032,0.5146668553352356,0.3054168820381164,297.01025390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.6873741149902344,0.1387032121419906,0.1336659789085388,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.560063898563385,0.0771118402481079,0.3560739159584045,285.7631530761719,284.95001220703125,289.0698547363281,285.3177795410156,295.2332458496094,297.1030578613281,285.7559814453125,1.0,0.3022179007530212,0.0,0.0,1.0,1.0,-1.4339029788970947,1.1855198636112618e-06,1.4339017868041992,-0.3339607119560241,0.6731975078582764,0.6731975078582764,0.0,59.76961898803711,48.0,13818.203125,-0.0,314.1156005859375,0.0,283.1499938964844,285.2616882324219,288.67608642578125,289.6520080566406,293.1499938964844,293.1499938964844,283.1499938964844,16768.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239876508712769,1.0,0.0,0.0,1.5737066268920898,1.573712944984436,1.6524981560905874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.609130859375,0.0,155.3857421875,1895.4371337890625,0.0,586.2586669921875,0.4206426441669464,1.0,0.0,3.0,1.0,0.0
12080100,297.0189819335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.7352011799812317,0.168362095952034,0.1534953117370605,296.9330444335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.8405557870864868,0.2548225820064544,0.2435249388217926,296.8514099121094,297.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.9990000128746032,0.513526976108551,0.3018804490566253,297.00897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.6882873773574829,0.137640580534935,0.132611408829689,297.10272216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.5615931749343872,0.0767694935202598,0.3542804419994354,285.7239990234375,284.95001220703125,289.03350830078125,285.3096923828125,295.2225036621094,297.1027526855469,285.7175598144531,1.0,0.2996294796466827,0.0,0.0,1.0,1.0,-1.4231561422348022,1.1698690514094778e-06,1.4231549501419067,-0.3318125903606415,0.6779616475105286,0.6779616475105286,0.0,58.53250503540039,48.0,13749.11328125,-0.0,306.27069091796875,0.0,283.1499938964844,285.21893310546875,288.67401123046875,289.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,16812.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202668905258179,1.0,0.0,0.0,1.5972521305084229,1.597258448600769,1.7023167231400296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.0048828125,0.0,160.95339965820312,1895.4371337890625,0.0,573.1677856445312,0.4255578219890594,1.0,0.0,3.0,1.0,0.0
12080160,297.0175170898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.6894836425781,0.7356888651847839,0.1673364788293838,0.1525382697582245,296.9316101074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.8410963416099548,0.2532280683517456,0.2419808655977249,296.85772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.9990000128746032,0.5121897459030151,0.2993558049201965,297.0079650878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.6884424686431885,0.1365949213504791,0.1315855234861374,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.5624666810035706,0.0764433667063713,0.3526428341865539,285.6888122558594,284.95001220703125,288.9972839355469,285.3015441894531,295.2121887207031,297.1026306152344,285.6829528808594,1.0,0.2975836098194122,0.0,0.0,1.0,1.0,-1.4139240980148315,1.1565326758500305e-06,1.4139230251312256,-0.3299681544303894,0.6825315952301025,0.6825315952301025,0.0,57.6312141418457,51.0,13689.89453125,-0.0,300.001220703125,0.0,283.1499938964844,285.1802062988281,288.6740417480469,289.6385498046875,293.1499938964844,293.1499938964844,283.1499938964844,16853.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166605710983276,1.0,0.0,0.0,1.619906663894653,1.6199132204055786,1.7509486838207525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.404541015625,0.0,166.4425506591797,1895.4371337890625,0.0,560.7632446289062,0.4303019642829895,1.0,0.0,3.0,1.0,0.0
12080220,297.01531982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.7348039150238037,0.1653358936309814,0.1507017910480499,296.9296264648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.8399739861488342,0.2501024603843689,0.2389857620000839,296.8624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.5088050365447998,0.2969050407409668,297.00653076171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.6867464780807495,0.1345475018024444,0.1296081393957138,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.5623871088027954,0.0758068114519119,0.3496359586715698,285.628173828125,284.95001220703125,288.92498779296875,285.2850646972656,295.1923522949219,297.1025695800781,285.6233215332031,1.0,0.294862300157547,0.0,0.0,1.0,1.0,-1.3991963863372805,1.135463662649272e-06,1.3991953134536743,-0.3270255625247955,0.6911558508872986,0.6911558508872986,0.0,56.666133880615234,54.0,13595.8818359375,-0.0,291.2694091796875,0.0,283.1499938964844,285.1126403808594,288.6786804199219,289.6349792480469,293.1499938964844,293.1499938964844,283.1499938964844,16930.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103278756141663,1.0,0.0,0.0,1.6627748012542725,1.6627814769744873,1.8448467642429025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.47998046875,0.0,177.1881866455078,1895.4371337890625,0.0,539.6397094726562,0.4393158257007599,1.0,0.0,3.0,1.0,0.0
12080280,297.01531982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.62872314453125,0.7348039150238037,0.1653358936309814,0.1507017910480499,296.9296264648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.8399739861488342,0.2501024603843689,0.2389857620000839,296.8624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.6270751953125,0.9990000128746032,0.5088050365447998,0.2969050407409668,297.00653076171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.6867464780807495,0.1345475018024444,0.1296081393957138,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.5623871088027954,0.0758068114519119,0.3496359586715698,285.628173828125,284.95001220703125,288.92498779296875,285.2850646972656,295.1923522949219,297.1025695800781,285.6233215332031,1.0,0.294862300157547,0.0,0.0,1.0,1.0,-1.3991963863372805,1.135463662649272e-06,1.3991953134536743,-0.3270255625247955,0.6911558508872986,0.6911558508872986,0.0,56.666133880615234,54.0,13595.8818359375,-0.0,291.2694091796875,0.0,283.1499938964844,285.1126403808594,288.6786804199219,289.6349792480469,293.1499938964844,293.1499938964844,283.1499938964844,16930.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103278756141663,1.0,0.0,0.0,1.6627748012542725,1.6627814769744873,1.8448467642429025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.47998046875,0.0,177.1881866455078,1895.4371337890625,0.0,539.6397094726562,0.4393158257007599,1.0,0.0,3.0,1.0,0.0
12080340,297.0138854980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.7318435311317444,0.1633868962526321,0.1489470452070236,296.92852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.8364080786705017,0.2470456212759018,0.2360926866531372,296.85693359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.9990000128746032,0.504392683506012,0.2973124384880066,297.0057067871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.6828158497810364,0.1325465738773346,0.1277110129594802,297.1024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.5601572394371033,0.0751558765769004,0.3467650413513183,285.577880859375,284.95001220703125,288.85302734375,285.268310546875,295.1732177734375,297.1024169921875,285.57379150390625,1.0,0.2936247289180755,0.0,0.0,1.0,1.0,-1.388380527496338,1.1201505003555212e-06,1.388379454612732,-0.3248612284660339,0.6991816759109497,0.6991816759109497,0.0,56.60348510742188,57.0,13527.4853515625,-0.0,286.4805908203125,0.0,283.1499938964844,285.05572509765625,288.6856994628906,289.6368103027344,293.1499938964844,293.1499938964844,283.1499938964844,16997.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054667592048645,1.0,0.0,0.0,1.7027209997177124,1.7027277946472168,1.934551931981332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.3193359375,0.0,187.6303558349609,1895.4371337890625,0.0,523.9786376953125,0.4477548897266388,1.0,0.0,3.0,1.0,0.0
12080400,297.0138854980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.7318435311317444,0.1633868962526321,0.1489470452070236,296.92852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.8364080786705017,0.2470456212759018,0.2360926866531372,296.85693359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.9990000128746032,0.504392683506012,0.2973124384880066,297.0057067871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.6828158497810364,0.1325465738773346,0.1277110129594802,297.1024169921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.5601572394371033,0.0751558765769004,0.3467650413513183,285.577880859375,284.95001220703125,288.85302734375,285.268310546875,295.1732177734375,297.1024169921875,285.57379150390625,1.0,0.2936247289180755,0.0,0.0,1.0,1.0,-1.388380527496338,1.1201505003555212e-06,1.388379454612732,-0.3248612284660339,0.6991816759109497,0.6991816759109497,0.0,56.60348510742188,57.0,13527.4853515625,-0.0,286.4805908203125,0.0,283.1499938964844,285.05572509765625,288.6856994628906,289.6368103027344,293.1499938964844,293.1499938964844,283.1499938964844,16997.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054667592048645,1.0,0.0,0.0,1.7027209997177124,1.7027277946472168,1.934551931981332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.3193359375,0.0,187.6303558349609,1895.4371337890625,0.0,523.9786376953125,0.4477548897266388,1.0,0.0,3.0,1.0,0.0
12080460,297.0129699707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.7272855639457703,0.161473661661148,0.1472519934177398,296.92803955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.8309959769248962,0.2440407872200012,0.2332778424024582,296.84246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.9990000128746032,0.4989498853683471,0.2999475598335266,297.0053100585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.6771860122680664,0.1305793523788452,0.1258742213249206,297.10186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.5561717748641968,0.0744652822613716,0.3438617289066314,285.5354309082031,284.95001220703125,288.7813720703125,285.2511901855469,295.1544494628906,297.1018981933594,285.53192138671875,1.0,0.293530136346817,0.0,0.0,1.0,1.0,-1.3804386854171753,1.1089906593042542e-06,1.3804376125335691,-0.3232664763927459,0.7066963911056519,0.7066963911056519,0.0,57.24232864379883,60.0,13477.7294921875,-0.0,284.6099853515625,0.0,283.1499938964844,285.0069885253906,288.6918640136719,289.63983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17057.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501866340637207,1.0,0.0,0.0,1.7401012182235718,1.7401082515716553,2.0204235795517889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.73876953125,0.0,197.7839508056641,1895.4371337890625,0.0,512.6802978515625,0.4556837081909179,1.0,0.0,3.0,1.0,0.0
12080520,297.0129699707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.7272855639457703,0.161473661661148,0.1472519934177398,296.92803955078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.8309959769248962,0.2440407872200012,0.2332778424024582,296.84246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.9990000128746032,0.4989498853683471,0.2999475598335266,297.0053100585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.6771860122680664,0.1305793523788452,0.1258742213249206,297.10186767578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.5561717748641968,0.0744652822613716,0.3438617289066314,285.5354309082031,284.95001220703125,288.7813720703125,285.2511901855469,295.1544494628906,297.1018981933594,285.53192138671875,1.0,0.293530136346817,0.0,0.0,1.0,1.0,-1.3804386854171753,1.1089906593042542e-06,1.3804376125335691,-0.3232664763927459,0.7066963911056519,0.7066963911056519,0.0,57.24232864379883,60.0,13477.7294921875,-0.0,284.6099853515625,0.0,283.1499938964844,285.0069885253906,288.6918640136719,289.63983154296875,293.1499938964844,293.1499938964844,283.1499938964844,17057.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501866340637207,1.0,0.0,0.0,1.7401012182235718,1.7401082515716553,2.0204235795517889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.73876953125,0.0,197.7839508056641,1895.4371337890625,0.0,512.6802978515625,0.4556837081909179,1.0,0.0,3.0,1.0,0.0
12080580,297.0124206542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.7215073704719543,0.1595854014158249,0.1456008404493332,296.9280090332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.8242366313934326,0.2410757690668106,0.2305233776569366,296.8206787109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.9990000128746032,0.4925293922424316,0.3043002486228943,297.00518798828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.6703563332557678,0.1286365687847137,0.1240829080343246,297.1009216308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.5508230924606323,0.0737220421433448,0.3408310115337372,285.4989624023437,284.95001220703125,288.7099914550781,285.2336120605469,295.1358337402344,297.1009826660156,285.49591064453125,1.0,0.2943140864372253,0.0,0.0,1.0,1.0,-1.3745858669281006,1.1008103228959951e-06,1.3745847940444946,-0.3220841884613037,0.7137660384178162,0.7137660384178162,0.0,58.4338264465332,63.0,13441.220703125,-0.0,284.9253234863281,0.0,283.1499938964844,284.9646301269531,288.6957702636719,289.64178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17111.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990577697753906,1.0,0.0,0.0,1.7752070426940918,1.7752141952514648,2.1027682350904802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.14892578125,0.0,207.6631774902344,1895.4371337890625,0.0,504.0405578613281,0.4631566703319549,1.0,0.0,3.0,1.0,0.0
12080640,297.0124206542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.7215073704719543,0.1595854014158249,0.1456008404493332,296.9280090332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.8242366313934326,0.2410757690668106,0.2305233776569366,296.8206787109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.9990000128746032,0.4925293922424316,0.3043002486228943,297.00518798828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.6703563332557678,0.1286365687847137,0.1240829080343246,297.1009216308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.5508230924606323,0.0737220421433448,0.3408310115337372,285.4989624023437,284.95001220703125,288.7099914550781,285.2336120605469,295.1358337402344,297.1009826660156,285.49591064453125,1.0,0.2943140864372253,0.0,0.0,1.0,1.0,-1.3745858669281006,1.1008103228959951e-06,1.3745847940444946,-0.3220841884613037,0.7137660384178162,0.7137660384178162,0.0,58.4338264465332,63.0,13441.220703125,-0.0,284.9253234863281,0.0,283.1499938964844,284.9646301269531,288.6957702636719,289.64178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17111.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990577697753906,1.0,0.0,0.0,1.7752070426940918,1.7752141952514648,2.1027682350904802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.14892578125,0.0,207.6631774902344,1895.4371337890625,0.0,504.0405578613281,0.4631566703319549,1.0,0.0,3.0,1.0,0.0
12080700,297.01220703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.7182343006134033,0.1586483716964721,0.1447881907224655,296.9281005859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.820463240146637,0.239605501294136,0.2291646301746368,296.8075256347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.9990000128746032,0.4889756441116333,0.3069882988929748,297.00518798828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.6666335463523865,0.1276722997426986,0.1232008337974548,297.10028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.5477531552314758,0.0733284801244735,0.3392495214939117,285.4825439453125,284.95001220703125,288.6744384765625,285.22467041015625,295.1265563964844,297.100341796875,285.47967529296875,1.0,0.2949685156345367,0.0,0.0,1.0,1.0,-1.3722485303878784,1.097553194995271e-06,1.3722474575042725,-0.3216089904308319,0.7171501517295837,0.7171501517295837,0.0,59.20016098022461,63.0,13426.5732421875,-0.0,285.7275085449219,0.0,283.1499938964844,284.9454040527344,288.6968994140625,289.64215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17136.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978097081184387,1.0,0.0,0.0,1.7919820547103882,1.7919893264770508,2.142696757800877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.79150390625,0.0,212.50344848632807,1895.4371337890625,0.0,500.2493896484375,0.466736376285553,1.0,0.0,3.0,1.0,0.0
12080760,297.0120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.7147165536880493,0.1577152907848358,0.143982782959938,296.9282531738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.4669494628906,0.8164584636688232,0.2381423860788345,0.2278166264295578,296.79315185546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.9990000128746032,0.4852035641670227,0.3099595308303833,297.0052490234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.6627718210220337,0.1267120540142059,0.1223264560103416,297.0995178222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.5444746613502502,0.0729194208979606,0.3376166224479675,285.4671325683594,284.95001220703125,288.6389465332031,285.215576171875,295.1173095703125,297.099609375,285.46441650390625,1.0,0.2957688868045807,0.0,0.0,1.0,1.0,-1.3702203035354614,1.094730919248832e-06,1.3702192306518557,-0.3211944699287414,0.7204394340515137,0.7204394340515137,0.0,60.06467819213867,51.0,13413.7236328125,-0.0,286.8859558105469,0.0,283.1499938964844,284.9272766113281,288.6976013183594,289.64215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17159.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966079890727997,1.0,0.0,0.0,1.808266282081604,1.808273673057556,2.1818161144437909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.396484375,0.0,217.277084350586,1895.4371337890625,0.0,496.6266479492188,0.470216691493988,1.0,0.0,3.0,1.0,0.0
12080820,297.0118103027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.7145541906356812,0.1558467000722885,0.1422677040100097,296.92852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.8161789774894714,0.235216811299324,0.2250163704156875,296.7730407714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.9990000128746032,0.4782737791538238,0.3064799904823303,297.0053100585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.6618539094924927,0.1247899532318115,0.1204679459333419,297.0978698730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.5443426966667175,0.0720685943961143,0.3336315453052521,285.428955078125,284.95001220703125,288.56817626953125,285.1969909667969,295.0966186523437,297.0979309082031,285.4246520996094,1.0,0.2918554544448852,0.0,0.0,1.0,1.0,-1.3536171913146973,1.071796191354224e-06,1.3536161184310913,-0.3177744746208191,0.7265927791595459,0.7265927791595459,0.0,58.7454833984375,39.0,13291.4814453125,-0.0,276.874755859375,0.0,283.1499938964844,284.8832397460937,288.6967163085937,289.6377258300781,293.1499938964844,293.1499938964844,283.1499938964844,17210.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940387308597564,1.0,0.0,0.0,1.8393017053604128,1.8393092155456543,2.2573522073798813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.99560546875,0.0,226.60910034179688,1895.4371337890625,0.0,488.9714965820313,0.4768758714199066,1.0,0.0,3.0,1.0,0.0
12080880,297.0118103027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.7145541906356812,0.1558467000722885,0.1422677040100097,296.92852783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.4286804199219,0.8161789774894714,0.235216811299324,0.2250163704156875,296.7730407714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.9990000128746032,0.4782737791538238,0.3064799904823303,297.0053100585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.6618539094924927,0.1247899532318115,0.1204679459333419,297.0978698730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.5443426966667175,0.0720685943961143,0.3336315453052521,285.428955078125,284.95001220703125,288.56817626953125,285.1969909667969,295.0966186523437,297.0979309082031,285.4246520996094,1.0,0.2918554544448852,0.0,0.0,1.0,1.0,-1.3536171913146973,1.071796191354224e-06,1.3536161184310913,-0.3177744746208191,0.7265927791595459,0.7265927791595459,0.0,58.7454833984375,39.0,13291.4814453125,-0.0,276.874755859375,0.0,283.1499938964844,284.8832397460937,288.6967163085937,289.6377258300781,293.1499938964844,293.1499938964844,283.1499938964844,17210.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940387308597564,1.0,0.0,0.0,1.8393017053604128,1.8393092155456543,2.2573522073798813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.99560546875,0.0,226.60910034179688,1895.4371337890625,0.0,488.9714965820313,0.4768758714199066,1.0,0.0,3.0,1.0,0.0
12080940,297.0115661621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.7204152345657349,0.1539782732725143,0.1404635161161422,296.9287414550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.822688639163971,0.2322868108749389,0.2221197485923767,296.77752685546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.9990000128746032,0.4737026393413543,0.294982373714447,297.0054626464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.6669086813926697,0.1228775456547737,0.1185228750109672,297.0971069335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.5501179695129395,0.0712902843952179,0.3293778896331787,285.37823486328125,284.95001220703125,288.49774169921875,285.17779541015625,295.0735168457031,297.0971069335937,285.373046875,1.0,0.2840035259723663,0.0,0.0,1.0,1.0,-1.3267356157302856,1.0354075357099646e-06,1.3267346620559692,-0.3123967945575714,0.731972336769104,0.731972336769104,0.0,54.928489685058594,42.0,13072.697265625,-0.0,257.30157470703125,0.0,283.1499938964844,284.8296813964844,288.6892395019531,289.6208801269531,293.1499938964844,293.1499938964844,283.1499938964844,17275.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4899803698062897,1.0,0.0,0.0,1.867644429206848,1.86765205860138,2.32745748007801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.802490234375,0.0,235.4486389160156,1895.4371337890625,0.0,477.1256713867188,0.4830112755298614,1.0,0.0,3.0,1.0,0.0
