time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081000,297.0115661621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.7204152345657349,0.1539782732725143,0.1404635161161422,296.9287414550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.822688639163971,0.2322868108749389,0.2221197485923767,296.77752685546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.9990000128746032,0.4737026393413543,0.294982373714447,297.0054626464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.6669086813926697,0.1228775456547737,0.1185228750109672,297.0971069335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.5501179695129395,0.0712902843952179,0.3293778896331787,285.37823486328125,284.95001220703125,288.49774169921875,285.17779541015625,295.0735168457031,297.0971069335937,285.373046875,1.0,0.2840035259723663,0.0,0.0,1.0,1.0,-1.3267356157302856,1.0354075357099646e-06,1.3267346620559692,-0.3123967945575714,0.731972336769104,0.731972336769104,0.0,54.928489685058594,42.0,13072.697265625,-0.0,257.30157470703125,0.0,283.1499938964844,284.8296813964844,288.6892395019531,289.6208801269531,293.1499938964844,293.1499938964844,283.1499938964844,17275.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4899803698062897,1.0,0.0,0.0,1.867644429206848,1.86765205860138,2.32745748007801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.802490234375,0.0,235.4486389160156,1895.4371337890625,0.0,477.1256713867188,0.4830112755298614,1.0,0.0,3.0,1.0,0.0
12081060,297.0116577148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.7233894467353821,0.1521413028240203,0.138725459575653,296.9292297363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.8259697556495667,0.2293879240751266,0.2192898243665695,296.79473876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.9990000128746032,0.470576524734497,0.2875223457813263,297.0059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.6691800951957703,0.1210032030940055,0.1166554540395736,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.5536379218101501,0.0706691816449165,0.3260126411914825,285.3305053710937,284.95001220703125,288.4275817871094,285.1579284667969,295.05181884765625,297.09783935546875,285.32666015625,1.0,0.2789714336395263,0.0,0.0,1.0,1.0,-1.306009292602539,1.007967398436449e-06,1.306008219718933,-0.3083666861057281,0.7367080450057983,0.7367080450057983,0.0,52.47297668457031,45.0,12889.1689453125,-0.0,243.7588653564453,0.0,283.1499938964844,284.78204345703125,288.6790771484375,289.59820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17344.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837530255317688,1.0,0.0,0.0,1.8931350708007808,1.893142819404602,2.391423947756266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.486083984375,0.0,243.6460723876953,1895.4371337890625,0.0,459.5182800292969,0.4885652363300323,1.0,0.0,3.0,1.0,0.0
12081120,297.0116577148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.7233894467353821,0.1521413028240203,0.138725459575653,296.9292297363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.8259697556495667,0.2293879240751266,0.2192898243665695,296.79473876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.9990000128746032,0.470576524734497,0.2875223457813263,297.0059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.6691800951957703,0.1210032030940055,0.1166554540395736,297.097900390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.5536379218101501,0.0706691816449165,0.3260126411914825,285.3305053710937,284.95001220703125,288.4275817871094,285.1579284667969,295.05181884765625,297.09783935546875,285.32666015625,1.0,0.2789714336395263,0.0,0.0,1.0,1.0,-1.306009292602539,1.007967398436449e-06,1.306008219718933,-0.3083666861057281,0.7367080450057983,0.7367080450057983,0.0,52.47297668457031,45.0,12889.1689453125,-0.0,243.7588653564453,0.0,283.1499938964844,284.78204345703125,288.6790771484375,289.59820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17344.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837530255317688,1.0,0.0,0.0,1.8931350708007808,1.893142819404602,2.391423947756266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.486083984375,0.0,243.6460723876953,1895.4371337890625,0.0,459.5182800292969,0.4885652363300323,1.0,0.0,3.0,1.0,0.0
12081180,297.01220703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.7233831286430359,0.1503571718931198,0.1370761096477508,296.9302673339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.8258193731307983,0.2265535145998001,0.2165617644786834,296.8050842285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.9990000128746032,0.4669519364833832,0.284111887216568,297.0068359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.6683805584907532,0.119175873696804,0.1148784905672073,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.554513692855835,0.070136934518814,0.3233736753463745,285.2945861816406,284.95001220703125,288.35772705078125,285.1373291015625,295.0325012207031,297.0993347167969,285.29150390625,1.0,0.2759434878826141,0.0,0.0,1.0,1.0,-1.2913575172424316,9.888530030366385e-07,1.2913565635681152,-0.3054899573326111,0.7410535216331482,0.7410535216331482,0.0,51.29084396362305,48.0,12759.35546875,-0.0,235.6224060058593,0.0,283.1499938964844,284.74517822265625,288.6753234863281,289.58367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17403.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476694256067276,1.0,0.0,0.0,1.9162811040878296,1.9162890911102293,2.450258307362674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.22021484375,0.0,251.24920654296875,1895.4371337890625,0.0,440.3619384765625,0.4936123490333557,1.0,0.0,3.0,1.0,0.0
12081240,297.01220703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2949523925781,0.7233831286430359,0.1503571718931198,0.1370761096477508,296.9302673339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.8258193731307983,0.2265535145998001,0.2165617644786834,296.8050842285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.9990000128746032,0.4669519364833832,0.284111887216568,297.0068359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.6683805584907532,0.119175873696804,0.1148784905672073,297.09942626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.554513692855835,0.070136934518814,0.3233736753463745,285.2945861816406,284.95001220703125,288.35772705078125,285.1373291015625,295.0325012207031,297.0993347167969,285.29150390625,1.0,0.2759434878826141,0.0,0.0,1.0,1.0,-1.2913575172424316,9.888530030366385e-07,1.2913565635681152,-0.3054899573326111,0.7410535216331482,0.7410535216331482,0.0,51.29084396362305,48.0,12759.35546875,-0.0,235.6224060058593,0.0,283.1499938964844,284.74517822265625,288.6753234863281,289.58367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17403.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476694256067276,1.0,0.0,0.0,1.9162811040878296,1.9162890911102293,2.450258307362674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.22021484375,0.0,251.24920654296875,1895.4371337890625,0.0,440.3619384765625,0.4936123490333557,1.0,0.0,3.0,1.0,0.0
12081300,297.0126647949219,297.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.7224991917610168,0.149483636021614,0.1362812221050262,296.93096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.8247275352478027,0.225160613656044,0.2152341306209564,296.8067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.9990000128746032,0.464824914932251,0.283574491739273,297.00738525390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.6670714020729065,0.1182784885168075,0.114019013941288,297.1001892089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.5541032552719116,0.0698801055550575,0.3221871554851532,285.279541015625,284.95001220703125,288.3229064941406,285.1267395019531,295.0233154296875,297.1001281738281,285.2767944335937,1.0,0.2750511169433594,0.0,0.0,1.0,1.0,-1.285707950592041,9.815468047236209e-07,1.2857069969177246,-0.3043785095214844,0.7430984973907471,0.7430984973907471,0.0,51.05456161499024,48.0,12708.357421875,-0.0,233.0065155029297,0.0,283.1499938964844,284.7295227050781,288.6762084960937,289.5802307128906,293.1499938964844,293.1499938964844,283.1499938964844,17429.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733504354953766,1.0,0.0,0.0,1.927080750465393,1.927088737487793,2.477953842117131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.39453125,0.0,254.8483428955078,1895.4371337890625,0.0,431.5732116699219,0.4959680736064911,1.0,0.0,3.0,1.0,0.0
12081360,297.0131530761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.7211014032363892,0.148620143532753,0.1355030536651611,296.9317626953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.8230485320091248,0.2237818986177444,0.2139279097318649,296.8059997558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.9990000128746032,0.4624607264995575,0.2837049067020416,297.00799560546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.665244996547699,0.117390252649784,0.1131761148571968,297.10089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.5531742572784424,0.0696204081177711,0.321036159992218,285.2660827636719,284.95001220703125,288.2881774902344,285.115966796875,295.0143127441406,297.100830078125,285.2636108398437,1.0,0.2745085060596466,0.0,0.0,1.0,1.0,-1.2809683084487915,9.754442089615625e-07,1.280967354774475,-0.3034438192844391,0.7450697422027588,0.7450697422027588,0.0,51.01826477050781,51.0,12664.8759765625,-0.0,231.1792755126953,0.0,283.1499938964844,284.7154235839844,288.6784362792969,289.5788269042969,293.1499938964844,293.1499938964844,283.1499938964844,17454.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702996611595154,1.0,0.0,0.0,1.9374216794967647,1.937429666519165,2.504619089904736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.221435546875,0.0,258.32476806640625,1895.4371337890625,0.0,423.70989990234375,0.4982238113880157,1.0,0.0,3.0,1.0,0.0
12081420,297.0142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.7169510126113892,0.1469167470932006,0.1339879781007766,296.9335327148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.8181745409965515,0.2210604697465896,0.2113704681396484,296.7977600097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.9990000128746032,0.4570017457008362,0.2856802940368652,297.0093078613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.6603108644485474,0.1156360134482383,0.1115320101380348,297.1019287109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.5499359369277954,0.0690757483243942,0.3187374472618103,285.2430725097656,284.95001220703125,288.21893310546875,285.09375,294.9967346191406,297.10186767578125,285.2410583496094,1.0,0.2743118405342102,0.0,0.0,1.0,1.0,-1.2737168073654177,9.66153265835601e-07,1.273715853691101,-0.3020058870315552,0.7488184571266174,0.7488184571266174,0.0,51.45882415771485,54.0,12596.2529296875,-0.0,229.47911071777344,0.0,283.1499938964844,284.6909484863281,288.6846618652344,289.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17497.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652225971221924,1.0,0.0,0.0,1.956878423690796,1.956886529922485,2.555177616159199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.09716796875,0.0,264.945068359375,1895.4371337890625,0.0,410.9425964355469,0.5024677515029907,1.0,0.0,3.0,1.0,0.0
12081480,297.0142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.7169510126113892,0.1469167470932006,0.1339879781007766,296.9335327148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.8181745409965515,0.2210604697465896,0.2113704681396484,296.7977600097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.9990000128746032,0.4570017457008362,0.2856802940368652,297.0093078613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.6603108644485474,0.1156360134482383,0.1115320101380348,297.1019287109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.5499359369277954,0.0690757483243942,0.3187374472618103,285.2430725097656,284.95001220703125,288.21893310546875,285.09375,294.9967346191406,297.10186767578125,285.2410583496094,1.0,0.2743118405342102,0.0,0.0,1.0,1.0,-1.2737168073654177,9.66153265835601e-07,1.273715853691101,-0.3020058870315552,0.7488184571266174,0.7488184571266174,0.0,51.45882415771485,54.0,12596.2529296875,-0.0,229.47911071777344,0.0,283.1499938964844,284.6909484863281,288.6846618652344,289.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17497.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652225971221924,1.0,0.0,0.0,1.956878423690796,1.956886529922485,2.555177616159199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.09716796875,0.0,264.945068359375,1895.4371337890625,0.0,410.9425964355469,0.5024677515029907,1.0,0.0,3.0,1.0,0.0
12081540,297.0155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.711203396320343,0.1452364027500152,0.1325156837701797,296.9354248046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.8115885257720947,0.2183778584003448,0.2088730484247207,296.78155517578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.9990000128746032,0.4505814909934997,0.2895300984382629,297.0106506347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.6540969014167786,0.1139043346047401,0.1099322065711021,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.5451670289039612,0.0684802904725074,0.3163315653800964,285.22418212890625,284.95001220703125,288.1499938964844,285.0706481933594,294.9794311523437,297.1023254394531,285.2225036621094,1.0,0.275079071521759,0.0,0.0,1.0,1.0,-1.268763780593872,9.598358019502484e-07,1.2687628269195557,-0.3010110855102539,0.7523438930511475,0.7523438930511475,0.0,52.46857452392578,42.0,12546.431640625,-0.0,229.8550567626953,0.0,283.1499938964844,284.6704406738281,288.6905212402344,289.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17533.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613557755947113,1.0,0.0,0.0,1.9749135971069336,1.974921941757202,2.6024932253676525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.634765625,0.0,271.17364501953125,1895.4371337890625,0.0,401.47760009765625,0.5064008235931396,1.0,0.0,3.0,1.0,0.0
12081600,297.0155029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.711203396320343,0.1452364027500152,0.1325156837701797,296.9354248046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.8115885257720947,0.2183778584003448,0.2088730484247207,296.78155517578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.9990000128746032,0.4505814909934997,0.2895300984382629,297.0106506347656,297.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.6540969014167786,0.1139043346047401,0.1099322065711021,297.10235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.5451670289039612,0.0684802904725074,0.3163315653800964,285.22418212890625,284.95001220703125,288.1499938964844,285.0706481933594,294.9794311523437,297.1023254394531,285.2225036621094,1.0,0.275079071521759,0.0,0.0,1.0,1.0,-1.268763780593872,9.598358019502484e-07,1.2687628269195557,-0.3010110855102539,0.7523438930511475,0.7523438930511475,0.0,52.46857452392578,42.0,12546.431640625,-0.0,229.8550567626953,0.0,283.1499938964844,284.6704406738281,288.6905212402344,289.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17533.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613557755947113,1.0,0.0,0.0,1.9749135971069336,1.974921941757202,2.6024932253676525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.634765625,0.0,271.17364501953125,1895.4371337890625,0.0,401.47760009765625,0.5064008235931396,1.0,0.0,3.0,1.0,0.0
12081660,297.0166320800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.7125041484832764,0.1435621976852417,0.1309606432914734,296.937255859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.8128631711006165,0.2157105058431625,0.2062996923923492,296.7708435058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.9990000128746032,0.4445021152496338,0.2845824956893921,297.01190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.6544866561889648,0.1121791899204254,0.1082450002431869,297.102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.546830952167511,0.0678377524018287,0.3132162094116211,285.19891357421875,284.95001220703125,288.08233642578125,285.046142578125,294.9594116210937,297.1022644042969,285.1955261230469,1.0,0.2706482112407684,0.0,0.0,1.0,1.0,-1.252112627029419,9.38785547077714e-07,1.2521116733551023,-0.2976325452327728,0.7555160522460938,0.7555160522460938,0.0,50.82964706420898,30.0,12405.041015625,-0.0,220.3459930419922,0.0,283.1499938964844,284.6425170898437,288.6927795410156,289.5808410644531,293.1499938964844,293.1499938964844,283.1499938964844,17570.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580304622650146,1.0,0.0,0.0,1.99155855178833,1.9915668964385984,2.6465465907676844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.4423828125,0.0,277.0278625488281,1895.4371337890625,0.0,393.5113525390625,0.5100395083427429,1.0,0.0,3.0,1.0,0.0
12081720,297.0166320800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.7125041484832764,0.1435621976852417,0.1309606432914734,296.937255859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.8128631711006165,0.2157105058431625,0.2062996923923492,296.7708435058594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.9990000128746032,0.4445021152496338,0.2845824956893921,297.01190185546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.6544866561889648,0.1121791899204254,0.1082450002431869,297.102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.546830952167511,0.0678377524018287,0.3132162094116211,285.19891357421875,284.95001220703125,288.08233642578125,285.046142578125,294.9594116210937,297.1022644042969,285.1955261230469,1.0,0.2706482112407684,0.0,0.0,1.0,1.0,-1.252112627029419,9.38785547077714e-07,1.2521116733551023,-0.2976325452327728,0.7555160522460938,0.7555160522460938,0.0,50.82964706420898,30.0,12405.041015625,-0.0,220.3459930419922,0.0,283.1499938964844,284.6425170898437,288.6927795410156,289.5808410644531,293.1499938964844,293.1499938964844,283.1499938964844,17570.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580304622650146,1.0,0.0,0.0,1.99155855178833,1.9915668964385984,2.6465465907676844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.4423828125,0.0,277.0278625488281,1895.4371337890625,0.0,393.5113525390625,0.5100395083427429,1.0,0.0,3.0,1.0,0.0
12081780,297.01763916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.7203651666641235,0.141893669962883,0.1293291896581649,296.9388732910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.8215426206588745,0.2130472511053085,0.2036461532115936,296.7842102050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.9990000128746032,0.4408474862575531,0.2716595232486725,297.0131225585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.6612190008163452,0.1104681268334388,0.106483593583107,297.1029357910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.5550172924995422,0.06726935505867,0.3098770081996918,285.1604919433594,284.95001220703125,288.01678466796875,285.0198974609375,294.9364624023437,297.10284423828125,285.1560363769531,1.0,0.262321263551712,0.0,0.0,1.0,1.0,-1.2253382205963137,9.056491876435756e-07,1.225337266921997,-0.2923438847064972,0.7580753564834595,0.7580753564834595,0.0,46.91575241088867,33.0,12167.8466796875,-0.0,202.8355255126953,0.0,283.1499938964844,284.60418701171875,288.6861877441406,289.5644836425781,293.1499938964844,293.1499938964844,283.1499938964844,17620.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533970654010772,1.0,0.0,0.0,2.006222724914551,2.0062313079833984,2.685664242108033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.03564453125,0.0,282.3290100097656,1895.4371337890625,0.0,382.6697998046875,0.5132788419723511,1.0,0.0,3.0,1.0,0.0
12081840,297.01763916015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.7203651666641235,0.141893669962883,0.1293291896581649,296.9388732910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.8215426206588745,0.2130472511053085,0.2036461532115936,296.7842102050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.9990000128746032,0.4408474862575531,0.2716595232486725,297.0131225585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.6612190008163452,0.1104681268334388,0.106483593583107,297.1029357910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.5550172924995422,0.06726935505867,0.3098770081996918,285.1604919433594,284.95001220703125,288.01678466796875,285.0198974609375,294.9364624023437,297.10284423828125,285.1560363769531,1.0,0.262321263551712,0.0,0.0,1.0,1.0,-1.2253382205963137,9.056491876435756e-07,1.225337266921997,-0.2923438847064972,0.7580753564834595,0.7580753564834595,0.0,46.91575241088867,33.0,12167.8466796875,-0.0,202.8355255126953,0.0,283.1499938964844,284.60418701171875,288.6861877441406,289.5644836425781,293.1499938964844,293.1499938964844,283.1499938964844,17620.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533970654010772,1.0,0.0,0.0,2.006222724914551,2.0062313079833984,2.685664242108033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.03564453125,0.0,282.3290100097656,1895.4371337890625,0.0,382.6697998046875,0.5132788419723511,1.0,0.0,3.0,1.0,0.0
12081900,297.0182189941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.7232576012611389,0.1410704404115677,0.1285353600978851,296.939697265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.8247564435005188,0.2117265164852142,0.2023416012525558,296.7977294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.9990000128746032,0.4398053586483001,0.2665583491325378,297.0138244628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.6637089252471924,0.1096268966794014,0.1056290790438652,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.5583837628364563,0.0670471414923667,0.3085232675075531,285.1399230957031,284.95001220703125,287.9847717285156,285.0061340332031,294.92535400390625,297.10369873046875,285.1361999511719,1.0,0.2593130767345428,0.0,0.0,1.0,1.0,-1.2140408754348757,8.919353717828926e-07,1.214039921760559,-0.2901806831359863,0.7591335773468018,0.7591335773468018,0.0,45.406646728515625,33.0,12058.4482421875,-0.0,195.9399261474609,0.0,283.1499938964844,284.5854797363281,288.6805725097656,289.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,17648.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501762390136719,1.0,0.0,0.0,2.0127053260803223,2.01271390914917,2.703048380681139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.109130859375,0.0,284.7205810546875,1895.4371337890625,0.0,375.3052673339844,0.5147233605384827,1.0,0.0,3.0,1.0,0.0
12081960,297.01885986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.7250426411628723,0.1402584314346313,0.1277652829885482,296.94061279296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.826708972454071,0.210419476032257,0.2010634243488311,296.8101501464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.9990000128746032,0.4387410283088684,0.2628667056560516,297.0145568847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.6651075482368469,0.1087969094514846,0.1048008874058723,297.10498046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.5607878565788269,0.0668590068817138,0.3074252307415008,285.1235046386719,284.95001220703125,287.9532165527344,284.99200439453125,294.91558837890625,297.1048278808594,285.1203918457031,1.0,0.256876528263092,0.0,0.0,1.0,1.0,-1.2048375606536863,8.808528946246952e-07,1.20483660697937,-0.2883841395378113,0.7601242661476135,0.7601242661476135,0.0,44.31729507446289,36.0,11970.935546875,-0.0,190.69129943847656,0.0,283.1499938964844,284.5703430175781,288.6755065917969,289.5408020019531,293.1499938964844,293.1499938964844,283.1499938964844,17674.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464617967605591,1.0,0.0,0.0,2.01869797706604,2.018706560134888,2.719168605835876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.33251953125,0.0,286.9433288574219,1895.4371337890625,0.0,366.98095703125,0.516059935092926,1.0,0.0,3.0,1.0,0.0
12082020,297.0204162597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.7263522148132324,0.1386738121509552,0.1262874156236648,296.9427490234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.8280051946640015,0.2078552991151809,0.1985812783241272,296.8284912109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.4361793994903564,0.2583152651786804,297.0162658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.665601909160614,0.1071717292070388,0.1032068580389022,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.5635250806808472,0.0665353909134864,0.3056875169277191,285.09735107421875,284.95001220703125,287.8914794921875,284.962646484375,294.8979797363281,297.107421875,285.0950012207031,1.0,0.2535259425640106,0.0,0.0,1.0,1.0,-1.1906194686889648,8.639063366899791e-07,1.190618634223938,-0.2855896353721618,0.7619059681892395,0.7619059681892395,0.0,42.95379638671875,39.0,11833.6318359375,-0.0,183.3656311035156,0.0,283.1499938964844,284.5458984375,288.67120361328125,289.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,17720.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438571572303772,1.0,0.0,0.0,2.0294196605682373,2.029428243637085,2.748128622442892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.82666015625,0.0,290.9457702636719,1895.4371337890625,0.0,349.8720397949219,0.5184500217437744,1.0,0.0,3.0,1.0,0.0
12082080,297.0204162597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.7263522148132324,0.1386738121509552,0.1262874156236648,296.9427490234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.8280051946640015,0.2078552991151809,0.1985812783241272,296.8284912109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.9990000128746032,0.4361793994903564,0.2583152651786804,297.0162658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.665601909160614,0.1071717292070388,0.1032068580389022,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.5635250806808472,0.0665353909134864,0.3056875169277191,285.09735107421875,284.95001220703125,287.8914794921875,284.962646484375,294.8979797363281,297.107421875,285.0950012207031,1.0,0.2535259425640106,0.0,0.0,1.0,1.0,-1.1906194686889648,8.639063366899791e-07,1.190618634223938,-0.2855896353721618,0.7619059681892395,0.7619059681892395,0.0,42.95379638671875,39.0,11833.6318359375,-0.0,183.3656311035156,0.0,283.1499938964844,284.5458984375,288.67120361328125,289.52520751953125,293.1499938964844,293.1499938964844,283.1499938964844,17720.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438571572303772,1.0,0.0,0.0,2.0294196605682373,2.029428243637085,2.748128622442892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.82666015625,0.0,290.9457702636719,1895.4371337890625,0.0,349.8720397949219,0.5184500217437744,1.0,0.0,3.0,1.0,0.0
12082140,297.02215576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.7249981164932251,0.1371338963508606,0.1248831376433372,296.9451904296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.8262184858322144,0.2053525149822235,0.1961915642023086,296.83642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.4327485561370849,0.2569878399372101,297.01812744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.6633684039115906,0.1055868342518806,0.1016855761408805,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.5636112689971924,0.0662228465080261,0.3042296469211578,285.0779113769531,284.95001220703125,287.8314514160156,284.9319763183594,294.8822631835937,297.1098022460937,285.0761413574219,1.0,0.2518665492534637,0.0,0.0,1.0,1.0,-1.1808948516845703,8.52429195674631e-07,1.180893898010254,-0.2836467623710632,0.7634742856025696,0.7634742856025696,0.0,42.4827766418457,42.0,11736.5244140625,-0.0,179.36802673339844,0.0,283.1499938964844,284.5276184082031,288.67449951171875,289.5201721191406,293.1499938964844,293.1499938964844,283.1499938964844,17757.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313811063766479,1.0,0.0,0.0,2.038692235946656,2.038701057434082,2.773299456748646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.900390625,0.0,294.4308166503906,1895.4371337890625,0.0,334.9193115234375,0.5205151438713074,1.0,0.0,3.0,1.0,0.0
12082200,297.02215576171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.7249981164932251,0.1371338963508606,0.1248831376433372,296.9451904296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.8262184858322144,0.2053525149822235,0.1961915642023086,296.83642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.4327485561370849,0.2569878399372101,297.01812744140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.6633684039115906,0.1055868342518806,0.1016855761408805,297.10992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.5636112689971924,0.0662228465080261,0.3042296469211578,285.0779113769531,284.95001220703125,287.8314514160156,284.9319763183594,294.8822631835937,297.1098022460937,285.0761413574219,1.0,0.2518665492534637,0.0,0.0,1.0,1.0,-1.1808948516845703,8.52429195674631e-07,1.180893898010254,-0.2836467623710632,0.7634742856025696,0.7634742856025696,0.0,42.4827766418457,42.0,11736.5244140625,-0.0,179.36802673339844,0.0,283.1499938964844,284.5276184082031,288.67449951171875,289.5201721191406,293.1499938964844,293.1499938964844,283.1499938964844,17757.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313811063766479,1.0,0.0,0.0,2.038692235946656,2.038701057434082,2.773299456748646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.900390625,0.0,294.4308166503906,1895.4371337890625,0.0,334.9193115234375,0.5205151438713074,1.0,0.0,3.0,1.0,0.0
12082260,297.0240173339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.7214322686195374,0.1356255710124969,0.1235346868634224,296.9477844238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.8218989372253418,0.2028987109661102,0.1938768327236175,296.8339538574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.9990000128746032,0.428314059972763,0.2582686245441437,297.02001953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.658942699432373,0.1040319129824638,0.1002209782600402,297.1116943359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.5613539814949036,0.065876804292202,0.3027862012386322,285.0635070800781,284.95001220703125,287.77294921875,284.9000549316406,294.8677978515625,297.1116027832031,285.0622253417969,1.0,0.2515434026718139,0.0,0.0,1.0,1.0,-1.1745432615280151,8.449722486147948e-07,1.1745424270629885,-0.2823393940925598,0.7648868560791016,0.7648868560791016,0.0,42.71836853027344,45.0,11669.5673828125,-0.0,177.87179565429688,0.0,283.1499938964844,284.5138854980469,288.6814880371094,289.5220031738281,293.1499938964844,293.1499938964844,283.1499938964844,17787.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256592988967895,1.0,0.0,0.0,2.0468153953552246,2.0468239784240723,2.7954436632171564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.119873046875,0.0,297.4960021972656,1895.4371337890625,0.0,323.42547607421875,0.5223202705383301,1.0,0.0,3.0,1.0,0.0
12082320,297.0240173339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.7214322686195374,0.1356255710124969,0.1235346868634224,296.9477844238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.8218989372253418,0.2028987109661102,0.1938768327236175,296.8339538574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.9990000128746032,0.428314059972763,0.2582686245441437,297.02001953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.658942699432373,0.1040319129824638,0.1002209782600402,297.1116943359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.5613539814949036,0.065876804292202,0.3027862012386322,285.0635070800781,284.95001220703125,287.77294921875,284.9000549316406,294.8677978515625,297.1116027832031,285.0622253417969,1.0,0.2515434026718139,0.0,0.0,1.0,1.0,-1.1745432615280151,8.449722486147948e-07,1.1745424270629885,-0.2823393940925598,0.7648868560791016,0.7648868560791016,0.0,42.71836853027344,45.0,11669.5673828125,-0.0,177.87179565429688,0.0,283.1499938964844,284.5138854980469,288.6814880371094,289.5220031738281,293.1499938964844,293.1499938964844,283.1499938964844,17787.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256592988967895,1.0,0.0,0.0,2.0468153953552246,2.0468239784240723,2.7954436632171564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.119873046875,0.0,297.4960021972656,1895.4371337890625,0.0,323.42547607421875,0.5223202705383301,1.0,0.0,3.0,1.0,0.0
12082380,297.0258178710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.7160298824310303,0.1341386586427688,0.1222276240587234,296.950439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.815532386302948,0.2004830092191696,0.1916215270757675,296.8222045898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4228557348251343,0.2616461217403412,297.0218811035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.6528895497322083,0.1024983525276184,0.0987996459007263,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.557138204574585,0.0654741749167442,0.3012106418609619,285.0528869628906,284.95001220703125,287.7158203125,284.8670349121094,294.8541259765625,297.1126708984375,285.05194091796875,1.0,0.2522811889648437,0.0,0.0,1.0,1.0,-1.17072331905365,8.40488951325824e-07,1.170722484588623,-0.2815066576004028,0.7661848664283752,0.7661848664283752,0.0,43.526634216308594,48.0,11625.2080078125,-0.0,178.3050994873047,0.0,283.1499938964844,284.5036315917969,288.6882019042969,289.5260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17811.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213278293609619,1.0,0.0,0.0,2.05403470993042,2.054043292999268,2.8151978881396644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.155517578125,0.0,300.2257995605469,1895.4371337890625,0.0,314.9482421875,0.523919939994812,1.0,0.0,3.0,1.0,0.0
12082440,297.0258178710937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.7160298824310303,0.1341386586427688,0.1222276240587234,296.950439453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.815532386302948,0.2004830092191696,0.1916215270757675,296.8222045898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4228557348251343,0.2616461217403412,297.0218811035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.6528895497322083,0.1024983525276184,0.0987996459007263,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.557138204574585,0.0654741749167442,0.3012106418609619,285.0528869628906,284.95001220703125,287.7158203125,284.8670349121094,294.8541259765625,297.1126708984375,285.05194091796875,1.0,0.2522811889648437,0.0,0.0,1.0,1.0,-1.17072331905365,8.40488951325824e-07,1.170722484588623,-0.2815066576004028,0.7661848664283752,0.7661848664283752,0.0,43.526634216308594,48.0,11625.2080078125,-0.0,178.3050994873047,0.0,283.1499938964844,284.5036315917969,288.6882019042969,289.5260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17811.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213278293609619,1.0,0.0,0.0,2.05403470993042,2.054043292999268,2.8151978881396644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.155517578125,0.0,300.2257995605469,1895.4371337890625,0.0,314.9482421875,0.523919939994812,1.0,0.0,3.0,1.0,0.0
12082500,297.02667236328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.712705671787262,0.1334010660648346,0.1215863823890686,296.95172119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.8116801381111145,0.1992869973182678,0.1905125230550766,296.8133239746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.4197500050067901,0.263988047838211,297.0227966308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.649420976638794,0.1017376482486724,0.0981020703911781,297.1129150390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.5544196963310242,0.0652476176619529,0.3003463745117187,285.0487060546875,284.95001220703125,287.687744140625,284.85015869140625,294.8475341796875,297.1128845214844,285.0478820800781,1.0,0.2529795169830322,0.0,0.0,1.0,1.0,-1.1695585250854492,8.39115159578796e-07,1.1695576906204224,-0.2812294960021972,0.7668002843856812,0.7668002843856812,0.0,44.11413192749024,48.0,11609.669921875,-0.0,179.1149139404297,0.0,283.1499938964844,284.49951171875,288.6907958984375,289.5278625488281,293.1499938964844,293.1499938964844,283.1499938964844,17821.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195442199707031,1.0,0.0,0.0,2.0573670864105225,2.057375907897949,2.824339730977954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.22119140625,0.0,301.4867858886719,1895.4371337890625,0.0,311.51092529296875,0.5246564745903015,1.0,0.0,3.0,1.0,0.0
12082560,297.02752685546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.7089710831642151,0.132666528224945,0.1209518909454345,296.9530029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.8074027299880981,0.1980978101491928,0.1894142478704452,296.8026428222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.4164027571678161,0.2666971385478973,297.023681640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.6457441449165344,0.100980170071125,0.0974117890000343,297.1129455566406,297.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.5513651371002197,0.0650029331445694,0.2994212806224823,285.04510498046875,284.95001220703125,287.65997314453125,284.83306884765625,294.84100341796875,297.1129455566406,285.0444030761719,1.0,0.2538631558418274,0.0,0.0,1.0,1.0,-1.1687911748886108,8.382022542718914e-07,1.168790340423584,-0.2810264527797699,0.7673975229263306,0.7673975229263306,0.0,44.80841445922852,36.0,11597.6650390625,-0.0,180.25845336914065,0.0,283.1499938964844,284.49591064453125,288.6927185058594,289.529296875,293.1499938964844,293.1499938964844,283.1499938964844,17829.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179204702377319,1.0,0.0,0.0,2.060544967651367,2.060553789138794,2.833071732766257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.24951171875,0.0,302.6896057128906,1895.4371337890625,0.0,308.40802001953125,0.525357723236084,1.0,0.0,3.0,1.0,0.0
12082620,297.029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.7100058197975159,0.1311962902545929,0.1195923760533332,296.95538330078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.8083196878433228,0.1957236379384994,0.1871297955513,296.7894287109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.4103354513645172,0.2625887393951416,297.0252380371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.6457985639572144,0.0994645804166793,0.0959359258413314,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.5529791116714478,0.0644747614860534,0.2968892157077789,285.0301818847656,284.95001220703125,287.605224609375,284.7981872558594,294.8240051269531,297.1126403808594,285.02752685546875,1.0,0.25005903840065,0.0,0.0,1.0,1.0,-1.1546828746795654,8.218807465709688e-07,1.1546820402145386,-0.2781175971031189,0.7683897614479065,0.7683897614479065,0.0,43.55189514160156,25.0,11472.931640625,-0.0,173.45350646972656,0.0,283.1499938964844,284.4794921875,288.6932067871094,289.5267028808594,293.1499938964844,293.1499938964844,283.1499938964844,17850.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146811366081238,1.0,0.0,0.0,2.0663504600524902,2.066359281539917,2.8490583758866705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.36572265625,0.0,304.9144592285156,1895.4371337890625,0.0,302.2904663085937,0.5266444087028503,1.0,0.0,3.0,1.0,0.0
12082680,297.029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.7100058197975159,0.1311962902545929,0.1195923760533332,296.95538330078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.8083196878433228,0.1957236379384994,0.1871297955513,296.7894287109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.4103354513645172,0.2625887393951416,297.0252380371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.6457985639572144,0.0994645804166793,0.0959359258413314,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.5529791116714478,0.0644747614860534,0.2968892157077789,285.0301818847656,284.95001220703125,287.605224609375,284.7981872558594,294.8240051269531,297.1126403808594,285.02752685546875,1.0,0.25005903840065,0.0,0.0,1.0,1.0,-1.1546828746795654,8.218807465709688e-07,1.1546820402145386,-0.2781175971031189,0.7683897614479065,0.7683897614479065,0.0,43.55189514160156,25.0,11472.931640625,-0.0,173.45350646972656,0.0,283.1499938964844,284.4794921875,288.6932067871094,289.5267028808594,293.1499938964844,293.1499938964844,283.1499938964844,17850.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146811366081238,1.0,0.0,0.0,2.0663504600524902,2.066359281539917,2.8490583758866705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.36572265625,0.0,304.9144592285156,1895.4371337890625,0.0,302.2904663085937,0.5266444087028503,1.0,0.0,3.0,1.0,0.0
12082740,297.0304260253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.7180130481719971,0.1297308057546615,0.1181635633111,296.9574890136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.8170948028564453,0.1933538764715194,0.1847735494375229,296.8012390136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.4067603647708893,0.2507793009281158,297.0267639160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.6521898508071899,0.0979620143771171,0.0943932682275772,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.561468780040741,0.0640165209770202,0.2941514253616333,285.0013122558594,284.95001220703125,287.5514221191406,284.7626037597656,294.802734375,297.1129455566406,284.99755859375,1.0,0.2425474673509597,0.0,0.0,1.0,1.0,-1.130829930305481,7.948609663799289e-07,1.1308292150497437,-0.2734102010726928,0.7688906192779541,0.7688906192779541,0.0,40.26094436645508,28.0,11253.27734375,-0.0,160.02145385742188,0.0,283.1499938964844,284.4520874023437,288.68536376953125,289.5098571777344,293.1499938964844,293.1499938964844,283.1499938964844,17883.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098671376705169,1.0,0.0,0.0,2.0708231925964355,2.0708320140838623,2.861405619114521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.4853515625,0.0,306.7136535644531,1895.4371337890625,0.0,293.3707275390625,0.5276665091514587,1.0,0.0,3.0,1.0,0.0
12082800,297.0304260253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.7180130481719971,0.1297308057546615,0.1181635633111,296.9574890136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.8170948028564453,0.1933538764715194,0.1847735494375229,296.8012390136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.4067603647708893,0.2507793009281158,297.0267639160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.6521898508071899,0.0979620143771171,0.0943932682275772,297.1130065917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.561468780040741,0.0640165209770202,0.2941514253616333,285.0013122558594,284.95001220703125,287.5514221191406,284.7626037597656,294.802734375,297.1129455566406,284.99755859375,1.0,0.2425474673509597,0.0,0.0,1.0,1.0,-1.130829930305481,7.948609663799289e-07,1.1308292150497437,-0.2734102010726928,0.7688906192779541,0.7688906192779541,0.0,40.26094436645508,28.0,11253.27734375,-0.0,160.02145385742188,0.0,283.1499938964844,284.4520874023437,288.68536376953125,289.5098571777344,293.1499938964844,293.1499938964844,283.1499938964844,17883.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098671376705169,1.0,0.0,0.0,2.0708231925964355,2.0708320140838623,2.861405619114521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.4853515625,0.0,306.7136535644531,1895.4371337890625,0.0,293.3707275390625,0.5276665091514587,1.0,0.0,3.0,1.0,0.0
