time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082860,297.03192138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.7227292656898499,0.1282954216003418,0.1167934834957122,296.95965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.8222267031669617,0.1910176575183868,0.1824802309274673,296.825927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.4047476351261139,0.2427765280008316,297.0284118652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.6558629274368286,0.0964961349964141,0.0929199233651161,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.56749027967453,0.0637109130620956,0.2922447323799133,284.9728088378906,284.95001220703125,287.4984130859375,284.7263488769531,294.7835388183594,297.1146240234375,284.97027587890625,1.0,0.2376910746097564,0.0,0.0,1.0,1.0,-1.112764835357666,7.748266170892748e-07,1.1127641201019287,-0.2699090540409088,0.7689893245697021,0.7689893245697021,0.0,38.08628845214844,31.0,11072.248046875,-0.0,150.77609252929688,0.0,283.1499938964844,284.4281311035156,288.6745300292969,289.4867553710937,293.1499938964844,293.1499938964844,283.1499938964844,17923.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40271657705307,1.0,0.0,0.0,2.0737013816833496,2.0737102031707764,2.869364834623412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.588134765625,0.0,307.95068359375,1895.4371337890625,0.0,280.4744873046875,0.5283560752868652,1.0,0.0,3.0,1.0,0.0
12082920,297.03192138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.7227292656898499,0.1282954216003418,0.1167934834957122,296.95965576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.8222267031669617,0.1910176575183868,0.1824802309274673,296.825927734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.4047476351261139,0.2427765280008316,297.0284118652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.6558629274368286,0.0964961349964141,0.0929199233651161,297.1147766113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.56749027967453,0.0637109130620956,0.2922447323799133,284.9728088378906,284.95001220703125,287.4984130859375,284.7263488769531,294.7835388183594,297.1146240234375,284.97027587890625,1.0,0.2376910746097564,0.0,0.0,1.0,1.0,-1.112764835357666,7.748266170892748e-07,1.1127641201019287,-0.2699090540409088,0.7689893245697021,0.7689893245697021,0.0,38.08628845214844,31.0,11072.248046875,-0.0,150.77609252929688,0.0,283.1499938964844,284.4281311035156,288.6745300292969,289.4867553710937,293.1499938964844,293.1499938964844,283.1499938964844,17923.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40271657705307,1.0,0.0,0.0,2.0737013816833496,2.0737102031707764,2.869364834623412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.588134765625,0.0,307.95068359375,1895.4371337890625,0.0,280.4744873046875,0.5283560752868652,1.0,0.0,3.0,1.0,0.0
12082980,297.0336608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.723957359790802,0.1269052624702453,0.1154993698000907,296.96209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.8233682513237,0.1887398064136505,0.1802773177623748,296.8435974121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.9990000128746032,0.4023217856884002,0.2387806177139282,297.0302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.6561905741691589,0.0950719714164733,0.0915254652500152,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.5703631043434143,0.0634896904230117,0.2910096943378448,284.95391845703125,284.95001220703125,287.4460754394531,284.6895446777344,294.767822265625,297.116943359375,284.9521484375,1.0,0.234808936715126,0.0,0.0,1.0,1.0,-1.1006131172180176,7.61519856951054e-07,1.1006124019622805,-0.2674980461597442,0.7689077854156494,0.7689077854156494,0.0,36.98536682128906,34.0,10949.0234375,-0.0,145.37982177734375,0.0,283.1499938964844,284.41229248046875,288.6711120605469,289.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,17956.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947892189025879,1.0,0.0,0.0,2.0753235816955566,2.0753326416015625,2.873856317364698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.9921875,0.0,308.6936950683594,1895.4371337890625,0.0,266.6229858398437,0.5287631750106812,1.0,0.0,3.0,1.0,0.0
12083040,297.0336608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.723957359790802,0.1269052624702453,0.1154993698000907,296.96209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.8233682513237,0.1887398064136505,0.1802773177623748,296.8435974121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.9990000128746032,0.4023217856884002,0.2387806177139282,297.0302734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.6561905741691589,0.0950719714164733,0.0915254652500152,297.1170959472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.5703631043434143,0.0634896904230117,0.2910096943378448,284.95391845703125,284.95001220703125,287.4460754394531,284.6895446777344,294.767822265625,297.116943359375,284.9521484375,1.0,0.234808936715126,0.0,0.0,1.0,1.0,-1.1006131172180176,7.61519856951054e-07,1.1006124019622805,-0.2674980461597442,0.7689077854156494,0.7689077854156494,0.0,36.98536682128906,34.0,10949.0234375,-0.0,145.37982177734375,0.0,283.1499938964844,284.41229248046875,288.6711120605469,289.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,17956.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947892189025879,1.0,0.0,0.0,2.0753235816955566,2.0753326416015625,2.873856317364698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.9921875,0.0,308.6936950683594,1895.4371337890625,0.0,266.6229858398437,0.5287631750106812,1.0,0.0,3.0,1.0,0.0
12083100,297.0345764160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.7234984636306763,0.1262257695198059,0.1148778051137924,296.9634094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.8227036595344543,0.1876226365566253,0.1792082041501999,296.8486633300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.9990000128746032,0.4008039832115173,0.237980455160141,297.03125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6553007364273071,0.0943740084767341,0.0908535197377204,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.570741593837738,0.0633861050009727,0.2905073761940002,284.94683837890625,284.95001220703125,287.42010498046875,284.6709899902344,294.7607421875,297.1180725097656,284.94537353515625,1.0,0.2339963912963867,0.0,0.0,1.0,1.0,-1.0962133407592771,7.56733186335623e-07,1.0962125062942505,-0.2666091322898865,0.7688143849372864,0.7688143849372864,0.0,36.74180603027344,34.0,10902.8564453125,-0.0,143.74012756347656,0.0,283.1499938964844,284.4064636230469,288.6726379394531,289.4700927734375,293.1499938964844,293.1499938964844,283.1499938964844,17969.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911197185516357,1.0,0.0,0.0,2.075742244720459,2.0757510662078857,2.875015638892364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.638671875,0.0,308.9086608886719,1895.4371337890625,0.0,260.35418701171875,0.5288776159286499,1.0,0.0,3.0,1.0,0.0
12083160,297.0355224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.7224029302597046,0.125554472208023,0.114270381629467,296.9647521972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.8213084936141968,0.1865179687738418,0.1781579554080963,296.8511047363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.3990490138530731,0.2378756999969482,297.0322265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.6537957787513733,0.0936837270855903,0.0901958271861076,297.1192321777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.5704613327980042,0.0632780715823173,0.2900294363498688,284.9410400390625,284.95001220703125,287.3942565917969,284.6523132324219,294.7540283203125,297.1191101074219,284.9398498535156,1.0,0.2335417121648788,0.0,0.0,1.0,1.0,-1.0927342176437378,7.529572485509561e-07,1.092733383178711,-0.2658938467502594,0.7686957120895386,0.7686957120895386,0.0,36.6728744506836,37.0,10865.140625,-0.0,142.6811981201172,0.0,283.1499938964844,284.4017639160156,288.6756896972656,289.4698181152344,293.1499938964844,293.1499938964844,283.1499938964844,17982.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878341913223266,1.0,0.0,0.0,2.075945377349853,2.0759541988372803,2.875578388739086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.000244140625,0.0,309.0364074707031,1895.4371337890625,0.0,254.8112945556641,0.5289427638053894,1.0,0.0,3.0,1.0,0.0
12083220,297.03741455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.7184938788414001,0.1242306977510452,0.1130905300378799,296.9674987792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.8165614008903503,0.1843403726816177,0.1761064529418945,296.84832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.9990000128746032,0.3947770595550537,0.2395092397928238,297.0341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.6492063403129578,0.0923214852809906,0.0889164805412292,297.1207580566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.5680800676345825,0.0630311965942382,0.2890442907810211,284.9326477050781,284.95001220703125,287.3428039550781,284.61474609375,294.7414245605469,297.12066650390625,284.9319152832031,1.0,0.2335685044527053,0.0,0.0,1.0,1.0,-1.0880972146987915,7.47927686006733e-07,1.0880964994430542,-0.2649008631706238,0.7684044241905212,0.7684044241905212,0.0,36.99625396728516,40.0,10810.9453125,-0.0,142.04690551757812,0.0,283.1499938964844,284.395263671875,288.6837158203125,289.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18001.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825688064098358,1.0,0.0,0.0,2.0758204460144043,2.075829267501831,2.875232212318224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.03857421875,0.0,309.0739440917969,1895.4371337890625,0.0,246.0552520751953,0.5289502739906311,1.0,0.0,3.0,1.0,0.0
12083280,297.03741455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.7184938788414001,0.1242306977510452,0.1130905300378799,296.9674987792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.8165614008903503,0.1843403726816177,0.1761064529418945,296.84832763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.9990000128746032,0.3947770595550537,0.2395092397928238,297.0341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.6492063403129578,0.0923214852809906,0.0889164805412292,297.1207580566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.5680800676345825,0.0630311965942382,0.2890442907810211,284.9326477050781,284.95001220703125,287.3428039550781,284.61474609375,294.7414245605469,297.12066650390625,284.9319152832031,1.0,0.2335685044527053,0.0,0.0,1.0,1.0,-1.0880972146987915,7.47927686006733e-07,1.0880964994430542,-0.2649008631706238,0.7684044241905212,0.7684044241905212,0.0,36.99625396728516,40.0,10810.9453125,-0.0,142.04690551757812,0.0,283.1499938964844,284.395263671875,288.6837158203125,289.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18001.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825688064098358,1.0,0.0,0.0,2.0758204460144043,2.075829267501831,2.875232212318224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.03857421875,0.0,309.0739440917969,1895.4371337890625,0.0,246.0552520751953,0.5289502739906311,1.0,0.0,3.0,1.0,0.0
12083340,297.03924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.7125519514083862,0.1229242458939552,0.1119467467069625,296.97021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.8095325231552124,0.1821966916322708,0.1741087138652801,296.8362121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.3894690573215484,0.2432157099246978,297.0360412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.6429926156997681,0.0909769311547279,0.0876752212643623,297.1215209960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.5635966658592224,0.0627249106764793,0.2879076898097992,284.9277038574219,284.95001220703125,287.2915954589844,284.5769348144531,294.72955322265625,297.1214904785156,284.9272766113281,1.0,0.2346383929252624,0.0,0.0,1.0,1.0,-1.085920333862305,7.455478794327064e-07,1.0859196186065674,-0.2643718421459198,0.7680711150169373,0.7680711150169373,0.0,37.84602355957031,43.0,10779.1435546875,-0.0,143.0396728515625,0.0,283.1499938964844,284.3917236328125,288.69097900390625,289.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18016.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788019716739654,1.0,0.0,0.0,2.075162649154663,2.07517147064209,2.873410380743735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.69287109375,0.0,308.8889465332031,1895.4371337890625,0.0,239.87887573242188,0.5288330316543579,1.0,0.0,3.0,1.0,0.0
12083400,297.03924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.7125519514083862,0.1229242458939552,0.1119467467069625,296.97021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.8095325231552124,0.1821966916322708,0.1741087138652801,296.8362121582031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.3894690573215484,0.2432157099246978,297.0360412597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.6429926156997681,0.0909769311547279,0.0876752212643623,297.1215209960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.5635966658592224,0.0627249106764793,0.2879076898097992,284.9277038574219,284.95001220703125,287.2915954589844,284.5769348144531,294.72955322265625,297.1214904785156,284.9272766113281,1.0,0.2346383929252624,0.0,0.0,1.0,1.0,-1.085920333862305,7.455478794327064e-07,1.0859196186065674,-0.2643718421459198,0.7680711150169373,0.7680711150169373,0.0,37.84602355957031,43.0,10779.1435546875,-0.0,143.0396728515625,0.0,283.1499938964844,284.3917236328125,288.69097900390625,289.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18016.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788019716739654,1.0,0.0,0.0,2.075162649154663,2.07517147064209,2.873410380743735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.69287109375,0.0,308.8889465332031,1895.4371337890625,0.0,239.87887573242188,0.5288330316543579,1.0,0.0,3.0,1.0,0.0
12083460,297.0409545898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.7047376036643982,0.1216285750269889,0.1108295246958732,296.9728088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.8004850745201111,0.1800792515277862,0.1721537411212921,296.816162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.3831531703472137,0.2485814541578292,297.03778076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.6356948018074036,0.0896440371870994,0.0864626988768577,297.1215515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.5574348568916321,0.0623467676341533,0.2865380346775055,284.9252319335937,284.95001220703125,287.24041748046875,284.5389709472656,294.718017578125,297.1215515136719,284.9250793457031,1.0,0.2365406602621078,0.0,0.0,1.0,1.0,-1.085573434829712,7.451275791936496e-07,1.0855727195739746,-0.2641886174678802,0.767722487449646,0.767722487449646,0.0,39.13559722900391,31.0,10763.876953125,-0.0,145.32911682128906,0.0,283.1499938964844,284.390380859375,288.695556640625,289.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18025.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759598135948181,1.0,0.0,0.0,2.07414984703064,2.074158906936645,2.8706065791084256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.15869140625,0.0,308.5518493652344,1895.4371337890625,0.0,235.2626495361328,0.5286310315132141,1.0,0.0,3.0,1.0,0.0
12083520,297.0409545898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.7047376036643982,0.1216285750269889,0.1108295246958732,296.9728088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.8004850745201111,0.1800792515277862,0.1721537411212921,296.816162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.3831531703472137,0.2485814541578292,297.03778076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.6356948018074036,0.0896440371870994,0.0864626988768577,297.1215515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.5574348568916321,0.0623467676341533,0.2865380346775055,284.9252319335937,284.95001220703125,287.24041748046875,284.5389709472656,294.718017578125,297.1215515136719,284.9250793457031,1.0,0.2365406602621078,0.0,0.0,1.0,1.0,-1.085573434829712,7.451275791936496e-07,1.0855727195739746,-0.2641886174678802,0.767722487449646,0.767722487449646,0.0,39.13559722900391,31.0,10763.876953125,-0.0,145.32911682128906,0.0,283.1499938964844,284.390380859375,288.695556640625,289.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18025.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759598135948181,1.0,0.0,0.0,2.07414984703064,2.074158906936645,2.8706065791084256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.15869140625,0.0,308.5518493652344,1895.4371337890625,0.0,235.2626495361328,0.5286310315132141,1.0,0.0,3.0,1.0,0.0
12083580,297.0424194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.7059736847877502,0.1203322261571884,0.1096308678388595,296.9751892089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.8015809655189514,0.1779704988002777,0.1701242178678512,296.8025817871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.3772256374359131,0.2446722388267517,297.039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.635840654373169,0.0883112773299217,0.0851648226380348,297.1209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.5593953728675842,0.06190762296319,0.2844319939613342,284.9155578613281,284.95001220703125,287.189208984375,284.5009460449219,294.7011413574219,297.1210021972656,284.91326904296875,1.0,0.2329959869384765,0.0,0.0,1.0,1.0,-1.0729281902313232,7.316064056794858e-07,1.072927474975586,-0.2615958154201507,0.7672217488288879,0.7672217488288879,0.0,38.03163528442383,25.0,10649.1513671875,-0.0,139.94979858398438,0.0,283.1499938964844,284.3798217773437,288.6958312988281,289.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18037.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732507228851318,1.0,0.0,0.0,2.0727579593658447,2.0727667808532715,2.866754584829323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.595458984375,0.0,308.0829772949219,1895.4371337890625,0.0,230.8949432373047,0.5283483862876892,1.0,0.0,3.0,1.0,0.0
12083640,297.0424194335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.7059736847877502,0.1203322261571884,0.1096308678388595,296.9751892089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.8015809655189514,0.1779704988002777,0.1701242178678512,296.8025817871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.3772256374359131,0.2446722388267517,297.039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.635840654373169,0.0883112773299217,0.0851648226380348,297.1209716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.5593953728675842,0.06190762296319,0.2844319939613342,284.9155578613281,284.95001220703125,287.189208984375,284.5009460449219,294.7011413574219,297.1210021972656,284.91326904296875,1.0,0.2329959869384765,0.0,0.0,1.0,1.0,-1.0729281902313232,7.316064056794858e-07,1.072927474975586,-0.2615958154201507,0.7672217488288879,0.7672217488288879,0.0,38.03163528442383,25.0,10649.1513671875,-0.0,139.94979858398438,0.0,283.1499938964844,284.3798217773437,288.6958312988281,289.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18037.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732507228851318,1.0,0.0,0.0,2.0727579593658447,2.0727667808532715,2.866754584829323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.595458984375,0.0,308.0829772949219,1895.4371337890625,0.0,230.8949432373047,0.5283483862876892,1.0,0.0,3.0,1.0,0.0
12083700,297.0430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.7084283232688904,0.1196850836277008,0.1090155914425849,296.9762878417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.8041748404502869,0.1769177168607711,0.1690936535596847,296.8045654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.375112920999527,0.2409060150384903,297.0400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.6373903751373291,0.0876491889357566,0.0845011323690414,297.12091064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.5620772838592529,0.0617059059441089,0.2833128571510315,284.9050598144531,284.95001220703125,287.1635131835937,284.4819641113281,294.6908874511719,297.12091064453125,284.90252685546875,1.0,0.2305499017238617,0.0,0.0,1.0,1.0,-1.0642921924591064,7.225031026791839e-07,1.0642914772033691,-0.2599119246006012,0.7668179273605347,0.7668179273605347,0.0,37.02667999267578,25.0,10564.2880859375,-0.0,135.88333129882812,0.0,283.1499938964844,284.37066650390625,288.6922302246094,289.4734802246094,293.1499938964844,293.1499938964844,283.1499938964844,18048.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713139593601227,1.0,0.0,0.0,2.0717060565948486,2.0717151165008545,2.86384619130331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.28564453125,0.0,307.74005126953125,1895.4371337890625,0.0,227.79052734375,0.5281397104263306,1.0,0.0,3.0,1.0,0.0
12083760,297.04376220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.7116327285766602,0.1190407127141952,0.1083961427211761,296.9773254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.8076545000076294,0.1758684664964676,0.168059229850769,296.8106384277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.3734354078769684,0.2364093959331512,297.040771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.6396125555038452,0.0869917646050453,0.0838353335857391,297.12109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.5655946731567383,0.0615309700369834,0.2822682857513428,284.8940124511719,284.95001220703125,287.13775634765625,284.4629821777344,294.6804504394531,297.1210327148437,284.8912658691406,1.0,0.2276728600263595,0.0,0.0,1.0,1.0,-1.0548577308654783,7.126442369553843e-07,1.0548570156097412,-0.2580695450305938,0.7663341164588928,0.7663341164588928,0.0,35.85717010498047,25.0,10473.205078125,-0.0,131.37705993652344,0.0,283.1499938964844,284.3611145019531,288.6866455078125,289.46258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18061.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687030375003814,1.0,0.0,0.0,2.0703771114349365,2.070385932922364,2.86017268535943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.945068359375,0.0,307.3018493652344,1895.4371337890625,0.0,223.6275634765625,0.5278746485710144,1.0,0.0,3.0,1.0,0.0
12083820,297.045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.7160763740539551,0.1177725717425346,0.1071908622980117,296.9794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.8124264478683472,0.1737954020500183,0.166029155254364,296.82843017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.3708072006702423,0.229411706328392,297.0423278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.64259934425354,0.0857001096010208,0.0825426280498504,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.571253776550293,0.0612694770097732,0.2806652784347534,284.87286376953125,284.95001220703125,287.0859375,284.4251403808594,294.66082763671875,297.1221618652344,284.8706359863281,1.0,0.2232734560966491,0.0,0.0,1.0,1.0,-1.039097785949707,6.963868486309366e-07,1.0390970706939695,-0.2550160586833954,0.7651585936546326,0.7651585936546326,0.0,34.06489944458008,28.0,10313.5234375,-0.0,124.29046630859376,0.0,283.1499938964844,284.3441772460937,288.67510986328125,289.4383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18089.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616659045219421,1.0,0.0,0.0,2.0668604373931885,2.0668692588806152,2.850464966286381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.806884765625,0.0,306.1189880371094,1895.4371337890625,0.0,212.51828002929688,0.5271642208099365,1.0,0.0,3.0,1.0,0.0
12083880,297.045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.7160763740539551,0.1177725717425346,0.1071908622980117,296.9794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.8124264478683472,0.1737954020500183,0.166029155254364,296.82843017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.3708072006702423,0.229411706328392,297.0423278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.64259934425354,0.0857001096010208,0.0825426280498504,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.571253776550293,0.0612694770097732,0.2806652784347534,284.87286376953125,284.95001220703125,287.0859375,284.4251403808594,294.66082763671875,297.1221618652344,284.8706359863281,1.0,0.2232734560966491,0.0,0.0,1.0,1.0,-1.039097785949707,6.963868486309366e-07,1.0390970706939695,-0.2550160586833954,0.7651585936546326,0.7651585936546326,0.0,34.06489944458008,28.0,10313.5234375,-0.0,124.29046630859376,0.0,283.1499938964844,284.3441772460937,288.67510986328125,289.4383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18089.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616659045219421,1.0,0.0,0.0,2.0668604373931885,2.0668692588806152,2.850464966286381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.806884765625,0.0,306.1189880371094,1895.4371337890625,0.0,212.51828002929688,0.5271642208099365,1.0,0.0,3.0,1.0,0.0
12083940,297.04669189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.7171485424041748,0.1165391355752945,0.1060456484556198,296.9818115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.8133514523506165,0.1717686355113983,0.1640717834234237,296.8432922363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.3681135177612304,0.2259097695350647,297.04400634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.642677903175354,0.0844422355294227,0.0813134238123893,297.1239929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.5739647150039673,0.0610856153070926,0.2796265482902527,284.8575439453125,284.95001220703125,287.0336303710937,284.38751220703125,294.6439514160156,297.1238708496094,284.8561096191406,1.0,0.2207963019609451,0.0,0.0,1.0,1.0,-1.0284464359283447,6.855330525468162e-07,1.0284457206726074,-0.2529329061508178,0.7638154625892639,0.7638154625892639,0.0,33.15347671508789,31.0,10199.7119140625,-0.0,120.13035583496094,0.0,283.1499938964844,284.3329162597656,288.6708374023437,289.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,18115.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536702990531921,1.0,0.0,0.0,2.062340021133423,2.0623488426208496,2.8380100047797896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.2734375,0.0,304.5569763183594,1895.4371337890625,0.0,200.0502166748047,0.5262336134910583,1.0,0.0,3.0,1.0,0.0
12084000,297.04669189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.7171485424041748,0.1165391355752945,0.1060456484556198,296.9818115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.85748291015625,0.8133514523506165,0.1717686355113983,0.1640717834234237,296.8432922363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.3681135177612304,0.2259097695350647,297.04400634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.642677903175354,0.0844422355294227,0.0813134238123893,297.1239929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.5739647150039673,0.0610856153070926,0.2796265482902527,284.8575439453125,284.95001220703125,287.0336303710937,284.38751220703125,294.6439514160156,297.1238708496094,284.8561096191406,1.0,0.2207963019609451,0.0,0.0,1.0,1.0,-1.0284464359283447,6.855330525468162e-07,1.0284457206726074,-0.2529329061508178,0.7638154625892639,0.7638154625892639,0.0,33.15347671508789,31.0,10199.7119140625,-0.0,120.13035583496094,0.0,283.1499938964844,284.3329162597656,288.6708374023437,289.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,18115.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536702990531921,1.0,0.0,0.0,2.062340021133423,2.0623488426208496,2.8380100047797896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.2734375,0.0,304.5569763183594,1895.4371337890625,0.0,200.0502166748047,0.5262336134910583,1.0,0.0,3.0,1.0,0.0
12084060,297.04833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.7152358889579773,0.1153376772999763,0.1049559712409973,296.9842834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.8108513951301575,0.1697891801595688,0.1621866375207901,296.8489685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.9990000128746032,0.3646409213542938,0.2254423797130584,297.04571533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.640109121799469,0.0832138434052467,0.080140471458435,297.1256408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.5737951397895813,0.0609144605696201,0.2788442075252533,284.8482971191406,284.95001220703125,286.98065185546875,284.3501892089844,294.6292724609375,297.12554931640625,284.8474426269531,1.0,0.2198666781187057,0.0,0.0,1.0,1.0,-1.021966814994812,6.789699682485661e-07,1.0219662189483645,-0.2516273260116577,0.7623916268348694,0.7623916268348694,0.0,32.9719123840332,34.0,10125.4892578125,-0.0,118.28363800048828,0.0,283.1499938964844,284.3268737792969,288.6756591796875,289.4182434082031,293.1499938964844,293.1499938964844,283.1499938964844,18135.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466930389404297,1.0,0.0,0.0,2.0570623874664307,2.0570712089538574,2.823503280069417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.61083984375,0.0,302.6980285644531,1895.4371337890625,0.0,189.25865173339844,0.5251303911209106,1.0,0.0,3.0,1.0,0.0
12084120,297.04833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.7152358889579773,0.1153376772999763,0.1049559712409973,296.9842834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.8108513951301575,0.1697891801595688,0.1621866375207901,296.8489685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.9990000128746032,0.3646409213542938,0.2254423797130584,297.04571533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.640109121799469,0.0832138434052467,0.080140471458435,297.1256408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.5737951397895813,0.0609144605696201,0.2788442075252533,284.8482971191406,284.95001220703125,286.98065185546875,284.3501892089844,294.6292724609375,297.12554931640625,284.8474426269531,1.0,0.2198666781187057,0.0,0.0,1.0,1.0,-1.021966814994812,6.789699682485661e-07,1.0219662189483645,-0.2516273260116577,0.7623916268348694,0.7623916268348694,0.0,32.9719123840332,34.0,10125.4892578125,-0.0,118.28363800048828,0.0,283.1499938964844,284.3268737792969,288.6756591796875,289.4182434082031,293.1499938964844,293.1499938964844,283.1499938964844,18135.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466930389404297,1.0,0.0,0.0,2.0570623874664307,2.0570712089538574,2.823503280069417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.61083984375,0.0,302.6980285644531,1895.4371337890625,0.0,189.25865173339844,0.5251303911209106,1.0,0.0,3.0,1.0,0.0
12084180,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.7107676863670349,0.1141585111618042,0.1039090752601623,296.9867858886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.8054147958755493,0.1678480505943298,0.1603615134954452,296.8448486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.9990000128746032,0.3601983785629272,0.2274383157491684,297.0474548339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.6354475021362305,0.0820066928863525,0.0790111795067787,297.12677001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.5710937976837158,0.0607100278139114,0.2780595421791076,284.84332275390625,284.95001220703125,286.9268493652344,284.3132629394531,294.61578369140625,297.126708984375,284.84295654296875,1.0,0.2201949954032898,0.0,0.0,1.0,1.0,-1.0186171531677246,6.755757340215496e-07,1.0186164379119873,-0.2509098052978515,0.7609323263168335,0.7609323263168335,0.0,33.37489318847656,25.0,10080.1953125,-0.0,118.1973114013672,0.0,283.1499938964844,284.3245849609375,288.6849060058594,289.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18148.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416586220264435,1.0,0.0,0.0,2.0512566566467285,2.051265239715576,2.807587975439674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.663330078125,0.0,300.6305236816406,1895.4371337890625,0.0,181.4993591308593,0.5239043235778809,1.0,0.0,3.0,1.0,0.0
12084240,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.7107676863670349,0.1141585111618042,0.1039090752601623,296.9867858886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.8054147958755493,0.1678480505943298,0.1603615134954452,296.8448486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.9990000128746032,0.3601983785629272,0.2274383157491684,297.0474548339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.6354475021362305,0.0820066928863525,0.0790111795067787,297.12677001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.5710937976837158,0.0607100278139114,0.2780595421791076,284.84332275390625,284.95001220703125,286.9268493652344,284.3132629394531,294.61578369140625,297.126708984375,284.84295654296875,1.0,0.2201949954032898,0.0,0.0,1.0,1.0,-1.0186171531677246,6.755757340215496e-07,1.0186164379119873,-0.2509098052978515,0.7609323263168335,0.7609323263168335,0.0,33.37489318847656,25.0,10080.1953125,-0.0,118.1973114013672,0.0,283.1499938964844,284.3245849609375,288.6849060058594,289.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18148.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416586220264435,1.0,0.0,0.0,2.0512566566467285,2.051265239715576,2.807587975439674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.663330078125,0.0,300.6305236816406,1895.4371337890625,0.0,181.4993591308593,0.5239043235778809,1.0,0.0,3.0,1.0,0.0
12084300,297.05078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.7109614014625549,0.1135720983147621,0.103370726108551,296.9880065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.8054765462875366,0.1668858081102371,0.1594386547803878,296.841552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.3578204214572906,0.2260787039995193,297.0482482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.635171115398407,0.0814059227705001,0.0784305930137634,297.1270751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.572003185749054,0.060586042702198,0.2774814367294311,284.8409118652344,284.95001220703125,286.8996276855469,284.2949523925781,294.60772705078125,297.12701416015625,284.83966064453125,1.0,0.218817189335823,0.0,0.0,1.0,1.0,-1.0138444900512695,6.707742841172148e-07,1.0138437747955322,-0.2499241381883621,0.7601823806762695,0.7601823806762695,0.0,33.016143798828125,25.0,10036.1611328125,-0.0,116.46345520019533,0.0,283.1499938964844,284.3221130371094,288.6893615722656,289.4254455566406,293.1499938964844,293.1499938964844,283.1499938964844,18154.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3398269712924957,1.0,0.0,0.0,2.048208713531494,2.048217535018921,2.799250751195359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.00732421875,0.0,299.5415344238281,1895.4371337890625,0.0,178.6785125732422,0.5232572555541992,1.0,0.0,3.0,1.0,0.0
12084360,297.051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.7131872177124023,0.1129869595170021,0.102817602455616,296.9891662597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.8078745603561401,0.165926456451416,0.1585024297237396,296.8423767089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.9990000128746032,0.3558463454246521,0.2227845937013626,297.04901123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.636587381362915,0.0808073282241821,0.0778345614671707,297.1273193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.5748224854469299,0.0604593940079212,0.2767795920372009,284.8343811035156,284.95001220703125,286.87213134765625,284.2767944335937,294.5975341796875,297.1272888183594,284.83233642578125,1.0,0.2165992259979248,0.0,0.0,1.0,1.0,-1.006546974182129,6.635084446315886e-07,1.0065462589263916,-0.2484945505857467,0.7593480348587036,0.7593480348587036,0.0,32.204551696777344,28.0,9965.42578125,-0.0,113.3889389038086,0.0,283.1499938964844,284.3161926269531,288.6917419433594,289.425048828125,293.1499938964844,293.1499938964844,283.1499938964844,18162.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381398916244507,1.0,0.0,0.0,2.044982433319092,2.0449910163879395,2.790438884403557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.752197265625,0.0,298.4015197753906,1895.4371337890625,0.0,176.0803680419922,0.5225755572319031,1.0,0.0,3.0,1.0,0.0
12084420,297.05291748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.7131538987159729,0.111824907362461,0.1017526537179946,296.9914245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.8075221180915833,0.1640225648880005,0.156678706407547,296.8482360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.9990000128746032,0.3523741960525512,0.2205080837011337,297.0505676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.6356772780418396,0.0796247199177742,0.0766914114356041,297.1280822753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.576252818107605,0.0602378658950328,0.2756465673446655,284.8209228515625,284.95001220703125,286.8162841796875,284.2408752441406,294.5790710449219,297.1280212402344,284.8197937011719,1.0,0.2148840427398681,0.0,0.0,1.0,1.0,-0.997611939907074,6.546962936226919e-07,0.9976112842559814,-0.246774211525917,0.7575262784957886,0.7575262784957886,0.0,31.6035270690918,31.0,9863.1103515625,-0.0,110.34402465820312,0.0,283.1499938964844,284.30731201171875,288.6895751953125,289.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18182.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341438174247741,1.0,0.0,0.0,2.037877321243286,2.037886142730713,2.771082563413074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.352783203125,0.0,295.9109802246094,1895.4371337890625,0.0,169.9231414794922,0.5210815072059631,1.0,0.0,3.0,1.0,0.0
12084480,297.05291748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.7131538987159729,0.111824907362461,0.1017526537179946,296.9914245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.8075221180915833,0.1640225648880005,0.156678706407547,296.8482360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.9990000128746032,0.3523741960525512,0.2205080837011337,297.0505676269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.6356772780418396,0.0796247199177742,0.0766914114356041,297.1280822753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8216857910156,0.576252818107605,0.0602378658950328,0.2756465673446655,284.8209228515625,284.95001220703125,286.8162841796875,284.2408752441406,294.5790710449219,297.1280212402344,284.8197937011719,1.0,0.2148840427398681,0.0,0.0,1.0,1.0,-0.997611939907074,6.546962936226919e-07,0.9976112842559814,-0.246774211525917,0.7575262784957886,0.7575262784957886,0.0,31.6035270690918,31.0,9863.1103515625,-0.0,110.34402465820312,0.0,283.1499938964844,284.30731201171875,288.6895751953125,289.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18182.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341438174247741,1.0,0.0,0.0,2.037877321243286,2.037886142730713,2.771082563413074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3052.352783203125,0.0,295.9109802246094,1895.4371337890625,0.0,169.9231414794922,0.5210815072059631,1.0,0.0,3.0,1.0,0.0
12084540,297.0543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.7099384069442749,0.1106802225112915,0.1007258966565132,296.9936828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.8035131692886353,0.162148430943489,0.1549061238765716,296.8475036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.9990000128746032,0.3482797741889953,0.2212247401475906,297.05206298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.6321485042572021,0.078459732234478,0.0755908638238906,297.1288452148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.5747293829917908,0.0600266829133033,0.2747313976287842,284.81414794921875,284.95001220703125,286.7592163085937,284.20556640625,294.5631103515625,297.1287841796875,284.8135986328125,1.0,0.2145671099424362,0.0,0.0,1.0,1.0,-0.992691695690155,6.498588049907994e-07,0.9926910996437072,-0.2457827180624008,0.7556652426719666,0.7556652426719666,0.0,31.700714111328125,25.0,9801.2236328125,-0.0,109.4097137451172,0.0,283.1499938964844,284.3039855957031,288.68731689453125,289.40789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18196.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295601308345794,1.0,0.0,0.0,2.0302164554595947,2.0302250385284424,2.750287535491225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.851318359375,0.0,293.21368408203125,1895.4371337890625,0.0,162.84686279296875,0.519460141658783,1.0,0.0,3.0,1.0,0.0
12084600,297.0543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.7099384069442749,0.1106802225112915,0.1007258966565132,296.9936828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.8035131692886353,0.162148430943489,0.1549061238765716,296.8475036621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.9990000128746032,0.3482797741889953,0.2212247401475906,297.05206298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.6321485042572021,0.078459732234478,0.0755908638238906,297.1288452148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.5747293829917908,0.0600266829133033,0.2747313976287842,284.81414794921875,284.95001220703125,286.7592163085937,284.20556640625,294.5631103515625,297.1287841796875,284.8135986328125,1.0,0.2145671099424362,0.0,0.0,1.0,1.0,-0.992691695690155,6.498588049907994e-07,0.9926910996437072,-0.2457827180624008,0.7556652426719666,0.7556652426719666,0.0,31.700714111328125,25.0,9801.2236328125,-0.0,109.4097137451172,0.0,283.1499938964844,284.3039855957031,288.68731689453125,289.40789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18196.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295601308345794,1.0,0.0,0.0,2.0302164554595947,2.0302250385284424,2.750287535491225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.851318359375,0.0,293.21368408203125,1895.4371337890625,0.0,162.84686279296875,0.519460141658783,1.0,0.0,3.0,1.0,0.0
12084660,297.0556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.7113498449325562,0.1095480322837829,0.099677987396717,296.9958801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.8048070073127747,0.1602977961301803,0.1531224697828292,296.8464660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.9990000128746032,0.3441247940063476,0.2176514118909835,297.0534973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.6324052214622498,0.077305644750595,0.0744662582874298,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.5775216221809387,0.0597961358726024,0.2735699415206909,284.805908203125,284.95001220703125,286.70074462890625,284.1709289550781,294.5439147949219,297.1292724609375,284.80419921875,1.0,0.2116822153329849,0.0,0.0,1.0,1.0,-0.9822641611099244,6.39699237581226e-07,0.9822635054588318,-0.2437165528535843,0.7537006735801697,0.7537006735801697,0.0,30.81059837341309,25.0,9697.0458984375,-0.0,105.61908721923828,0.0,283.1499938964844,284.2973022460937,288.6877136230469,289.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18209.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251038789749145,1.0,0.0,0.0,2.022085428237915,2.0220940113067627,2.7283016379442415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3002.28564453125,0.0,290.3619079589844,1895.4371337890625,0.0,155.94297790527344,0.5177357792854309,1.0,0.0,3.0,1.0,0.0
