time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084720,297.0556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.7113498449325562,0.1095480322837829,0.099677987396717,296.9958801269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.8048070073127747,0.1602977961301803,0.1531224697828292,296.8464660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.9990000128746032,0.3441247940063476,0.2176514118909835,297.0534973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.6324052214622498,0.077305644750595,0.0744662582874298,297.1293334960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.5775216221809387,0.0597961358726024,0.2735699415206909,284.805908203125,284.95001220703125,286.70074462890625,284.1709289550781,294.5439147949219,297.1292724609375,284.80419921875,1.0,0.2116822153329849,0.0,0.0,1.0,1.0,-0.9822641611099244,6.39699237581226e-07,0.9822635054588318,-0.2437165528535843,0.7537006735801697,0.7537006735801697,0.0,30.81059837341309,25.0,9697.0458984375,-0.0,105.61908721923828,0.0,283.1499938964844,284.2973022460937,288.6877136230469,289.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18209.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251038789749145,1.0,0.0,0.0,2.022085428237915,2.0220940113067627,2.7283016379442415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3002.28564453125,0.0,290.3619079589844,1895.4371337890625,0.0,155.94297790527344,0.5177357792854309,1.0,0.0,3.0,1.0,0.0
12084780,297.05694580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.7126116752624512,0.1084268167614936,0.0986413657665252,296.9979553222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.8059470057487488,0.1584665775299072,0.1513586789369583,296.8523864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.9990000128746032,0.3407081961631775,0.21425461769104,297.05487060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.6325467228889465,0.0761669427156448,0.0733564049005508,297.1299743652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.5802276134490967,0.059589747339487,0.2724702358245849,284.7933959960937,284.95001220703125,286.6407165527344,284.1370849609375,294.5233764648437,297.1299133300781,284.7919616699219,1.0,0.2092692553997039,0.0,0.0,1.0,1.0,-0.9721726179122924,6.299927122199733e-07,0.9721720218658448,-0.2417779713869094,0.7515250444412231,0.7515250444412231,0.0,29.974166870117188,28.0,9586.2939453125,-0.0,102.0574188232422,0.0,283.1499938964844,284.2888488769531,288.6861572265625,289.3923645019531,293.1499938964844,293.1499938964844,283.1499938964844,18227.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320354163646698,1.0,0.0,0.0,2.0132107734680176,2.013219356536865,2.7044060857406294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.894775390625,0.0,287.2884521484375,1895.4371337890625,0.0,148.5460968017578,0.5158629417419434,1.0,0.0,3.0,1.0,0.0
12084840,297.05694580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.7126116752624512,0.1084268167614936,0.0986413657665252,296.9979553222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.8059470057487488,0.1584665775299072,0.1513586789369583,296.8523864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.9990000128746032,0.3407081961631775,0.21425461769104,297.05487060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.6325467228889465,0.0761669427156448,0.0733564049005508,297.1299743652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.5802276134490967,0.059589747339487,0.2724702358245849,284.7933959960937,284.95001220703125,286.6407165527344,284.1370849609375,294.5233764648437,297.1299133300781,284.7919616699219,1.0,0.2092692553997039,0.0,0.0,1.0,1.0,-0.9721726179122924,6.299927122199733e-07,0.9721720218658448,-0.2417779713869094,0.7515250444412231,0.7515250444412231,0.0,29.974166870117188,28.0,9586.2939453125,-0.0,102.0574188232422,0.0,283.1499938964844,284.2888488769531,288.6861572265625,289.3923645019531,293.1499938964844,293.1499938964844,283.1499938964844,18227.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320354163646698,1.0,0.0,0.0,2.0132107734680176,2.013219356536865,2.7044060857406294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.894775390625,0.0,287.2884521484375,1895.4371337890625,0.0,148.5460968017578,0.5158629417419434,1.0,0.0,3.0,1.0,0.0
12084900,297.0575866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.7120668292045593,0.1078720614314079,0.0981362238526344,296.9989929199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.8051549792289734,0.1575607806444168,0.1504941135644912,296.8548278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7881164550781,0.9990000128746032,0.3389773666858673,0.2136450707912445,297.0555725097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.6316478252410889,0.0756042972207069,0.0728165954351425,297.13037109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.58050137758255,0.059497445821762,0.2720174193382263,284.78839111328125,284.95001220703125,286.610107421875,284.1204528808594,294.5137634277344,297.1303100585937,284.7873229980469,1.0,0.20867221057415,0.0,0.0,1.0,1.0,-0.968604564666748,6.265842102948227e-07,0.9686039686203004,-0.2410924136638641,0.7503969669342041,0.7503969669342041,0.0,29.804975509643555,28.0,9543.3525390625,-0.0,101.0217056274414,0.0,283.1499938964844,284.2860412597656,288.6855163574219,289.38787841796875,293.1499938964844,293.1499938964844,283.1499938964844,18236.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3178708851337433,1.0,0.0,0.0,2.008523941040039,2.0085325241088867,2.691828910883487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.623291015625,0.0,285.6703491210937,1895.4371337890625,0.0,144.65887451171875,0.5148729681968689,1.0,0.0,3.0,1.0,0.0
12084960,297.0582275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.7106946110725403,0.1073217168450355,0.0976409465074539,297.00006103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.784912109375,0.8034165501594543,0.1566625535488128,0.1496427208185196,296.8554077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.9990000128746032,0.3370710015296936,0.2137830555438995,297.0562438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.6300799250602722,0.0750459432601928,0.0722873359918594,297.1307678222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.5800084471702576,0.0594063401222229,0.2716127038002014,284.7849426269531,284.95001220703125,286.5790405273437,284.1040344238281,294.5048217773437,297.1307067871094,284.78424072265625,1.0,0.208422914147377,0.0,0.0,1.0,1.0,-0.9660323858261108,6.24130109372345e-07,0.9660317301750184,-0.2405873835086822,0.7492611408233643,0.7492611408233643,0.0,29.8041934967041,25.0,9510.4404296875,-0.0,100.47808837890624,0.0,283.1499938964844,284.2846069335937,288.6856994628906,289.3847045898437,293.1499938964844,293.1499938964844,283.1499938964844,18243.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154425919055938,1.0,0.0,0.0,2.0037050247192383,2.003713369369507,2.6789271601046494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2941.85791015625,0.0,284.007568359375,1895.4371337890625,0.0,140.8422393798828,0.5138532519340515,1.0,0.0,3.0,1.0,0.0
12085020,297.0594482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.7108699679374695,0.1062304377555847,0.0966396257281303,297.0021057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.8032976984977722,0.1548836529254913,0.1479368358850479,296.855712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.9990000128746032,0.3331711888313293,0.21143738925457,297.0575866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.6293132901191711,0.0739374384284019,0.071216382086277,297.13134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.5817522406578064,0.0592138655483722,0.270670086145401,284.7777404785156,284.95001220703125,286.5155029296875,284.0718688964844,294.4847106933594,297.1313171386719,284.77642822265625,1.0,0.2063399851322174,0.0,0.0,1.0,1.0,-0.957552969455719,6.160868224469596e-07,0.9575523734092712,-0.2389270067214965,0.7469222545623779,0.7469222545623779,0.0,29.218456268310547,25.0,9419.654296875,-0.0,97.7511978149414,0.0,283.1499938964844,284.2799377441406,288.6880187988281,289.38067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18256.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110357522964477,1.0,0.0,0.0,1.993721604347229,1.993730068206787,2.65229857632221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.39990234375,0.0,280.57720947265625,1895.4371337890625,0.0,133.87106323242188,0.5117378830909729,1.0,0.0,3.0,1.0,0.0
12085080,297.0594482421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.7108699679374695,0.1062304377555847,0.0966396257281303,297.0021057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.8032976984977722,0.1548836529254913,0.1479368358850479,296.855712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.9990000128746032,0.3331711888313293,0.21143738925457,297.0575866699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.6293132901191711,0.0739374384284019,0.071216382086277,297.13134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.5817522406578064,0.0592138655483722,0.270670086145401,284.7777404785156,284.95001220703125,286.5155029296875,284.0718688964844,294.4847106933594,297.1313171386719,284.77642822265625,1.0,0.2063399851322174,0.0,0.0,1.0,1.0,-0.957552969455719,6.160868224469596e-07,0.9575523734092712,-0.2389270067214965,0.7469222545623779,0.7469222545623779,0.0,29.218456268310547,25.0,9419.654296875,-0.0,97.7511978149414,0.0,283.1499938964844,284.2799377441406,288.6880187988281,289.38067626953125,293.1499938964844,293.1499938964844,283.1499938964844,18256.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3110357522964477,1.0,0.0,0.0,1.993721604347229,1.993730068206787,2.65229857632221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2915.39990234375,0.0,280.57720947265625,1895.4371337890625,0.0,133.87106323242188,0.5117378830909729,1.0,0.0,3.0,1.0,0.0
12085140,297.0606384277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.7108816504478455,0.1051501482725143,0.0956500992178917,297.0041198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.802992582321167,0.1531254649162292,0.1462525874376297,296.85858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.9990000128746032,0.3295540809631347,0.2092621922492981,297.0588684082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.6284056305885315,0.0728423222899437,0.0701591297984123,297.1319274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.5833398103713989,0.0590278133749961,0.2697384357452392,284.768310546875,284.95001220703125,286.45001220703125,284.0406494140625,294.46343994140625,297.13189697265625,284.7671813964844,1.0,0.2045541405677795,0.0,0.0,1.0,1.0,-0.9493452906608582,6.083814696467016e-07,0.9493446946144104,-0.2373561710119247,0.7444345951080322,0.7444345951080322,0.0,28.676362991333008,25.0,9325.7314453125,-0.0,95.19068145751952,0.0,283.1499938964844,284.2744445800781,288.689208984375,289.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18271.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068988621234894,1.0,0.0,0.0,1.983125925064087,1.983134388923645,2.624182116051088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.90625,0.0,276.975341796875,1895.4371337890625,0.0,127.26668548583984,0.5094981789588928,1.0,0.0,3.0,1.0,0.0
12085200,297.0606384277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.7108816504478455,0.1051501482725143,0.0956500992178917,297.0041198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.802992582321167,0.1531254649162292,0.1462525874376297,296.85858154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.9990000128746032,0.3295540809631347,0.2092621922492981,297.0588684082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.6284056305885315,0.0728423222899437,0.0701591297984123,297.1319274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.5833398103713989,0.0590278133749961,0.2697384357452392,284.768310546875,284.95001220703125,286.45001220703125,284.0406494140625,294.46343994140625,297.13189697265625,284.7671813964844,1.0,0.2045541405677795,0.0,0.0,1.0,1.0,-0.9493452906608582,6.083814696467016e-07,0.9493446946144104,-0.2373561710119247,0.7444345951080322,0.7444345951080322,0.0,28.676362991333008,25.0,9325.7314453125,-0.0,95.19068145751952,0.0,283.1499938964844,284.2744445800781,288.689208984375,289.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18271.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068988621234894,1.0,0.0,0.0,1.983125925064087,1.983134388923645,2.624182116051088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.90625,0.0,276.975341796875,1895.4371337890625,0.0,127.26668548583984,0.5094981789588928,1.0,0.0,3.0,1.0,0.0
12085260,297.0617980957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.7103857398033142,0.1040809750556945,0.0946740210056305,297.0060729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.802111029624939,0.151388794183731,0.1445921957492828,296.8607482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.9990000128746032,0.3259017765522003,0.2075487673282623,297.06011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.627082109451294,0.0717598497867584,0.0691179931163787,297.1325378417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.5844820141792297,0.0588492788374424,0.2688652873039245,284.7601623535156,284.95001220703125,286.3788146972656,284.008544921875,294.4413146972656,297.1324768066406,284.7591247558594,1.0,0.2029786258935928,0.0,0.0,1.0,1.0,-0.9418267011642456,6.013739834997978e-07,0.941826105117798,-0.235905036330223,0.7418471574783325,0.7418471574783325,0.0,28.241817474365234,25.0,9238.046875,-0.0,92.97698974609376,0.0,283.1499938964844,284.2701110839844,288.6895446777344,289.3691101074219,293.1499938964844,293.1499938964844,283.1499938964844,18285.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028171360492706,1.0,0.0,0.0,1.9719665050506592,1.971974849700928,2.594731824956398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.6181640625,0.0,273.2110595703125,1895.4371337890625,0.0,120.6848602294922,0.5071391463279724,1.0,0.0,3.0,1.0,0.0
12085320,297.0617980957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.7103857398033142,0.1040809750556945,0.0946740210056305,297.0060729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.802111029624939,0.151388794183731,0.1445921957492828,296.8607482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.9990000128746032,0.3259017765522003,0.2075487673282623,297.06011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.627082109451294,0.0717598497867584,0.0691179931163787,297.1325378417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.5844820141792297,0.0588492788374424,0.2688652873039245,284.7601623535156,284.95001220703125,286.3788146972656,284.008544921875,294.4413146972656,297.1324768066406,284.7591247558594,1.0,0.2029786258935928,0.0,0.0,1.0,1.0,-0.9418267011642456,6.013739834997978e-07,0.941826105117798,-0.235905036330223,0.7418471574783325,0.7418471574783325,0.0,28.241817474365234,25.0,9238.046875,-0.0,92.97698974609376,0.0,283.1499938964844,284.2701110839844,288.6895446777344,289.3691101074219,293.1499938964844,293.1499938964844,283.1499938964844,18285.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028171360492706,1.0,0.0,0.0,1.9719665050506592,1.971974849700928,2.594731824956398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.6181640625,0.0,273.2110595703125,1895.4371337890625,0.0,120.6848602294922,0.5071391463279724,1.0,0.0,3.0,1.0,0.0
12085380,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.7095224261283875,0.1030218750238418,0.0937099680304527,297.0079650878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.8008211255073547,0.1496724933385849,0.1429541558027267,296.86181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.9990000128746032,0.3221608698368072,0.2061568349599838,297.0613098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.6254574060440063,0.0706884711980819,0.0680904909968376,297.133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.5852944850921631,0.0586720630526542,0.2680176198482513,284.7525634765625,284.95001220703125,286.2987670898437,283.973876953125,294.417236328125,297.13299560546875,284.7515563964844,1.0,0.2015770971775055,0.0,0.0,1.0,1.0,-0.934782326221466,5.948514854026143e-07,0.9347817301750184,-0.2345327585935592,0.7391623854637146,0.7391623854637146,0.0,27.88197135925293,25.0,9153.0556640625,-0.0,91.00473022460938,0.0,283.1499938964844,284.266357421875,288.6894836425781,289.3628234863281,293.1499938964844,293.1499938964844,283.1499938964844,18298.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2987155020236969,1.0,0.0,0.0,1.960280418395996,1.9602887630462649,2.564069347954501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2832.166259765625,0.0,269.3038635253906,1895.4371337890625,0.0,114.01522827148438,0.5046696066856384,1.0,0.0,3.0,1.0,0.0
12085440,297.0628967285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.7095224261283875,0.1030218750238418,0.0937099680304527,297.0079650878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.8008211255073547,0.1496724933385849,0.1429541558027267,296.86181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.9990000128746032,0.3221608698368072,0.2061568349599838,297.0613098144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.6254574060440063,0.0706884711980819,0.0680904909968376,297.133056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.5852944850921631,0.0586720630526542,0.2680176198482513,284.7525634765625,284.95001220703125,286.2987670898437,283.973876953125,294.417236328125,297.13299560546875,284.7515563964844,1.0,0.2015770971775055,0.0,0.0,1.0,1.0,-0.934782326221466,5.948514854026143e-07,0.9347817301750184,-0.2345327585935592,0.7391623854637146,0.7391623854637146,0.0,27.88197135925293,25.0,9153.0556640625,-0.0,91.00473022460938,0.0,283.1499938964844,284.266357421875,288.6894836425781,289.3628234863281,293.1499938964844,293.1499938964844,283.1499938964844,18298.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2987155020236969,1.0,0.0,0.0,1.960280418395996,1.9602887630462649,2.564069347954501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2832.166259765625,0.0,269.3038635253906,1895.4371337890625,0.0,114.01522827148438,0.5046696066856384,1.0,0.0,3.0,1.0,0.0
12085500,297.0634155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.7089638113975525,0.1024953573942184,0.0932317376136779,297.0088806152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.800039529800415,0.1488212496042251,0.1421427726745605,296.8619384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.9990000128746032,0.3202500343322754,0.2055666744709015,297.0618591308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.6245417594909668,0.0701562464237213,0.0675811320543289,297.1332702636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.5855851769447327,0.058582454919815,0.2675953805446625,284.7489013671875,284.95001220703125,286.255615234375,283.95556640625,294.40447998046875,297.1332397460937,284.7479248046875,1.0,0.2009324431419372,0.0,0.0,1.0,1.0,-0.9314080476760864,5.917430598856299e-07,0.9314074516296388,-0.2338740825653076,0.7377845048904419,0.7377845048904419,0.0,27.72618865966797,25.0,9111.2919921875,-0.0,90.09497833251952,0.0,283.1499938964844,284.2646789550781,288.6898498535156,289.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18304.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967065274715423,1.0,0.0,0.0,1.9542458057403564,1.954254031181336,2.548306952121493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2819.2177734375,0.0,267.3004455566406,1895.4371337890625,0.0,110.38929748535156,0.5033948421478271,1.0,0.0,3.0,1.0,0.0
12085560,297.0639038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.7083260416984558,0.1019704714417457,0.0927555486559867,297.0097961425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.7991759777069092,0.1479741036891937,0.141335904598236,296.8617553710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.9990000128746032,0.3183107376098633,0.2050391584634781,297.0624084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.6235620975494385,0.0696259289979934,0.0670742020010948,297.13348388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.585804283618927,0.0584916099905967,0.2671708762645721,284.7453308105469,284.95001220703125,286.21051025390625,283.9366455078125,294.39117431640625,297.1334533691406,284.7443542480469,1.0,0.2003203481435775,0.0,0.0,1.0,1.0,-0.928117036819458,5.887222869205289e-07,0.9281164407730104,-0.2332333177328109,0.7363837361335754,0.7363837361335754,0.0,27.58446502685547,25.0,9069.87890625,-0.0,89.22901916503906,0.0,283.1499938964844,284.2630920410156,288.694580078125,289.3592224121094,293.1499938964844,293.1499938964844,283.1499938964844,18310.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953656315803528,1.0,0.0,0.0,1.9480879306793213,1.9480961561203003,2.5322728447463305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.802978515625,0.0,265.2663269042969,1895.4371337890625,0.0,106.3137435913086,0.502094566822052,1.0,0.0,3.0,1.0,0.0
12085620,297.0645446777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7409973144531,0.7074037194252014,0.1013000756502151,0.0921481922268867,297.01092529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.7979595065116882,0.1468945145606994,0.1403085142374038,296.8611145019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.9990000128746032,0.3157840073108673,0.2044471204280853,297.0631103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.6222179532051086,0.0689489617943763,0.06642796844244,297.1336975097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.5859866142272949,0.0583729743957519,0.2666211128234863,284.7408447265625,284.95001220703125,286.1499938964844,283.9115295410156,294.3733825683594,297.1336669921875,284.7398986816406,1.0,0.199579119682312,0.0,0.0,1.0,1.0,-0.9240089058876038,5.849681201652857e-07,0.924008309841156,-0.2324393987655639,0.7345564961433411,0.7345564961433411,0.0,27.421445846557617,25.0,9017.2060546875,-0.0,88.17695617675781,0.0,283.1499938964844,284.2611999511719,288.7028503417969,289.363037109375,293.1499938964844,293.1499938964844,283.1499938964844,18318.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947880327701568,1.0,0.0,0.0,1.9400240182876587,1.9400322437286377,2.511352192868799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2791.23583984375,0.0,262.61822509765625,1895.4371337890625,0.0,103.95401763916016,0.5003925561904907,1.0,0.0,3.0,1.0,0.0
12085680,297.0648803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.7068380117416382,0.1009245365858078,0.0918082892894744,297.01153564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.7972254753112793,0.146290972828865,0.1397345066070556,296.8605651855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.9990000128746032,0.3143439292907715,0.2041532397270202,297.0634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.6214202046394348,0.068569891154766,0.0660664737224578,297.1337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.5860426425933838,0.0583050772547721,0.2663085162639618,284.73834228515625,284.95001220703125,286.11474609375,283.8970031738281,294.363037109375,297.1337585449219,284.7374267578125,1.0,0.1991824060678482,0.0,0.0,1.0,1.0,-0.9217502474784852,5.8291260529586e-07,0.9217496514320374,-0.2320075035095214,0.7335144281387329,0.7335144281387329,0.0,27.338329315185547,25.0,8987.7666015625,-0.0,87.61198425292969,0.0,283.1499938964844,284.2601928710937,288.7055053710937,289.364501953125,293.1499938964844,293.1499938964844,283.1499938964844,18322.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946490943431854,1.0,0.0,0.0,1.9354103803634644,1.935418605804444,2.499421611901198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.347412109375,0.0,261.1112670898437,1895.4371337890625,0.0,103.33552551269533,0.499419242143631,1.0,0.0,3.0,1.0,0.0
12085740,297.06573486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.731689453125,0.7051007747650146,0.0998823270201683,0.0908662378787994,297.01318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.7950113415718079,0.1446209400892257,0.1381475180387497,296.8584289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7313232421875,0.9990000128746032,0.3102571070194244,0.20346499979496,297.0644226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.619044303894043,0.0675183981657028,0.0650650709867477,297.1340026855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.5860379338264465,0.0581108517944812,0.2654206454753876,284.7315673828125,284.95001220703125,286.0120849609375,283.8550109863281,294.33270263671875,297.13397216796875,284.7306213378906,1.0,0.1981429159641266,0.0,0.0,1.0,1.0,-0.9156212210655212,5.773689508714597e-07,0.9156206846237184,-0.230860635638237,0.7305559515953064,0.7305559515953064,0.0,27.1348934173584,25.0,8906.134765625,-0.0,86.1246566772461,0.0,283.1499938964844,284.25762939453125,288.7071533203125,289.3621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18334.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941621243953705,1.0,0.0,0.0,1.922260880470276,1.9222691059112549,2.46557419814053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2757.158935546875,0.0,256.8486022949219,1895.4371337890625,0.0,101.02667236328124,0.4966470897197723,1.0,0.0,3.0,1.0,0.0
12085800,297.06573486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.731689453125,0.7051007747650146,0.0998823270201683,0.0908662378787994,297.01318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.7950113415718079,0.1446209400892257,0.1381475180387497,296.8584289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.7313232421875,0.9990000128746032,0.3102571070194244,0.20346499979496,297.0644226074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.619044303894043,0.0675183981657028,0.0650650709867477,297.1340026855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.5860379338264465,0.0581108517944812,0.2654206454753876,284.7315673828125,284.95001220703125,286.0120849609375,283.8550109863281,294.33270263671875,297.13397216796875,284.7306213378906,1.0,0.1981429159641266,0.0,0.0,1.0,1.0,-0.9156212210655212,5.773689508714597e-07,0.9156206846237184,-0.230860635638237,0.7305559515953064,0.7305559515953064,0.0,27.1348934173584,25.0,8906.134765625,-0.0,86.1246566772461,0.0,283.1499938964844,284.25762939453125,288.7071533203125,289.3621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18334.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941621243953705,1.0,0.0,0.0,1.922260880470276,1.9222691059112549,2.46557419814053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2757.158935546875,0.0,256.8486022949219,1895.4371337890625,0.0,101.02667236328124,0.4966470897197723,1.0,0.0,3.0,1.0,0.0
12085860,297.0665283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.7031434774398804,0.0988425016403198,0.0899278745055198,297.0147399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.7925689220428467,0.1429623067378997,0.1365730315446853,296.8554077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.9990000128746032,0.3060475587844848,0.2029467225074768,297.0652770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.6164353489875793,0.0664698779582977,0.0640681833028793,297.13409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.5858151316642761,0.0579079501330852,0.2645009756088257,284.724853515625,284.95001220703125,285.9032287597656,283.81072998046875,294.3001403808594,297.13409423828125,284.72393798828125,1.0,0.1971857547760009,0.0,0.0,1.0,1.0,-0.9096829295158386,5.720498847949784e-07,0.9096823930740356,-0.2297960072755813,0.7275078296661377,0.7275078296661377,0.0,26.967273712158203,25.0,8824.5498046875,-0.0,84.7445297241211,0.0,283.1499938964844,284.2552795410156,288.7069396972656,289.3561096191406,293.1499938964844,293.1499938964844,283.1499938964844,18345.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935411036014557,1.0,0.0,0.0,1.908643364906311,1.908651351928711,2.4307647095156426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.8203125,0.0,252.48524475097656,1895.4371337890625,0.0,97.80465698242188,0.493779718875885,1.0,0.0,3.0,1.0,0.0
12085920,297.0665283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7250061035156,0.7031434774398804,0.0988425016403198,0.0899278745055198,297.0147399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7248229980469,0.7925689220428467,0.1429623067378997,0.1365730315446853,296.8554077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.9990000128746032,0.3060475587844848,0.2029467225074768,297.0652770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.6164353489875793,0.0664698779582977,0.0640681833028793,297.13409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.5858151316642761,0.0579079501330852,0.2645009756088257,284.724853515625,284.95001220703125,285.9032287597656,283.81072998046875,294.3001403808594,297.13409423828125,284.72393798828125,1.0,0.1971857547760009,0.0,0.0,1.0,1.0,-0.9096829295158386,5.720498847949784e-07,0.9096823930740356,-0.2297960072755813,0.7275078296661377,0.7275078296661377,0.0,26.967273712158203,25.0,8824.5498046875,-0.0,84.7445297241211,0.0,283.1499938964844,284.2552795410156,288.7069396972656,289.3561096191406,293.1499938964844,293.1499938964844,283.1499938964844,18345.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935411036014557,1.0,0.0,0.0,1.908643364906311,1.908651351928711,2.4307647095156426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2731.8203125,0.0,252.48524475097656,1895.4371337890625,0.0,97.80465698242188,0.493779718875885,1.0,0.0,3.0,1.0,0.0
12085980,297.0672302246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.7009962201118469,0.0978040322661399,0.0889919847249984,297.01617431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.7899337410926819,0.1413135230541229,0.135009229183197,296.8516540527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.9990000128746032,0.3017163276672363,0.2025709003210067,297.0660705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.6135859489440918,0.0654230937361717,0.0630742982029914,297.13409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.5854014158248901,0.0576960407197475,0.2635464370250702,284.7182312011719,284.95001220703125,285.7888488769531,283.76434326171875,294.26544189453125,297.13409423828125,284.71728515625,1.0,0.1962959617376327,0.0,0.0,1.0,1.0,-0.903893232345581,5.669151050824439e-07,0.9038926362991332,-0.2288071662187576,0.724371075630188,0.724371075630188,0.0,26.829120635986328,25.0,8742.7236328125,-0.0,83.45162963867188,0.0,283.1499938964844,284.2531433105469,288.70709228515625,289.35015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18356.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929578721523285,1.0,0.0,0.0,1.894567489624024,1.894575595855713,2.395044305103511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2706.45166015625,0.0,248.0299530029297,1895.4371337890625,0.0,94.55367279052734,0.4908199310302734,1.0,0.0,3.0,1.0,0.0
12086040,297.0672302246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.7009962201118469,0.0978040322661399,0.0889919847249984,297.01617431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.7899337410926819,0.1413135230541229,0.135009229183197,296.8516540527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.9990000128746032,0.3017163276672363,0.2025709003210067,297.0660705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.6135859489440918,0.0654230937361717,0.0630742982029914,297.13409423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.5854014158248901,0.0576960407197475,0.2635464370250702,284.7182312011719,284.95001220703125,285.7888488769531,283.76434326171875,294.26544189453125,297.13409423828125,284.71728515625,1.0,0.1962959617376327,0.0,0.0,1.0,1.0,-0.903893232345581,5.669151050824439e-07,0.9038926362991332,-0.2288071662187576,0.724371075630188,0.724371075630188,0.0,26.829120635986328,25.0,8742.7236328125,-0.0,83.45162963867188,0.0,283.1499938964844,284.2531433105469,288.70709228515625,289.35015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18356.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929578721523285,1.0,0.0,0.0,1.894567489624024,1.894575595855713,2.395044305103511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2706.45166015625,0.0,248.0299530029297,1895.4371337890625,0.0,94.55367279052734,0.4908199310302734,1.0,0.0,3.0,1.0,0.0
12086100,297.0675354003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.6998587846755981,0.0972850620746612,0.08852469176054,297.0168762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.7885527610778809,0.1404924690723419,0.1342309564352035,296.8494873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.9990000128746032,0.2995045781135559,0.2024298012256622,297.06640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.6120641231536865,0.0649000480771064,0.0625781342387199,297.1340637207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.5851293802261353,0.0575866103172302,0.2630553245544433,284.71490478515625,284.95001220703125,285.7297668457031,283.7403564453125,294.2473449707031,297.1340637207031,284.7139892578125,1.0,0.1958728730678558,0.0,0.0,1.0,1.0,-0.9010439515113832,5.644056955134147e-07,0.90104341506958,-0.2283358722925186,0.7227689623832703,0.7227689623832703,0.0,26.769641876220703,25.0,8701.6845703125,-0.0,82.83322143554688,0.0,283.1499938964844,284.25213623046875,288.7071838378906,289.3472595214844,293.1499938964844,293.1499938964844,283.1499938964844,18362.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926834225654602,1.0,0.0,0.0,1.887356758117676,1.887364745140076,2.376848016183431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.72998046875,0.0,245.7692108154297,1895.4371337890625,0.0,92.96515655517578,0.4893053770065307,1.0,0.0,3.0,1.0,0.0
12086160,297.0678405761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.698682963848114,0.0967662408947944,0.088057704269886,297.0175170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.7871346473693848,0.1396735310554504,0.1334549039602279,296.8471984863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7113952636719,0.9990000128746032,0.2972622513771057,0.2023162096738815,297.0667419433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.6104744672775269,0.0643771514296531,0.0620823241770267,297.1340026855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.712158203125,0.5848178267478943,0.0574748702347278,0.2625547647476196,284.7116394042969,284.95001220703125,285.6695556640625,283.71588134765625,294.2288513183594,297.1340026855469,284.7107238769531,1.0,0.1954624652862548,0.0,0.0,1.0,1.0,-0.898219883441925,5.619284024760418e-07,0.8982193470001221,-0.2278753072023391,0.7211444973945618,0.7211444973945618,0.0,26.71579933166504,25.0,8660.578125,-0.0,82.23113250732422,0.0,283.1499938964844,284.251220703125,288.707275390625,289.3443298339844,293.1499938964844,293.1499938964844,283.1499938964844,18367.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924155294895172,1.0,0.0,0.0,1.8800312280654907,1.8800392150878904,2.358432880100736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2680.985107421875,0.0,243.4874267578125,1895.4371337890625,0.0,91.38514709472656,0.4877679049968719,1.0,0.0,3.0,1.0,0.0
12086220,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.6962329745292664,0.0957287102937698,0.0871244296431541,297.0187683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.7842050790786743,0.1380411684513092,0.1319086551666259,296.8422241210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.9990000128746032,0.2926917374134063,0.2021576464176178,297.0673522949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.6071493029594421,0.0633314698934555,0.0610914416611194,297.13385009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.5840921998023987,0.0572449378669261,0.2615270018577575,284.7051086425781,284.95001220703125,285.5460510253906,283.66552734375,294.1908874511719,297.13385009765625,284.7041931152344,1.0,0.1946733444929123,0.0,0.0,1.0,1.0,-0.8926308751106262,5.570492476181244e-07,0.8926303386688232,-0.2269694060087204,0.7178324460983276,0.7178324460983276,0.0,26.62227249145508,25.0,8578.2236328125,-0.0,81.06808471679688,0.0,283.1499938964844,284.2494812011719,288.7073974609375,289.3384094238281,293.1499938964844,293.1499938964844,283.1499938964844,18378.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918934524059295,1.0,0.0,0.0,1.8650559186935425,1.8650637865066528,2.321010583727912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.44482421875,0.0,238.8697204589844,1895.4371337890625,0.0,88.24083709716797,0.4846288859844208,1.0,0.0,3.0,1.0,0.0
12086280,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.6962329745292664,0.0957287102937698,0.0871244296431541,297.0187683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.7842050790786743,0.1380411684513092,0.1319086551666259,296.8422241210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.9990000128746032,0.2926917374134063,0.2021576464176178,297.0673522949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.6071493029594421,0.0633314698934555,0.0610914416611194,297.13385009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.5840921998023987,0.0572449378669261,0.2615270018577575,284.7051086425781,284.95001220703125,285.5460510253906,283.66552734375,294.1908874511719,297.13385009765625,284.7041931152344,1.0,0.1946733444929123,0.0,0.0,1.0,1.0,-0.8926308751106262,5.570492476181244e-07,0.8926303386688232,-0.2269694060087204,0.7178324460983276,0.7178324460983276,0.0,26.62227249145508,25.0,8578.2236328125,-0.0,81.06808471679688,0.0,283.1499938964844,284.2494812011719,288.7073974609375,289.3384094238281,293.1499938964844,293.1499938964844,283.1499938964844,18378.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918934524059295,1.0,0.0,0.0,1.8650559186935425,1.8650637865066528,2.321010583727912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2655.44482421875,0.0,238.8697204589844,1895.4371337890625,0.0,88.24083709716797,0.4846288859844208,1.0,0.0,3.0,1.0,0.0
12086340,297.06884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.693594753742218,0.0946909710764885,0.0861921310424804,297.0199279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.781091034412384,0.1364155560731887,0.1303701102733612,296.8368835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.9990000128746032,0.2880181670188904,0.2019206136465072,297.06787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.6035851240158081,0.062285516411066,0.0601015463471412,297.1336364746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.583176851272583,0.0570064596831798,0.2604657411575317,284.6986083984375,284.95001220703125,285.4189758300781,283.6134338378906,294.1518249511719,297.1336669921875,284.6976623535156,1.0,0.1939175724983215,0.0,0.0,1.0,1.0,-0.8869247436523438,5.520882382370473e-07,0.8869242072105408,-0.2260234057903289,0.714435338973999,0.714435338973999,0.0,26.555212020874023,25.0,8494.58984375,-0.0,79.9347152709961,0.0,283.1499938964844,284.24786376953125,288.7074584960937,289.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,18388.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913849055767059,1.0,0.0,0.0,1.849646806716919,1.84965455532074,2.282816637944053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.638427734375,0.0,234.1836395263672,1895.4371337890625,0.0,85.1187973022461,0.4814045429229736,1.0,0.0,3.0,1.0,0.0
12086400,297.06884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.693594753742218,0.0946909710764885,0.0861921310424804,297.0199279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.781091034412384,0.1364155560731887,0.1303701102733612,296.8368835449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.9990000128746032,0.2880181670188904,0.2019206136465072,297.06787109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.6035851240158081,0.062285516411066,0.0601015463471412,297.1336364746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.6991577148437,0.583176851272583,0.0570064596831798,0.2604657411575317,284.6986083984375,284.95001220703125,285.4189758300781,283.6134338378906,294.1518249511719,297.1336669921875,284.6976623535156,1.0,0.1939175724983215,0.0,0.0,1.0,1.0,-0.8869247436523438,5.520882382370473e-07,0.8869242072105408,-0.2260234057903289,0.714435338973999,0.714435338973999,0.0,26.555212020874023,25.0,8494.58984375,-0.0,79.9347152709961,0.0,283.1499938964844,284.24786376953125,288.7074584960937,289.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,18388.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913849055767059,1.0,0.0,0.0,1.849646806716919,1.84965455532074,2.282816637944053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2629.638427734375,0.0,234.1836395263672,1895.4371337890625,0.0,85.1187973022461,0.4814045429229736,1.0,0.0,3.0,1.0,0.0
12086460,297.0692138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.6898456811904907,0.093648225069046,0.0852636024355888,297.0209655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.7768018841743469,0.1347917467355728,0.1288419365882873,296.83477783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.9955759048461914,0.2836101949214935,0.1993872225284576,297.0682983398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.5989434123039246,0.0612356588244438,0.0591161474585533,297.1333923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.5812295079231262,0.0567637719213962,0.2594085335731506,284.69012451171875,284.95001220703125,285.2890014648437,283.5596923828125,294.1097717285156,297.1334228515625,284.6885681152344,1.0,0.19312185049057,0.0,0.0,1.0,1.0,-0.8784765005111694,5.447630542221304e-07,0.8784759640693665,-0.2245401889085769,0.7109169363975525,0.7109169363975525,0.0,26.63911437988281,25.0,8387.607421875,-0.0,78.5523910522461,0.0,283.1499938964844,284.2438049316406,288.7073059082031,289.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,18400.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908529937267303,1.0,0.0,0.0,1.8337578773498533,1.8337655067443848,2.2437649249695826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.49072265625,0.0,229.426498413086,1895.4371337890625,0.0,81.81663513183594,0.4780886173248291,1.0,0.0,3.0,1.0,0.0
12086520,297.0692138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.6898456811904907,0.093648225069046,0.0852636024355888,297.0209655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.6900939941406,0.7768018841743469,0.1347917467355728,0.1288419365882873,296.83477783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.9955759048461914,0.2836101949214935,0.1993872225284576,297.0682983398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.5989434123039246,0.0612356588244438,0.0591161474585533,297.1333923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.5812295079231262,0.0567637719213962,0.2594085335731506,284.69012451171875,284.95001220703125,285.2890014648437,283.5596923828125,294.1097717285156,297.1334228515625,284.6885681152344,1.0,0.19312185049057,0.0,0.0,1.0,1.0,-0.8784765005111694,5.447630542221304e-07,0.8784759640693665,-0.2245401889085769,0.7109169363975525,0.7109169363975525,0.0,26.63911437988281,25.0,8387.607421875,-0.0,78.5523910522461,0.0,283.1499938964844,284.2438049316406,288.7073059082031,289.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,18400.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908529937267303,1.0,0.0,0.0,1.8337578773498533,1.8337655067443848,2.2437649249695826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.49072265625,0.0,229.426498413086,1895.4371337890625,0.0,81.81663513183594,0.4780886173248291,1.0,0.0,3.0,1.0,0.0
