time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086580,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.6861435770988464,0.0926003456115722,0.0843290910124778,297.0218811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.7726022005081177,0.1331692188978195,0.1273137181997299,296.8372802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.9909489750862122,0.2796728909015655,0.1965885907411575,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.59423828125,0.0601834096014499,0.0581270083785057,297.1333923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.5793947577476501,0.0565398447215557,0.2584073543548584,284.6795349121094,284.95001220703125,285.1568298339844,283.5045166015625,294.0674133300781,297.13336181640625,284.6780700683594,1.0,0.1922849267721176,0.0,0.0,1.0,1.0,-0.8697759509086609,5.372502869249729e-07,0.8697754144668579,-0.2229261100292205,0.7072367072105408,0.7072367072105408,0.0,26.71127319335937,25.0,8275.7265625,-0.0,77.12661743164062,0.0,283.1499938964844,284.23895263671875,288.7071228027344,289.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,18414.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902713716030121,1.0,0.0,0.0,1.8172240257263184,1.8172316551208496,2.203486246799003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2562.57763671875,0.0,224.5614471435547,1895.4371337890625,0.0,78.18831634521484,0.4746516048908233,1.0,0.0,3.0,1.0,0.0
12086640,297.0694885253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.6797790527344,0.6861435770988464,0.0926003456115722,0.0843290910124778,297.0218811035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.7726022005081177,0.1331692188978195,0.1273137181997299,296.8372802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.9909489750862122,0.2796728909015655,0.1965885907411575,297.0686340332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.59423828125,0.0601834096014499,0.0581270083785057,297.1333923339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.5793947577476501,0.0565398447215557,0.2584073543548584,284.6795349121094,284.95001220703125,285.1568298339844,283.5045166015625,294.0674133300781,297.13336181640625,284.6780700683594,1.0,0.1922849267721176,0.0,0.0,1.0,1.0,-0.8697759509086609,5.372502869249729e-07,0.8697754144668579,-0.2229261100292205,0.7072367072105408,0.7072367072105408,0.0,26.71127319335937,25.0,8275.7265625,-0.0,77.12661743164062,0.0,283.1499938964844,284.23895263671875,288.7071228027344,289.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,18414.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902713716030121,1.0,0.0,0.0,1.8172240257263184,1.8172316551208496,2.203486246799003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2562.57763671875,0.0,224.5614471435547,1895.4371337890625,0.0,78.18831634521484,0.4746516048908233,1.0,0.0,3.0,1.0,0.0
12086700,297.0748291015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.6849684715270996,0.0926056280732154,0.083959475159645,297.0273132324219,297.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.7711328268051147,0.1328674256801605,0.126649871468544,296.850830078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.9892839193344116,0.278966873884201,0.1954324692487716,297.07110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.592384397983551,0.0598931536078453,0.0576767697930336,297.1357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.5790675282478333,0.0566682033240795,0.2581498920917511,285.7086486816406,284.95001220703125,285.090087890625,283.4764709472656,294.04864501953125,297.1347961425781,286.3779296875,1.0,0.1918708831071853,0.0,0.0,1.0,1.0,-0.8662964105606079,5.342435542843305e-07,0.8662958741188049,-0.2222291678190231,0.0,0.0,0.0,26.69192695617676,25.0,4267.15771484375,-0.0,76.49137878417969,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,1.580204116180539e-05,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.662067150576263e-10,1.6620975429315618e-10,1.687805129888309e-16,1.2739535648620404e-08,1.2739527655014626e-08,7.803093667903532e-15,0.0,0.0,-0.0,0.0,0.0,6.295577343551263e-18,1.412502190204141e-15,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,297.1015930175781,297.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.6920415759086609,0.0948613509535789,0.0849778428673744,297.0535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.7770653367042542,0.1347567290067672,0.1273969411849975,296.9094543457031,297.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.9951992630958556,0.283012717962265,0.1966547966003418,297.0836486816406,297.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.5969632863998413,0.0606589429080486,0.0578805580735206,297.1488952636719,297.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.5855551958084106,0.0579259060323238,0.2611067295074463,287.6449890136719,284.95001220703125,285.0230407714844,283.4481201171875,294.0452880859375,297.1461181640625,288.0286865234375,1.0,0.1916593462228775,0.0,0.0,1.0,1.0,-0.8736663460731506,5.405896672527888e-07,0.8736658096313477,-0.2236195355653762,0.0,0.0,0.0,26.097936630249023,25.0,4056.86328125,-0.0,76.89888763427734,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.41525748383336e-24,-7.519710871657995e-24,-4.334437843823648e-27,-1.309994934598083e-17,-1.3095279084242357e-17,-4.6699749717581276e-21,0.0,0.0,-0.0,0.0,0.0,9.64541758964058e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,297.1706848144531,297.1499938964844,285.1499938964844,0.0,-0.0,289.685546875,0.7194182872772217,0.1015828475356102,0.0904317051172256,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.8013798594474792,0.1408929526805877,0.1325321495532989,297.0584716796875,297.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.9988898038864136,0.2956753075122833,0.1898459941148758,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.6163154244422913,0.0635192617774009,0.0601657256484031,297.1897888183594,297.1499938964844,285.1499938964844,0.0,-0.0,289.5918884277344,0.6106959581375122,0.0622627697885036,0.2778443098068237,289.7221069335937,284.95001220703125,284.88836669921875,283.39068603515625,294.0697021484375,297.1860656738281,289.9491577148437,1.0,0.19191575050354,0.0,0.0,1.0,1.0,-0.900990068912506,5.644336624754942e-07,0.9009895324707032,-0.2285109460353851,0.0,0.0,0.0,24.50452041625977,25.0,2940.36669921875,-0.0,79.35639190673828,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.879598279264283e-40,-3.5701021105449797e-40,-1.820090523372932e-40,8.275229554666995e-21,4.3419017314463855e-21,3.933327823220609e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,297.1706848144531,297.1499938964844,285.1499938964844,0.0,-0.0,289.685546875,0.7194182872772217,0.1015828475356102,0.0904317051172256,297.12322998046875,297.1499938964844,285.1499938964844,0.0,-0.0,289.726318359375,0.8013798594474792,0.1408929526805877,0.1325321495532989,297.0584716796875,297.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.9988898038864136,0.2956753075122833,0.1898459941148758,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.6163154244422913,0.0635192617774009,0.0601657256484031,297.1897888183594,297.1499938964844,285.1499938964844,0.0,-0.0,289.5918884277344,0.6106959581375122,0.0622627697885036,0.2778443098068237,289.7221069335937,284.95001220703125,284.88836669921875,283.39068603515625,294.0697021484375,297.1860656738281,289.9491577148437,1.0,0.19191575050354,0.0,0.0,1.0,1.0,-0.900990068912506,5.644336624754942e-07,0.9009895324707032,-0.2285109460353851,0.0,0.0,0.0,24.50452041625977,25.0,2940.36669921875,-0.0,79.35639190673828,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.879598279264283e-40,-3.5701021105449797e-40,-1.820090523372932e-40,8.275229554666995e-21,4.3419017314463855e-21,3.933327823220609e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,297.2376708984375,297.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.7481546401977539,0.1090096682310104,0.0969254896044731,297.1919860839844,297.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.8286026120185852,0.1478746831417083,0.1389224827289581,297.2165222167969,297.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.9962720274925232,0.3113124370574951,0.1774975955486297,297.1552124023437,297.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.6374797224998474,0.066986583173275,0.0632677674293518,297.2354431152344,297.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.6379624605178833,0.0676637962460517,0.3008312582969665,291.1642150878906,284.95001220703125,284.7534484863281,283.3324279785156,294.1010131835937,297.2318115234375,291.3229675292969,1.0,0.1929119080305099,0.0,0.0,1.0,1.0,-0.9329875111579896,5.93215645494638e-07,0.9329869151115416,-0.2342282980680465,0.0,0.0,0.0,22.965023040771484,28.0,2069.059326171875,-0.0,82.84878540039062,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.564804161371643e-21,4.283986163870603e-21,4.2808179975010404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,297.2376708984375,297.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.7481546401977539,0.1090096682310104,0.0969254896044731,297.1919860839844,297.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.8286026120185852,0.1478746831417083,0.1389224827289581,297.2165222167969,297.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.9962720274925232,0.3113124370574951,0.1774975955486297,297.1552124023437,297.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.6374797224998474,0.066986583173275,0.0632677674293518,297.2354431152344,297.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.6379624605178833,0.0676637962460517,0.3008312582969665,291.1642150878906,284.95001220703125,284.7534484863281,283.3324279785156,294.1010131835937,297.2318115234375,291.3229675292969,1.0,0.1929119080305099,0.0,0.0,1.0,1.0,-0.9329875111579896,5.93215645494638e-07,0.9329869151115416,-0.2342282980680465,0.0,0.0,0.0,22.965023040771484,28.0,2069.059326171875,-0.0,82.84878540039062,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.564804161371643e-21,4.283986163870603e-21,4.2808179975010404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,297.29351806640625,297.1499938964844,285.1499938964844,0.0,-0.0,292.12353515625,0.774914026260376,0.1160464435815811,0.1032071486115455,297.25,297.1499938964844,285.1499938964844,0.0,-0.0,292.14013671875,0.8519408106803894,0.1545711308717727,0.1451884061098098,297.3593444824219,297.1499938964844,285.1499938964844,0.0,-0.0,292.1576843261719,0.9929318428039552,0.3273358345031738,0.1676253080368042,297.1882629394531,297.1499938964844,285.1499938964844,0.0,-0.0,292.0806884765625,0.6574054956436157,0.0705623626708984,0.0665023922920227,297.275634765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.0834655761719,0.6637251377105713,0.0730055421590805,0.3243800103664398,292.1371154785156,284.95001220703125,284.62750244140625,283.27740478515625,294.1430358886719,297.2871398925781,292.2476501464844,1.0,0.1956291496753692,0.0,0.0,1.0,1.0,-0.968341588973999,6.261809630814241e-07,0.9683409333229064,-0.2406725138425827,0.0,0.0,0.0,22.03693389892578,28.0,1468.2830810546875,-0.0,88.1707534790039,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567061944391258e-21,4.283532587782763e-21,4.283529356608495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,297.2970275878906,297.1499938964844,285.1499938964844,0.0,-0.0,292.1795959472656,0.7766705751419067,0.1165211275219917,0.1036344245076179,297.2536926269531,297.1499938964844,285.1499938964844,0.0,-0.0,292.1957092285156,0.8534603714942932,0.1550260633230209,0.145617738366127,297.36822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.9927008748054504,0.3284075856208801,0.1670481413602829,297.1905212402344,297.1499938964844,285.1499938964844,0.0,-0.0,292.1378173828125,0.6587706804275513,0.0708215609192848,0.0667385086417198,297.2782592773437,297.1499938964844,285.1499938964844,0.0,-0.0,292.14068603515625,0.6654687523841858,0.0733738839626312,0.3260132372379303,292.1927795410156,284.95001220703125,284.6189270019531,283.27362060546875,294.14764404296875,297.29315185546875,292.3006286621094,1.0,0.195870816707611,0.0,0.0,1.0,1.0,-0.9709205031394958,6.286334155447548e-07,0.9709198474884032,-0.2411458045244217,0.0,0.0,0.0,21.99319839477539,31.0,1434.306396484375,-0.0,88.61019897460938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835321838859786e-21,4.283530164402062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,297.32586669921875,297.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.7913698554039001,0.1206137910485267,0.1073301210999488,297.28424072265625,297.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.8662331104278564,0.1589721292257309,0.149349644780159,297.439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.9907596111297609,0.3374089300632477,0.1625467389822006,297.2098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,292.5877990722656,0.6705522537231445,0.0731292888522148,0.0688632503151893,297.3001708984375,297.1499938964844,285.1499938964844,0.0,-0.0,292.59112548828125,0.6803709864616394,0.0766062662005424,0.3403737843036651,292.6313781738281,284.95001220703125,284.5440368652344,283.24053955078125,294.18878173828125,297.3471069335937,292.7183837890625,1.0,0.1982642114162445,0.0,0.0,1.0,1.0,-0.994217574596405,6.510894650091359e-07,0.9942169189453124,-0.2454454749822616,0.0,0.0,0.0,21.706205368041992,31.0,1169.013916015625,-0.0,92.84632110595705,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.283531779989196e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,297.34625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,292.91259765625,0.8018917441368103,0.1237448379397392,0.1101689040660858,297.30615234375,297.1499938964844,285.1499938964844,0.0,-0.0,292.9227294921875,0.8754734992980957,0.1620170474052429,0.1522417515516281,297.4864501953125,297.1499938964844,285.1499938964844,0.0,-0.0,292.9322509765625,0.9894147515296936,0.3439702093601227,0.1597281247377395,297.2242736816406,297.1499938964844,285.1499938964844,0.0,-0.0,292.884521484375,0.6793743968009949,0.0749670937657356,0.0705792009830474,297.3163452148437,297.1499938964844,285.1499938964844,0.0,-0.0,292.88787841796875,0.6914126873016357,0.0791526734828949,0.3517279326915741,292.9206848144531,284.95001220703125,284.4854736328125,283.2145080566406,294.21923828125,297.3872985839844,292.9936218261719,1.0,0.200479507446289,0.0,0.0,1.0,1.0,-1.013399362564087,6.699896744066791e-07,1.0133986473083496,-0.2490184009075164,0.0,0.0,0.0,21.59670066833496,49.0,994.4708251953124,-0.0,96.67411041259766,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,297.3670959472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.1921081542969,0.8059835433959961,0.1272066980600357,0.1133385971188545,297.328857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.2001647949219,0.8777498006820679,0.1654061079025268,0.1554955393075943,297.5303649902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.9908740520477296,0.3507582247257232,0.1627958416938781,297.2396545410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.6828442215919495,0.077053427696228,0.0725700259208679,297.3335876464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.6970865726470947,0.0820456221699714,0.3647861182689667,293.1986389160156,284.95001220703125,284.4193725585937,283.1849060058594,294.251953125,297.4265441894531,293.25836181640625,1.0,0.2058183997869491,0.0,0.0,1.0,1.0,-1.0428423881530762,6.997667583164002e-07,1.0428416728973389,-0.2546376883983612,0.0,0.0,0.0,22.330307006835938,49.0,827.7583618164062,-0.0,104.3856201171875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,297.385498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.8035740852355957,0.1305586993694305,0.1164378523826599,297.3492431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4334716796875,0.873201847076416,0.1687063425779342,0.1586979627609253,297.5626525878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.4402160644531,0.9941676259040833,0.3566373884677887,0.1709004938602447,297.25372314453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.40838623046875,0.6807725429534912,0.0791052356362342,0.0745705217123031,297.3495483398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.4114074707031,0.6970000863075256,0.0849191397428512,0.3779260814189911,293.4325256347656,284.95001220703125,284.3537902832031,283.1553649902344,294.2810363769531,297.4563903808594,293.4809875488281,1.0,0.2128989547491073,0.0,0.0,1.0,1.0,-1.078304648399353,7.36792344468995e-07,1.0783039331436155,-0.2614023089408874,0.0,0.0,0.0,23.81455993652344,67.0,689.6162719726562,-0.0,115.2837905883789,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,297.4154052734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7829284667969,0.7842992544174194,0.1368986368179321,0.1223971769213676,297.38311767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.786865234375,0.8497732877731323,0.17498479783535,0.1648978441953659,297.5975341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.79217529296875,0.9990000128746032,0.3658996224403381,0.197259247303009,297.2772827148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7710266113281,0.6643508076667786,0.0830078348517417,0.0784949511289596,297.3772277832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.7734069824219,0.6838002800941467,0.09053735435009,0.4041254222393036,293.7867736816406,284.95001220703125,284.2244873046875,283.0964660644531,294.3215637207031,297.48974609375,293.81707763671875,1.0,0.2315579801797866,0.0,0.0,1.0,1.0,-1.1606909036636353,8.279206440420239e-07,1.160690188407898,-0.2772689163684845,0.0,0.0,0.0,29.01147079467773,70.0,471.49505615234375,-0.0,146.56639099121094,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,297.4154052734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7829284667969,0.7842992544174194,0.1368986368179321,0.1223971769213676,297.38311767578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.786865234375,0.8497732877731323,0.17498479783535,0.1648978441953659,297.5975341796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.79217529296875,0.9990000128746032,0.3658996224403381,0.197259247303009,297.2772827148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.7710266113281,0.6643508076667786,0.0830078348517417,0.0784949511289596,297.3772277832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.7734069824219,0.6838002800941467,0.09053735435009,0.4041254222393036,293.7867736816406,284.95001220703125,284.2244873046875,283.0964660644531,294.3215637207031,297.48974609375,293.81707763671875,1.0,0.2315579801797866,0.0,0.0,1.0,1.0,-1.1606909036636353,8.279206440420239e-07,1.160690188407898,-0.2772689163684845,0.0,0.0,0.0,29.01147079467773,70.0,471.49505615234375,-0.0,146.56639099121094,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,297.4364624023437,297.1499938964844,285.1499938964844,0.0,-0.0,294.0129089355469,0.7673975825309753,0.1426935642957687,0.1279010772705078,297.407958984375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0151672363281,0.8301805257797241,0.180751696228981,0.1706558614969253,297.6075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0186767578125,0.9990000128746032,0.37294802069664,0.2201225906610489,297.2943115234375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0058898925781,0.6502246856689453,0.0865290090441703,0.0821068733930587,297.3987731933594,297.1499938964844,285.1499938964844,0.0,-0.0,294.007568359375,0.6723004579544067,0.0958743393421173,0.4292977452278137,294.0153503417969,284.95001220703125,284.0982360839844,283.0381774902344,294.3359680175781,297.4993896484375,294.0328369140625,1.0,0.2487587630748748,0.0,0.0,1.0,1.0,-1.2362043857574463,9.178959317068802e-07,1.23620343208313,-0.291910707950592,0.0,0.0,0.0,34.71119689941406,73.0,307.4216003417969,-0.0,180.8546905517578,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,297.4364624023437,297.1499938964844,285.1499938964844,0.0,-0.0,294.0129089355469,0.7673975825309753,0.1426935642957687,0.1279010772705078,297.407958984375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0151672363281,0.8301805257797241,0.180751696228981,0.1706558614969253,297.6075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0186767578125,0.9990000128746032,0.37294802069664,0.2201225906610489,297.2943115234375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0058898925781,0.6502246856689453,0.0865290090441703,0.0821068733930587,297.3987731933594,297.1499938964844,285.1499938964844,0.0,-0.0,294.007568359375,0.6723004579544067,0.0958743393421173,0.4292977452278137,294.0153503417969,284.95001220703125,284.0982360839844,283.0381774902344,294.3359680175781,297.4993896484375,294.0328369140625,1.0,0.2487587630748748,0.0,0.0,1.0,1.0,-1.2362043857574463,9.178959317068802e-07,1.23620343208313,-0.291910707950592,0.0,0.0,0.0,34.71119689941406,73.0,307.4216003417969,-0.0,180.8546905517578,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,297.4496765136719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1504211425781,0.754810094833374,0.1479274034500122,0.1328988373279571,297.4246520996094,297.1499938964844,285.1499938964844,0.0,-0.0,294.15167236328125,0.8152011036872864,0.1859796345233917,0.1759038269519806,297.6068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,294.15380859375,0.9990000128746032,0.3789812922477722,0.2404908835887909,297.30548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.146484375,0.6397387385368347,0.0896484851837158,0.0853354334831237,297.4145202636719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1475830078125,0.6641823053359985,0.1008750274777412,0.4529913067817688,294.15185546875,284.95001220703125,283.9757385253906,282.98077392578125,294.33575439453125,297.49957275390625,294.1615905761719,1.0,0.2646803259849548,0.0,0.0,1.0,1.0,-1.3052693605422974,1.0058080306407646e-06,1.305268406867981,-0.3054769933223724,0.0,0.0,0.0,40.35466766357422,61.0,189.46600341796875,-0.0,216.56594848632807,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,297.4496765136719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1504211425781,0.754810094833374,0.1479274034500122,0.1328988373279571,297.4246520996094,297.1499938964844,285.1499938964844,0.0,-0.0,294.15167236328125,0.8152011036872864,0.1859796345233917,0.1759038269519806,297.6068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,294.15380859375,0.9990000128746032,0.3789812922477722,0.2404908835887909,297.30548095703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.146484375,0.6397387385368347,0.0896484851837158,0.0853354334831237,297.4145202636719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1475830078125,0.6641823053359985,0.1008750274777412,0.4529913067817688,294.15185546875,284.95001220703125,283.9757385253906,282.98077392578125,294.33575439453125,297.49957275390625,294.1615905761719,1.0,0.2646803259849548,0.0,0.0,1.0,1.0,-1.3052693605422974,1.0058080306407646e-06,1.305268406867981,-0.3054769933223724,0.0,0.0,0.0,40.35466766357422,61.0,189.46600341796875,-0.0,216.56594848632807,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,297.4560852050781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2269592285156,0.7552365660667419,0.1526161581277847,0.1372970938682556,297.434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2275695800781,0.8139466643333435,0.1906802505254745,0.1805387139320373,297.60302734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2286376953125,0.9990000128746032,0.3846641182899475,0.248018130660057,297.31158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2249755859375,0.6399116516113281,0.0923787206411361,0.0880807787179946,297.4248962402344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2255859375,0.6678171157836914,0.1055135354399681,0.4745585918426513,294.2276916503906,284.95001220703125,283.85760498046875,282.9245910644531,294.3245849609375,297.4955139160156,294.2325134277344,1.0,0.2733417153358459,0.0,0.0,1.0,1.0,-1.354344606399536,1.0715431244534557e-06,1.3543435335159302,-0.3150566816329956,0.0,0.0,0.0,42.94126510620117,49.0,107.87284088134766,-0.0,240.7557983398437,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,297.4560852050781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2269592285156,0.7552365660667419,0.1526161581277847,0.1372970938682556,297.434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2275695800781,0.8139466643333435,0.1906802505254745,0.1805387139320373,297.60302734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2286376953125,0.9990000128746032,0.3846641182899475,0.248018130660057,297.31158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2249755859375,0.6399116516113281,0.0923787206411361,0.0880807787179946,297.4248962402344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2255859375,0.6678171157836914,0.1055135354399681,0.4745585918426513,294.2276916503906,284.95001220703125,283.85760498046875,282.9245910644531,294.3245849609375,297.4955139160156,294.2325134277344,1.0,0.2733417153358459,0.0,0.0,1.0,1.0,-1.354344606399536,1.0715431244534557e-06,1.3543435335159302,-0.3150566816329956,0.0,0.0,0.0,42.94126510620117,49.0,107.87284088134766,-0.0,240.7557983398437,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,297.4572448730469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2489318847656,0.7594061493873596,0.1547742486000061,0.1392835527658462,297.4369506835937,297.1499938964844,285.1499938964844,0.0,-0.0,294.24932861328125,0.8175944089889526,0.1928501576185226,0.182638019323349,297.6028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2500305175781,0.9990000128746032,0.3876661956310272,0.2474021017551422,297.31317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2475891113281,0.6432315707206726,0.0936204269528389,0.0892868936061859,297.4283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2480163574219,0.6733064651489258,0.107704684138298,0.4845522344112396,294.2494201660156,284.95001220703125,283.8003845214844,282.8970947265625,294.31658935546875,297.493896484375,294.25262451171875,1.0,0.2754837572574615,0.0,0.0,1.0,1.0,-1.371957540512085,1.0958182201648017e-06,1.371956467628479,-0.318510502576828,0.0,0.0,0.0,43.08168411254883,49.0,77.82276916503906,-0.0,247.97401428222656,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,297.4571838378906,297.1499938964844,285.1499938964844,0.0,-0.0,294.2633056640625,0.7658928036689758,0.1568195521831512,0.141142651438713,297.4383850097656,297.1499938964844,285.1499938964844,0.0,-0.0,294.2635498046875,0.8235479593276978,0.1949110925197601,0.1846069693565368,297.604248046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.26397705078125,0.9990000128746032,0.3908254206180572,0.2443439960479736,297.3139953613281,297.1499938964844,285.1499938964844,0.0,-0.0,294.262451171875,0.6484706997871399,0.0947942808270454,0.0904004871845245,297.43084716796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2627258300781,0.6809548735618591,0.1098175421357154,0.4940717220306396,294.2635803222656,284.95001220703125,283.7445373535156,282.8699951171875,294.3078308105469,297.49285888671875,294.2655944824219,1.0,0.2763646245002746,0.0,0.0,1.0,1.0,-1.385649800300598,1.1149370493512831e-06,1.3856486082077026,-0.3211935758590698,0.0,0.0,0.0,42.573638916015625,52.0,53.877960205078125,-0.0,252.236328125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,297.45440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2761535644531,0.7733851075172424,0.1606218069791793,0.1446313858032226,297.4383544921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2762145996094,0.8298324346542358,0.1987576633691787,0.1883150488138198,297.6080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,0.3972940444946289,0.2432285994291305,297.3140563964844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2759094238281,0.6544830203056335,0.0969878062605857,0.0925139784812927,297.4334716796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2760009765625,0.6909698843955994,0.1138471588492393,0.5123966336250305,294.2762145996094,284.95001220703125,283.6371765136719,282.8173217773437,294.2913513183594,297.49176025390625,294.2768249511719,1.0,0.2808819413185119,0.0,0.0,1.0,1.0,-1.41748046875,1.1603078746702522e-06,1.4174792766571045,-0.3276155889034271,0.0,0.0,0.0,42.84449768066406,55.0,21.222944259643555,-0.0,265.90411376953125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,297.45440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2761535644531,0.7733851075172424,0.1606218069791793,0.1446313858032226,297.4383544921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2762145996094,0.8298324346542358,0.1987576633691787,0.1883150488138198,297.6080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2763366699219,0.9990000128746032,0.3972940444946289,0.2432285994291305,297.3140563964844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2759094238281,0.6544830203056335,0.0969878062605857,0.0925139784812927,297.4334716796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2760009765625,0.6909698843955994,0.1138471588492393,0.5123966336250305,294.2762145996094,284.95001220703125,283.6371765136719,282.8173217773437,294.2913513183594,297.49176025390625,294.2768249511719,1.0,0.2808819413185119,0.0,0.0,1.0,1.0,-1.41748046875,1.1603078746702522e-06,1.4174792766571045,-0.3276155889034271,0.0,0.0,0.0,42.84449768066406,55.0,21.222944259643555,-0.0,265.90411376953125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,297.44873046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2764892578125,0.7770412564277649,0.1640760600566864,0.1478236317634582,297.4352722167969,297.1499938964844,285.1499938964844,0.0,-0.0,294.2764587402344,0.8324312567710876,0.2022757679224014,0.1917291581630706,297.6082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,294.2763977050781,0.9990000128746032,0.4034254848957062,0.2451607882976532,297.31219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.276611328125,0.657356321811676,0.0989789813756942,0.0944639220833778,297.4334716796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2765808105469,0.6972267031669617,0.1176272630691528,0.5297170281410217,294.2764587402344,284.95001220703125,283.5361633300781,282.7669677734375,294.2747497558594,297.4886169433594,294.27618408203125,1.0,0.286332905292511,0.0,0.0,1.0,1.0,-1.450863480567932,1.209174342875485e-06,1.4508622884750366,-0.3343703150749206,0.0,0.0,0.0,43.88495635986328,58.0,2.1502878665924072,-0.0,282.6662292480469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,297.44873046875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2764892578125,0.7770412564277649,0.1640760600566864,0.1478236317634582,297.4352722167969,297.1499938964844,285.1499938964844,0.0,-0.0,294.2764587402344,0.8324312567710876,0.2022757679224014,0.1917291581630706,297.6082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,294.2763977050781,0.9990000128746032,0.4034254848957062,0.2451607882976532,297.31219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.276611328125,0.657356321811676,0.0989789813756942,0.0944639220833778,297.4334716796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2765808105469,0.6972267031669617,0.1176272630691528,0.5297170281410217,294.2764587402344,284.95001220703125,283.5361633300781,282.7669677734375,294.2747497558594,297.4886169433594,294.27618408203125,1.0,0.286332905292511,0.0,0.0,1.0,1.0,-1.450863480567932,1.209174342875485e-06,1.4508622884750366,-0.3343703150749206,0.0,0.0,0.0,43.88495635986328,58.0,2.1502878665924072,-0.0,282.6662292480469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,297.4409484863281,297.1499938964844,285.1499938964844,0.0,-0.0,294.2691955566406,0.7779233455657959,0.1672311127185821,0.1507561057806015,297.42999267578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.26910400390625,0.8324436545372009,0.2055173218250274,0.1948903203010559,297.6040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2689208984375,0.9990000128746032,0.4090966880321502,0.24919094145298,297.3087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2695007324219,0.6578900814056396,0.1007727459073066,0.0962461605668068,297.4313049316406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2693786621094,0.7007299661636353,0.1211797073483467,0.5460873246192932,294.2690734863281,284.95001220703125,283.4422302246094,282.71923828125,294.2582702636719,297.4830017089844,294.26837158203125,1.0,0.2924715280532837,0.0,0.0,1.0,1.0,-1.484808087348938,1.2601823300428805e-06,1.484806776046753,-0.3411816358566284,0.0,0.0,0.0,45.46635818481445,61.0,-8.940284729003906,-0.0,301.72320556640625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,297.4409484863281,297.1499938964844,285.1499938964844,0.0,-0.0,294.2691955566406,0.7779233455657959,0.1672311127185821,0.1507561057806015,297.42999267578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.26910400390625,0.8324436545372009,0.2055173218250274,0.1948903203010559,297.6040954589844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2689208984375,0.9990000128746032,0.4090966880321502,0.24919094145298,297.3087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2695007324219,0.6578900814056396,0.1007727459073066,0.0962461605668068,297.4313049316406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2693786621094,0.7007299661636353,0.1211797073483467,0.5460873246192932,294.2690734863281,284.95001220703125,283.4422302246094,282.71923828125,294.2582702636719,297.4830017089844,294.26837158203125,1.0,0.2924715280532837,0.0,0.0,1.0,1.0,-1.484808087348938,1.2601823300428805e-06,1.484806776046753,-0.3411816358566284,0.0,0.0,0.0,45.46635818481445,61.0,-8.940284729003906,-0.0,301.72320556640625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,297.4352111816406,297.1499938964844,285.1499938964844,0.0,-0.0,294.2621459960937,0.7773638367652893,0.169113427400589,0.1525137573480606,297.4258117675781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2620544433594,0.831419825553894,0.2074684351682663,0.1968003213405609,297.5993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2618408203125,0.9990000128746032,0.412479966878891,0.2526303231716156,297.3057861328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2625427246094,0.6572615504264832,0.1018217131495475,0.0973007678985595,297.4290466308594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2623596191406,0.7018394470214844,0.1233444362878799,0.5561050772666931,294.26202392578125,284.95001220703125,283.3860778808594,282.6902770996094,294.24755859375,297.4783020019531,294.2611389160156,1.0,0.2966591715812683,0.0,0.0,1.0,1.0,-1.5066320896148682,1.2937005067215068e-06,1.506630778312683,-0.3455722033977508,0.0,0.0,0.0,46.70964431762695,61.0,-13.47823429107666,-0.0,314.962158203125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,297.4317321777344,297.1499938964844,285.1499938964844,0.0,-0.0,294.2575988769531,0.7767401337623596,0.1701289415359497,0.1534648090600967,297.4232177734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.2574768066406,0.8305641412734985,0.2085278630256652,0.1978398114442825,297.5960998535156,297.1499938964844,285.1499938964844,0.0,-0.0,294.2572631835937,0.9990000128746032,0.4143004119396209,0.2548071146011352,297.3039245605469,297.1499938964844,285.1499938964844,0.0,-0.0,294.25799560546875,0.6566376686096191,0.1023789197206497,0.0978650152683258,297.4275207519531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2578125,0.7021464109420776,0.1245269924402237,0.5615907311439514,294.2574462890625,284.95001220703125,283.35595703125,282.674560546875,294.24139404296875,297.4753112792969,294.2564697265625,1.0,0.2990815341472626,0.0,0.0,1.0,1.0,-1.5188980102539062,1.3127944384905277e-06,1.5188966989517212,-0.3480576574802398,0.0,0.0,0.0,47.47694396972656,64.0,-15.50796890258789,-0.0,322.728515625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,297.4267272949219,297.1499938964844,285.1499938964844,0.0,-0.0,294.2506408691406,0.7755517959594727,0.1714890003204345,0.154741883277893,297.4194030761719,297.1499938964844,285.1499938964844,0.0,-0.0,294.2505187988281,0.8290867805480957,0.2099554389715194,0.1992435008287429,297.5908508300781,297.1499938964844,285.1499938964844,0.0,-0.0,294.2502746582031,0.9990000128746032,0.4167304635047912,0.258089542388916,297.3011169433594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2510986328125,0.6554883122444153,0.1031138151884079,0.0986140891909599,297.42510986328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2508850097656,0.702237606048584,0.1261282712221145,0.5690341591835022,294.2504577636719,284.95001220703125,283.31591796875,282.6534729003906,294.2327880859375,297.4708251953125,294.2494201660156,1.0,0.3025132417678833,0.0,0.0,1.0,1.0,-1.5358920097351074,1.3395472251431784e-06,1.5358906984329224,-0.3515105247497558,0.0,0.0,0.0,48.61848449707031,64.0,-17.7597599029541,-0.0,333.8764343261719,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,297.4215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2431945800781,0.7740478515625,0.172793373465538,0.1559697240591049,297.4153747558594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2430725097656,0.8273278474807739,0.2113341242074966,0.2006023377180099,297.5848388671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.2427978515625,0.9990000128746032,0.4190467894077301,0.2616327404975891,297.2980651855469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2436828613281,0.6540588140487671,0.1038034856319427,0.0993226543068885,297.42242431640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.2434387207031,0.7019917368888855,0.1276823282241821,0.5762752294540405,294.2430114746094,284.95001220703125,283.278076171875,282.63330078125,294.2242431640625,297.4659729003906,294.2419128417969,1.0,0.3060059547424316,0.0,0.0,1.0,1.0,-1.5527946949005127,1.3665006690644077e-06,1.5527933835983276,-0.3549554646015167,0.0,0.0,0.0,49.83964538574219,67.0,-19.42724609375,-0.0,345.4076843261719,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
