time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088620,297.4107360839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2274780273437,0.7704063653945923,0.175262913107872,0.1583025157451629,297.4068908691406,297.1499938964844,285.1499938964844,0.0,-0.0,294.22735595703125,0.8232406973838806,0.2139673978090286,0.2032062262296676,297.57110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2270812988281,0.9990000128746032,0.4233823120594024,0.2692842185497284,297.2913513183594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2279968261719,0.6506291627883911,0.1050641387701034,0.1006325930356979,297.4163513183594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2277526855469,0.7007749676704407,0.1306676566600799,0.5902276635169983,294.227294921875,284.95001220703125,283.2091979980469,282.5957946777344,294.2074890136719,297.4554443359375,294.2261657714844,1.0,0.3131008744239807,0.0,0.0,1.0,1.0,-1.5862308740615845,1.4208304719431908e-06,1.58622944355011,-0.3617992699146271,0.0,0.0,0.0,52.47257614135742,55.0,-21.454605102539062,-0.0,369.4621276855469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,297.4107360839844,297.1499938964844,285.1499938964844,0.0,-0.0,294.2274780273437,0.7704063653945923,0.175262913107872,0.1583025157451629,297.4068908691406,297.1499938964844,285.1499938964844,0.0,-0.0,294.22735595703125,0.8232406973838806,0.2139673978090286,0.2032062262296676,297.57110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2270812988281,0.9990000128746032,0.4233823120594024,0.2692842185497284,297.2913513183594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2279968261719,0.6506291627883911,0.1050641387701034,0.1006325930356979,297.4163513183594,297.1499938964844,285.1499938964844,0.0,-0.0,294.2277526855469,0.7007749676704407,0.1306676566600799,0.5902276635169983,294.227294921875,284.95001220703125,283.2091979980469,282.5957946777344,294.2074890136719,297.4554443359375,294.2261657714844,1.0,0.3131008744239807,0.0,0.0,1.0,1.0,-1.5862308740615845,1.4208304719431908e-06,1.58622944355011,-0.3617992699146271,0.0,0.0,0.0,52.47257614135742,55.0,-21.454605102539062,-0.0,369.4621276855469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,297.3995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2117919921875,0.7766678333282471,0.1775451898574829,0.1603622138500213,297.3978576660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.2116394042969,0.8290014863014221,0.2164282500743866,0.2055387645959854,297.5593566894531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2113647460937,0.9990000128746032,0.4277351200580597,0.2663323283195495,297.2839660644531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2122802734375,0.6552987694740295,0.1061600297689437,0.1016764864325523,297.4093933105469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2120361328125,0.708780825138092,0.1334795504808426,0.6028883457183838,294.2115783691406,284.95001220703125,283.1499938964844,282.5624389648437,294.1908569335937,297.4447021484375,294.2103881835937,1.0,0.3143996596336365,0.0,0.0,1.0,1.0,-1.6044259071350098,1.4508874528473823e-06,1.6044244766235352,-0.3653801381587982,0.0,0.0,0.0,52.05900955200195,58.0,-22.222978591918945,-0.0,377.8876953125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,297.3995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.2117919921875,0.7766678333282471,0.1775451898574829,0.1603622138500213,297.3978576660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.2116394042969,0.8290014863014221,0.2164282500743866,0.2055387645959854,297.5593566894531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2113647460937,0.9990000128746032,0.4277351200580597,0.2663323283195495,297.2839660644531,297.1499938964844,285.1499938964844,0.0,-0.0,294.2122802734375,0.6552987694740295,0.1061600297689437,0.1016764864325523,297.4093933105469,297.1499938964844,285.1499938964844,0.0,-0.0,294.2120361328125,0.708780825138092,0.1334795504808426,0.6028883457183838,294.2115783691406,284.95001220703125,283.1499938964844,282.5624389648437,294.1908569335937,297.4447021484375,294.2103881835937,1.0,0.3143996596336365,0.0,0.0,1.0,1.0,-1.6044259071350098,1.4508874528473823e-06,1.6044244766235352,-0.3653801381587982,0.0,0.0,0.0,52.05900955200195,58.0,-22.222978591918945,-0.0,377.8876953125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,297.3884582519531,297.1499938964844,285.1499938964844,0.0,-0.0,294.1954650878906,0.7807936072349548,0.1796910613775253,0.1623062193393707,297.3887634277344,297.1499938964844,285.1499938964844,0.0,-0.0,294.1953430175781,0.8326864838600159,0.2187629491090774,0.2077595889568328,297.5525817871094,297.1499938964844,285.1499938964844,0.0,-0.0,294.1950988769531,0.9990000128746032,0.4324714243412018,0.2653971910476684,297.27667236328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1959533691406,0.6581748127937317,0.1071668043732643,0.1026358604431152,297.4022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1957092285156,0.7144178152084351,0.1361724436283111,0.6150372624397278,294.1952819824219,284.95001220703125,283.09649658203125,282.5314636230469,294.1758117675781,297.43682861328125,294.1942138671875,1.0,0.3172792494297027,0.0,0.0,1.0,1.0,-1.6240352392196655,1.4838291235719223e-06,1.6240336894989014,-0.3694795370101928,0.0,0.0,0.0,52.2038459777832,61.0,-22.07623863220215,-0.0,388.7806091308594,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,297.3884582519531,297.1499938964844,285.1499938964844,0.0,-0.0,294.1954650878906,0.7807936072349548,0.1796910613775253,0.1623062193393707,297.3887634277344,297.1499938964844,285.1499938964844,0.0,-0.0,294.1953430175781,0.8326864838600159,0.2187629491090774,0.2077595889568328,297.5525817871094,297.1499938964844,285.1499938964844,0.0,-0.0,294.1950988769531,0.9990000128746032,0.4324714243412018,0.2653971910476684,297.27667236328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1959533691406,0.6581748127937317,0.1071668043732643,0.1026358604431152,297.4022216796875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1957092285156,0.7144178152084351,0.1361724436283111,0.6150372624397278,294.1952819824219,284.95001220703125,283.09649658203125,282.5314636230469,294.1758117675781,297.43682861328125,294.1942138671875,1.0,0.3172792494297027,0.0,0.0,1.0,1.0,-1.6240352392196655,1.4838291235719223e-06,1.6240336894989014,-0.3694795370101928,0.0,0.0,0.0,52.2038459777832,61.0,-22.07623863220215,-0.0,388.7806091308594,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,297.3775939941406,297.1499938964844,285.1499938964844,0.0,-0.0,294.1804504394531,0.7819705009460449,0.1817088723182678,0.1641625314950943,297.37969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.18035888671875,0.833538293838501,0.2209801375865936,0.2098981738090515,297.5449523925781,297.1499938964844,285.1499938964844,0.0,-0.0,294.1801147460937,0.9990000128746032,0.4370265603065491,0.2672505676746368,297.26953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.180908203125,0.6586055159568787,0.1080932393670082,0.1035510599613189,297.3949584960937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1806640625,0.7172173857688904,0.1387587636709213,0.6268444657325745,294.1802978515625,284.95001220703125,283.04425048828125,282.5008850097656,294.16192626953125,297.4290466308594,294.17926025390625,1.0,0.3211396634578705,0.0,0.0,1.0,1.0,-1.6463298797607422,1.5218150792861709e-06,1.6463284492492676,-0.3740951418876648,0.0,0.0,0.0,53.13702774047852,64.0,-21.07930564880371,-0.0,403.5899963378906,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,297.3775939941406,297.1499938964844,285.1499938964844,0.0,-0.0,294.1804504394531,0.7819705009460449,0.1817088723182678,0.1641625314950943,297.37969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,294.18035888671875,0.833538293838501,0.2209801375865936,0.2098981738090515,297.5449523925781,297.1499938964844,285.1499938964844,0.0,-0.0,294.1801147460937,0.9990000128746032,0.4370265603065491,0.2672505676746368,297.26953125,297.1499938964844,285.1499938964844,0.0,-0.0,294.180908203125,0.6586055159568787,0.1080932393670082,0.1035510599613189,297.3949584960937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1806640625,0.7172173857688904,0.1387587636709213,0.6268444657325745,294.1802978515625,284.95001220703125,283.04425048828125,282.5008850097656,294.16192626953125,297.4290466308594,294.17926025390625,1.0,0.3211396634578705,0.0,0.0,1.0,1.0,-1.6463298797607422,1.5218150792861709e-06,1.6463284492492676,-0.3740951418876648,0.0,0.0,0.0,53.13702774047852,64.0,-21.07930564880371,-0.0,403.5899963378906,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,297.3722229003906,297.1499938964844,285.1499938964844,0.0,-0.0,294.173095703125,0.7817638516426086,0.1826716065406799,0.1650561839342117,297.3752136230469,297.1499938964844,285.1499938964844,0.0,-0.0,294.1729736328125,0.8332067131996155,0.222046360373497,0.2109347581863403,297.5404357910156,297.1499938964844,285.1499938964844,0.0,-0.0,294.1727600097656,0.9990000128746032,0.4391927719116211,0.2689134776592254,297.2659606933594,297.1499938964844,285.1499938964844,0.0,-0.0,294.1735534667969,0.6581535339355469,0.1085231602191925,0.1039858311414718,297.39129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1733093261719,0.7178956270217896,0.1400132328271865,0.632609486579895,294.1729431152344,284.95001220703125,283.01861572265625,282.4857482910156,294.1549377441406,297.4249572753906,294.17193603515625,1.0,0.323361724615097,0.0,0.0,1.0,1.0,-1.658086895942688,1.5420864656334745e-06,1.6580853462219238,-0.3765357732772827,0.0,0.0,0.0,53.813697814941406,64.0,-20.751510620117188,-0.0,412.06201171875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,297.3669128417969,297.1499938964844,285.1499938964844,0.0,-0.0,294.165771484375,0.7811129093170166,0.1836034804582595,0.1659261882305145,297.3707275390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1656494140625,0.8324540853500366,0.223084270954132,0.2119488716125488,297.535400390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1654357910156,0.9990000128746032,0.4412729442119598,0.2709915041923523,297.2624206542969,297.1499938964844,285.1499938964844,0.0,-0.0,294.1662292480469,0.6573257446289062,0.1089286878705024,0.1044025719165802,297.3876037597656,297.1499938964844,285.1499938964844,0.0,-0.0,294.1659851074219,0.7181760668754578,0.1412416398525238,0.6382784247398376,294.16558837890625,284.95001220703125,282.9932556152344,282.470703125,294.1478576660156,297.4206848144531,294.16461181640625,1.0,0.3257423639297485,0.0,0.0,1.0,1.0,-1.6701501607894895,1.5630589587090071e-06,1.6701486110687256,-0.3790473043918609,0.0,0.0,0.0,54.611419677734375,67.0,-20.55973052978516,-0.0,421.15869140625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,297.3564453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1510009765625,0.7787503600120544,0.1853769570589065,0.1675957441329956,297.36181640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.15087890625,0.8299493193626404,0.2250773310661316,0.2139100283384323,297.52374267578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.150634765625,0.9990000128746032,0.4451704025268554,0.2761619687080383,297.2552795410156,297.1499938964844,285.1499938964844,0.0,-0.0,294.1514587402344,0.6547700762748718,0.1096643358469009,0.1051772460341453,297.3802185058594,297.1499938964844,285.1499938964844,0.0,-0.0,294.15118408203125,0.7177771329879761,0.143621951341629,0.649325966835022,294.1508178710937,284.95001220703125,282.9435119628906,282.4408874511719,294.1332702636719,297.4115600585937,294.1498413085937,1.0,0.3308750092983246,0.0,0.0,1.0,1.0,-1.694910764694214,1.606653768249089e-06,1.6949092149734497,-0.3842237591743469,0.0,0.0,0.0,56.51287460327149,70.0,-20.54926300048828,-0.0,440.95703125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,297.3564453125,297.1499938964844,285.1499938964844,0.0,-0.0,294.1510009765625,0.7787503600120544,0.1853769570589065,0.1675957441329956,297.36181640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.15087890625,0.8299493193626404,0.2250773310661316,0.2139100283384323,297.52374267578125,297.1499938964844,285.1499938964844,0.0,-0.0,294.150634765625,0.9990000128746032,0.4451704025268554,0.2761619687080383,297.2552795410156,297.1499938964844,285.1499938964844,0.0,-0.0,294.1514587402344,0.6547700762748718,0.1096643358469009,0.1051772460341453,297.3802185058594,297.1499938964844,285.1499938964844,0.0,-0.0,294.15118408203125,0.7177771329879761,0.143621951341629,0.649325966835022,294.1508178710937,284.95001220703125,282.9435119628906,282.4408874511719,294.1332702636719,297.4115600585937,294.1498413085937,1.0,0.3308750092983246,0.0,0.0,1.0,1.0,-1.694910764694214,1.606653768249089e-06,1.6949092149734497,-0.3842237591743469,0.0,0.0,0.0,56.51287460327149,70.0,-20.54926300048828,-0.0,440.95703125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,297.3461303710937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1361999511719,0.7753307223320007,0.1870314478874206,0.1691699773073196,297.35302734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.1360778808594,0.8264504671096802,0.2269611060619354,0.2157801389694214,297.5102844238281,297.1499938964844,285.1499938964844,0.0,-0.0,294.1358337402344,0.9990000128746032,0.4487179517745971,0.282391220331192,297.2480163574219,297.1499938964844,285.1499938964844,0.0,-0.0,294.1366271972656,0.651318371295929,0.1102959737181663,0.1058669835329055,297.3728332519531,297.1499938964844,285.1499938964844,0.0,-0.0,294.1363830566406,0.716386616230011,0.1459009796380996,0.6599770784378052,294.1360168457031,284.95001220703125,282.8949584960937,282.4114074707031,294.1188049316406,297.4017944335937,294.13507080078125,1.0,0.3363716304302215,0.0,0.0,1.0,1.0,-1.7201415300369265,1.6517979020136409e-06,1.7201398611068726,-0.3894564211368561,0.0,0.0,0.0,58.75341796875,73.0,-20.512693405151367,-0.0,462.55072021484375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,297.3461303710937,297.1499938964844,285.1499938964844,0.0,-0.0,294.1361999511719,0.7753307223320007,0.1870314478874206,0.1691699773073196,297.35302734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.1360778808594,0.8264504671096802,0.2269611060619354,0.2157801389694214,297.5102844238281,297.1499938964844,285.1499938964844,0.0,-0.0,294.1358337402344,0.9990000128746032,0.4487179517745971,0.282391220331192,297.2480163574219,297.1499938964844,285.1499938964844,0.0,-0.0,294.1366271972656,0.651318371295929,0.1102959737181663,0.1058669835329055,297.3728332519531,297.1499938964844,285.1499938964844,0.0,-0.0,294.1363830566406,0.716386616230011,0.1459009796380996,0.6599770784378052,294.1360168457031,284.95001220703125,282.8949584960937,282.4114074707031,294.1188049316406,297.4017944335937,294.13507080078125,1.0,0.3363716304302215,0.0,0.0,1.0,1.0,-1.7201415300369265,1.6517979020136409e-06,1.7201398611068726,-0.3894564211368561,0.0,0.0,0.0,58.75341796875,73.0,-20.512693405151367,-0.0,462.55072021484375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,297.3360900878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.1212158203125,0.7711939215660095,0.1885720044374466,0.1706488132476806,297.34429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.12109375,0.8222595453262329,0.2287352532148361,0.217556744813919,297.4952697753906,297.1499938964844,285.1499938964844,0.0,-0.0,294.120849609375,0.9990000128746032,0.4519197642803192,0.2894061803817749,297.2406921386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1216735839844,0.6472597718238831,0.1108204945921897,0.1064658537507057,297.3653869628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.12139892578125,0.714258074760437,0.1480784863233566,0.6702196598052979,294.1210327148437,284.95001220703125,282.84765625,282.3822326660156,294.103515625,297.3910522460937,294.1200561523437,1.0,0.3421072661876678,0.0,0.0,1.0,1.0,-1.7454899549484253,1.6979187194010592e-06,1.7454882860183716,-0.3947490751743316,0.0,0.0,0.0,61.26581954956055,61.0,-20.888822555541992,-0.0,485.5946350097656,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,297.3360900878906,297.1499938964844,285.1499938964844,0.0,-0.0,294.1212158203125,0.7711939215660095,0.1885720044374466,0.1706488132476806,297.34429931640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.12109375,0.8222595453262329,0.2287352532148361,0.217556744813919,297.4952697753906,297.1499938964844,285.1499938964844,0.0,-0.0,294.120849609375,0.9990000128746032,0.4519197642803192,0.2894061803817749,297.2406921386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1216735839844,0.6472597718238831,0.1108204945921897,0.1064658537507057,297.3653869628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.12139892578125,0.714258074760437,0.1480784863233566,0.6702196598052979,294.1210327148437,284.95001220703125,282.84765625,282.3822326660156,294.103515625,297.3910522460937,294.1200561523437,1.0,0.3421072661876678,0.0,0.0,1.0,1.0,-1.7454899549484253,1.6979187194010592e-06,1.7454882860183716,-0.3947490751743316,0.0,0.0,0.0,61.26581954956055,61.0,-20.888822555541992,-0.0,485.5946350097656,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,297.3289794921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.11053466796875,0.7739368677139282,0.1896125823259353,0.1715857833623886,297.3379211425781,297.1499938964844,285.1499938964844,0.0,-0.0,294.11041259765625,0.8248914480209351,0.2299342602491378,0.2186949849128723,297.4855041503906,297.1499938964844,285.1499938964844,0.0,-0.0,294.11016845703125,0.9990000128746032,0.4542077481746673,0.2879501581192016,297.2352905273437,297.1499938964844,285.1499938964844,0.0,-0.0,294.1109924316406,0.6489205956459045,0.1111228615045547,0.1067576259374618,297.35992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.1107177734375,0.7177448868751526,0.1495732367038726,0.6769477128982544,294.1103515625,284.95001220703125,282.8143310546875,282.3614501953125,294.0922241210937,297.3829040527344,294.1092834472656,1.0,0.3426288962364197,0.0,0.0,1.0,1.0,-1.754672884941101,1.7147463040600996e-06,1.7546712160110474,-0.3965267241001129,0.0,0.0,0.0,61.05892181396485,61.0,-21.06764030456543,-0.0,490.7511901855469,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,297.32623291015625,297.1499938964844,285.1499938964844,0.0,-0.0,294.106201171875,0.7763149738311768,0.190002754330635,0.1719206273555755,297.33544921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.1060791015625,0.8271953463554382,0.2303842008113861,0.219104453921318,297.4828796386719,297.1499938964844,285.1499938964844,0.0,-0.0,294.1058349609375,0.9990000128746032,0.4551937878131866,0.2859112620353699,297.2331848144531,297.1499938964844,285.1499938964844,0.0,-0.0,294.1066589355469,0.6506161689758301,0.1112277135252952,0.1068397387862205,297.3577880859375,297.1499938964844,285.1499938964844,0.0,-0.0,294.1063842773437,0.7201964855194092,0.1501400172710418,0.6794130206108093,294.10601806640625,284.95001220703125,282.8015441894531,282.3533935546875,294.08770751953125,297.380126953125,294.1049194335937,1.0,0.3421992659568786,0.0,0.0,1.0,1.0,-1.7561794519424438,1.7175108268929762e-06,1.75617778301239,-0.3968065083026886,0.0,0.0,0.0,60.519927978515625,64.0,-21.283430099487305,-0.0,490.0912780761719,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,297.3215026855469,297.1499938964844,285.1499938964844,0.0,-0.0,294.0980529785156,0.7783364653587341,0.1906878501176834,0.1725300103425979,297.3311462402344,297.1499938964844,285.1499938964844,0.0,-0.0,294.0979309082031,0.8291224837303162,0.2311744391918182,0.2198456972837448,297.47930908203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0976867675781,0.9990000128746032,0.4570445120334625,0.2847371101379394,297.2295837402344,297.1499938964844,285.1499938964844,0.0,-0.0,294.0985717773437,0.6518407464027405,0.1114113628864288,0.1070033684372901,297.3540954589844,297.1499938964844,285.1499938964844,0.0,-0.0,294.0982360839844,0.722609281539917,0.1511430442333221,0.6838776469230652,294.0978698730469,284.95001220703125,282.7789306640625,282.3390808105469,294.0796813964844,297.3759460449219,294.0968017578125,1.0,0.3429549932479858,0.0,0.0,1.0,1.0,-1.761942744255066,1.7282005728702643e-06,1.7619409561157229,-0.3980691730976105,0.0,0.0,0.0,60.31698989868164,64.0,-21.80074119567871,-0.0,493.134033203125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,297.3168640136719,297.1499938964844,285.1499938964844,0.0,-0.0,294.09033203125,0.779362678527832,0.1913510262966156,0.1731333583593368,297.3268737792969,297.1499938964844,285.1499938964844,0.0,-0.0,294.0902099609375,0.8300786018371582,0.2319414913654327,0.220578983426094,297.47589111328125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0899963378906,0.9990000128746032,0.4588838815689087,0.2846290469169616,297.22613525390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0907897949219,0.6522648334503174,0.111584760248661,0.1071712076663971,297.3504638671875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0904846191406,0.7241560816764832,0.1521289646625518,0.6883304715156555,294.09014892578125,284.95001220703125,282.7566223144531,282.3248291015625,294.07257080078125,297.3719787597656,294.08917236328125,1.0,0.3440021276473999,0.0,0.0,1.0,1.0,-1.7689650058746338,1.7412448869436048e-06,1.7689632177352903,-0.3995376229286194,0.0,0.0,0.0,60.44210815429688,67.0,-21.44462013244629,-0.0,497.9830322265625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,297.3078308105469,297.1499938964844,285.1499938964844,0.0,-0.0,294.0756225585937,0.779705286026001,0.1926105171442031,0.1742992252111435,297.3185119628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.07550048828125,0.8303365707397461,0.2334063798189163,0.2219998687505722,297.4681701660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.0752868652344,0.9990000128746032,0.4624072313308716,0.2861762344837188,297.2195129394531,297.1499938964844,285.1499938964844,0.0,-0.0,294.0760498046875,0.6517336964607239,0.1118909418582916,0.1074912697076797,297.3434143066406,297.1499938964844,285.1499938964844,0.0,-0.0,294.0757751464844,0.7257806062698364,0.1540479063987732,0.6970941424369812,294.075439453125,284.95001220703125,282.7128601074219,282.2965393066406,294.05877685546875,297.3641052246094,294.07452392578125,1.0,0.3468451499938965,0.0,0.0,1.0,1.0,-1.7848342657089231,1.7709330677462276e-06,1.78483247756958,-0.4028562307357788,0.0,0.0,0.0,61.22832489013672,70.0,-20.59820556640625,-0.0,510.5923767089844,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,297.3078308105469,297.1499938964844,285.1499938964844,0.0,-0.0,294.0756225585937,0.779705286026001,0.1926105171442031,0.1742992252111435,297.3185119628906,297.1499938964844,285.1499938964844,0.0,-0.0,294.07550048828125,0.8303365707397461,0.2334063798189163,0.2219998687505722,297.4681701660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.0752868652344,0.9990000128746032,0.4624072313308716,0.2861762344837188,297.2195129394531,297.1499938964844,285.1499938964844,0.0,-0.0,294.0760498046875,0.6517336964607239,0.1118909418582916,0.1074912697076797,297.3434143066406,297.1499938964844,285.1499938964844,0.0,-0.0,294.0757751464844,0.7257806062698364,0.1540479063987732,0.6970941424369812,294.075439453125,284.95001220703125,282.7128601074219,282.2965393066406,294.05877685546875,297.3641052246094,294.07452392578125,1.0,0.3468451499938965,0.0,0.0,1.0,1.0,-1.7848342657089231,1.7709330677462276e-06,1.78483247756958,-0.4028562307357788,0.0,0.0,0.0,61.22832489013672,70.0,-20.59820556640625,-0.0,510.5923767089844,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,297.2990417480469,297.1499938964844,285.1499938964844,0.0,-0.0,294.061279296875,0.7781926393508911,0.1937770396471023,0.175402820110321,297.310302734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0611877441406,0.8288068175315857,0.234777495265007,0.2233538031578064,297.4586181640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0609741210937,0.9990000128746032,0.4656302332878113,0.289635568857193,297.2130432128906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0617370605469,0.649698793888092,0.1121290475130081,0.1077722311019897,297.3365478515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0614318847656,0.7258155941963196,0.1558926403522491,0.7056306004524231,294.0611267089844,284.95001220703125,282.6703186035156,282.2684936523437,294.0450134277344,297.3558654785156,294.0602111816406,1.0,0.35047447681427,0.0,0.0,1.0,1.0,-1.8025250434875488,1.8043798490907648e-06,1.8025232553482056,-0.4065756499767303,0.0,0.0,0.0,62.60223388671875,73.0,-20.046106338500977,-0.0,526.40771484375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,297.2990417480469,297.1499938964844,285.1499938964844,0.0,-0.0,294.061279296875,0.7781926393508911,0.1937770396471023,0.175402820110321,297.310302734375,297.1499938964844,285.1499938964844,0.0,-0.0,294.0611877441406,0.8288068175315857,0.234777495265007,0.2233538031578064,297.4586181640625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0609741210937,0.9990000128746032,0.4656302332878113,0.289635568857193,297.2130432128906,297.1499938964844,285.1499938964844,0.0,-0.0,294.0617370605469,0.649698793888092,0.1121290475130081,0.1077722311019897,297.3365478515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0614318847656,0.7258155941963196,0.1558926403522491,0.7056306004524231,294.0611267089844,284.95001220703125,282.6703186035156,282.2684936523437,294.0450134277344,297.3558654785156,294.0602111816406,1.0,0.35047447681427,0.0,0.0,1.0,1.0,-1.8025250434875488,1.8043798490907648e-06,1.8025232553482056,-0.4065756499767303,0.0,0.0,0.0,62.60223388671875,73.0,-20.046106338500977,-0.0,526.40771484375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,297.2904357910156,297.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.77531498670578,0.1948468387126922,0.1764364093542099,297.30224609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.04693603515625,0.8259631991386414,0.23605377972126,0.2246352434158325,297.4469909667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.04669189453125,0.9990000128746032,0.4685086607933044,0.2945384979248047,297.2066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0474548339844,0.646558403968811,0.1122863739728927,0.107996292412281,297.32977294921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.04718017578125,0.724662184715271,0.1576592475175857,0.7139003872871399,294.0468444824219,284.95001220703125,282.62890625,282.2406921386719,294.0309753417969,297.3471069335937,294.04595947265625,1.0,0.3546690940856933,0.0,0.0,1.0,1.0,-1.8213903903961184,1.8404576849206933e-06,1.821388602256775,-0.410574346780777,0.0,0.0,0.0,64.43421936035156,76.0,-19.885299682617188,-0.0,544.7155151367188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,297.2904357910156,297.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.77531498670578,0.1948468387126922,0.1764364093542099,297.30224609375,297.1499938964844,285.1499938964844,0.0,-0.0,294.04693603515625,0.8259631991386414,0.23605377972126,0.2246352434158325,297.4469909667969,297.1499938964844,285.1499938964844,0.0,-0.0,294.04669189453125,0.9990000128746032,0.4685086607933044,0.2945384979248047,297.2066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0474548339844,0.646558403968811,0.1122863739728927,0.107996292412281,297.32977294921875,297.1499938964844,285.1499938964844,0.0,-0.0,294.04718017578125,0.724662184715271,0.1576592475175857,0.7139003872871399,294.0468444824219,284.95001220703125,282.62890625,282.2406921386719,294.0309753417969,297.3471069335937,294.04595947265625,1.0,0.3546690940856933,0.0,0.0,1.0,1.0,-1.8213903903961184,1.8404576849206933e-06,1.821388602256775,-0.410574346780777,0.0,0.0,0.0,64.43421936035156,76.0,-19.885299682617188,-0.0,544.7155151367188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,297.281982421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0326538085937,0.7714853286743164,0.1958172768354416,0.1773940473794937,297.2942810058594,297.1499938964844,285.1499938964844,0.0,-0.0,294.0325622558594,0.8221885561943054,0.2372347563505172,0.2258400917053222,297.4335632324219,297.1499938964844,285.1499938964844,0.0,-0.0,294.0323486328125,0.9990000128746032,0.4710362553596496,0.3005083501338959,297.2002258300781,297.1499938964844,285.1499938964844,0.0,-0.0,294.0331115722656,0.6426540613174438,0.1123556792736053,0.108151838183403,297.3231201171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0328063964844,0.7226456999778748,0.1593451201915741,0.7218736410140991,294.0325012207031,284.95001220703125,282.5886535644531,282.21307373046875,294.0167236328125,297.3379821777344,294.0316162109375,1.0,0.3592550456523895,0.0,0.0,1.0,1.0,-1.840915560722351,1.878237185337639e-06,1.840913772583008,-0.4147402644157409,0.0,0.0,0.0,66.62329864501953,64.0,-19.95185279846192,-0.0,564.9408569335938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,297.281982421875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0326538085937,0.7714853286743164,0.1958172768354416,0.1773940473794937,297.2942810058594,297.1499938964844,285.1499938964844,0.0,-0.0,294.0325622558594,0.8221885561943054,0.2372347563505172,0.2258400917053222,297.4335632324219,297.1499938964844,285.1499938964844,0.0,-0.0,294.0323486328125,0.9990000128746032,0.4710362553596496,0.3005083501338959,297.2002258300781,297.1499938964844,285.1499938964844,0.0,-0.0,294.0331115722656,0.6426540613174438,0.1123556792736053,0.108151838183403,297.3231201171875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0328063964844,0.7226456999778748,0.1593451201915741,0.7218736410140991,294.0325012207031,284.95001220703125,282.5886535644531,282.21307373046875,294.0167236328125,297.3379821777344,294.0316162109375,1.0,0.3592550456523895,0.0,0.0,1.0,1.0,-1.840915560722351,1.878237185337639e-06,1.840913772583008,-0.4147402644157409,0.0,0.0,0.0,66.62329864501953,64.0,-19.95185279846192,-0.0,564.9408569335938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,297.2777404785156,297.1499938964844,285.1499938964844,0.0,-0.0,294.0259094238281,0.7727484703063965,0.1962573677301406,0.1777952760457992,297.290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0257873535156,0.8234457969665527,0.2377816438674926,0.2263624966144561,297.4270324707031,297.1499938964844,285.1499938964844,0.0,-0.0,294.0256042480469,0.9990000128746032,0.4722492694854736,0.2997306585311889,297.1968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0263061523437,0.6431912183761597,0.1123485192656517,0.1081511452794075,297.3197326660156,297.1499938964844,285.1499938964844,0.0,-0.0,294.0260314941406,0.7243579626083374,0.1601491868495941,0.7255023717880249,294.0257263183594,284.95001220703125,282.5689697265625,282.1993408203125,294.00994873046875,297.33319091796875,294.0248413085937,1.0,0.3593630790710449,0.0,0.0,1.0,1.0,-1.8454569578170776,1.887032453851134e-06,1.8454550504684448,-0.4155965447425842,0.0,0.0,0.0,66.50333404541016,64.0,-19.53550910949707,-0.0,567.7206420898438,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,297.27349853515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0189514160156,0.776319682598114,0.1966716349124908,0.1781400293111801,297.2862548828125,297.1499938964844,285.1499938964844,0.0,-0.0,294.0188293457031,0.8269678950309753,0.2383022606372833,0.2268257439136505,297.4224853515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0186462402344,0.9990000128746032,0.4736267626285553,0.296249121427536,297.193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0193786621094,0.6455262303352356,0.1123204827308654,0.1080938950181007,297.3163452148437,297.1499938964844,285.1499938964844,0.0,-0.0,294.0190734863281,0.728019654750824,0.1609304845333099,0.7288640737533569,294.0187683105469,284.95001220703125,282.549560546875,282.1856689453125,294.00274658203125,297.32891845703125,294.0178527832031,1.0,0.3583675622940063,0.0,0.0,1.0,1.0,-1.846218466758728,1.888495489765773e-06,1.8462165594100952,-0.4157103896141052,0.0,0.0,0.0,65.50618743896484,67.0,-19.624061584472656,-0.0,565.1160278320312,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,297.2654113769531,297.1499938964844,285.1499938964844,0.0,-0.0,294.0044860839844,0.7789466977119446,0.1974541395902633,0.1788365393877029,297.2785339355469,297.1499938964844,285.1499938964844,0.0,-0.0,294.00439453125,0.8295746445655823,0.2392941564321518,0.2277569472789764,297.4166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0041809082031,0.9990000128746032,0.4766343832015991,0.2944662868976593,297.1875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0049133300781,0.6466403603553772,0.1122502014040947,0.1080115735530853,297.3099060058594,297.1499938964844,285.1499938964844,0.0,-0.0,294.0046081542969,0.7314683198928833,0.1624601334333419,0.7356736660003662,294.0043334960937,284.95001220703125,282.5115966796875,282.1584167480469,293.98895263671875,297.3220520019531,294.0034484863281,1.0,0.3593210279941559,0.0,0.0,1.0,1.0,-1.8541029691696167,1.9039620156036108e-06,1.854101061820984,-0.4174797236919403,0.0,0.0,0.0,65.17144775390625,70.0,-19.61431312561035,-0.0,569.5670776367188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,297.2654113769531,297.1499938964844,285.1499938964844,0.0,-0.0,294.0044860839844,0.7789466977119446,0.1974541395902633,0.1788365393877029,297.2785339355469,297.1499938964844,285.1499938964844,0.0,-0.0,294.00439453125,0.8295746445655823,0.2392941564321518,0.2277569472789764,297.4166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,294.0041809082031,0.9990000128746032,0.4766343832015991,0.2944662868976593,297.1875,297.1499938964844,285.1499938964844,0.0,-0.0,294.0049133300781,0.6466403603553772,0.1122502014040947,0.1080115735530853,297.3099060058594,297.1499938964844,285.1499938964844,0.0,-0.0,294.0046081542969,0.7314683198928833,0.1624601334333419,0.7356736660003662,294.0043334960937,284.95001220703125,282.5115966796875,282.1584167480469,293.98895263671875,297.3220520019531,294.0034484863281,1.0,0.3593210279941559,0.0,0.0,1.0,1.0,-1.8541029691696167,1.9039620156036108e-06,1.854101061820984,-0.4174797236919403,0.0,0.0,0.0,65.17144775390625,70.0,-19.61431312561035,-0.0,569.5670776367188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,297.2575988769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.9911193847656,0.778835117816925,0.1981602758169174,0.179500326514244,297.2710266113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.99102783203125,0.8295202255249023,0.2402064055204391,0.2286502420902252,297.4098815917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.9908447265625,0.9990000128746032,0.4794693291187286,0.2956836819648742,297.1817932128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.9915466308594,0.6456146836280823,0.1121408566832542,0.1079328805208206,297.3037109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9912414550781,0.7325929403305054,0.1639328449964523,0.7424061894416809,293.990966796875,284.95001220703125,282.4747314453125,282.1313171386719,293.9764099121094,297.3154296875,293.9901733398437,1.0,0.3614052534103393,0.0,0.0,1.0,1.0,-1.865422606468201,1.926239065141999e-06,1.865420699119568,-0.4199137389659881,0.0,0.0,0.0,65.78819274902344,73.0,-18.73712730407715,-0.0,579.4935913085938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,297.2575988769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.9911193847656,0.778835117816925,0.1981602758169174,0.179500326514244,297.2710266113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.99102783203125,0.8295202255249023,0.2402064055204391,0.2286502420902252,297.4098815917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.9908447265625,0.9990000128746032,0.4794693291187286,0.2956836819648742,297.1817932128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.9915466308594,0.6456146836280823,0.1121408566832542,0.1079328805208206,297.3037109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9912414550781,0.7325929403305054,0.1639328449964523,0.7424061894416809,293.990966796875,284.95001220703125,282.4747314453125,282.1313171386719,293.9764099121094,297.3154296875,293.9901733398437,1.0,0.3614052534103393,0.0,0.0,1.0,1.0,-1.865422606468201,1.926239065141999e-06,1.865420699119568,-0.4199137389659881,0.0,0.0,0.0,65.78819274902344,73.0,-18.73712730407715,-0.0,579.4935913085938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,297.2500305175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.97821044921875,0.7768688797950745,0.1987854838371276,0.1801144927740097,297.2637023925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.9781188964844,0.8276713490486145,0.2410371005535125,0.2294900268316269,297.4010314941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9779357910156,0.9990000128746032,0.4819931089878082,0.2989093363285064,297.17626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9786376953125,0.6431370377540588,0.1119735911488533,0.1078267320990562,297.2977294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.97833251953125,0.7321321964263916,0.1653435230255127,0.7489752769470215,293.9780578613281,284.95001220703125,282.4389953613281,282.1043395996094,293.9641418457031,297.3084716796875,293.977294921875,1.0,0.3643328547477722,0.0,0.0,1.0,1.0,-1.8788013458251955,1.9527478798409e-06,1.8787994384765625,-0.4227793216705322,0.0,0.0,0.0,67.04354858398438,76.0,-18.07991409301757,-0.0,593.0462646484375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
