time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090720,297.2500305175781,297.1499938964844,285.1499938964844,0.0,-0.0,293.97821044921875,0.7768688797950745,0.1987854838371276,0.1801144927740097,297.2637023925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.9781188964844,0.8276713490486145,0.2410371005535125,0.2294900268316269,297.4010314941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9779357910156,0.9990000128746032,0.4819931089878082,0.2989093363285064,297.17626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9786376953125,0.6431370377540588,0.1119735911488533,0.1078267320990562,297.2977294921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.97833251953125,0.7321321964263916,0.1653435230255127,0.7489752769470215,293.9780578613281,284.95001220703125,282.4389953613281,282.1043395996094,293.9641418457031,297.3084716796875,293.977294921875,1.0,0.3643328547477722,0.0,0.0,1.0,1.0,-1.8788013458251955,1.9527478798409e-06,1.8787994384765625,-0.4227793216705322,0.0,0.0,0.0,67.04354858398438,76.0,-18.07991409301757,-0.0,593.0462646484375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,297.2440795898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.9681091308594,0.7742925882339478,0.1992238909006118,0.1805636584758758,297.2579345703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.968017578125,0.8252183198928833,0.2416414320468902,0.2301184237003326,297.392333984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9678039550781,0.9990000128746032,0.4837539792060852,0.3026052415370941,297.1718444824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.968505859375,0.6403719186782837,0.1117882058024406,0.1077084392309188,297.2930603027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.9682006835937,0.7308934926986694,0.1664239466190338,0.7540809512138367,293.96795654296875,284.95001220703125,282.4112243652344,282.0828552246094,293.954345703125,297.3025817871094,293.9671936035156,1.0,0.3671265244483948,0.0,0.0,1.0,1.0,-1.89052152633667,1.9761337171075866e-06,1.890519618988037,-0.425288438796997,0.0,0.0,0.0,68.41153717041016,76.0,-17.736949920654297,-0.0,605.9242553710938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,297.2425842285156,297.1499938964844,285.1499938964844,0.0,-0.0,293.965576171875,0.7735455632209778,0.1993251144886016,0.1806698888540268,297.2565002441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9654846191406,0.8245037794113159,0.2417846471071243,0.2302694916725158,297.38995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9653015136719,0.9990000128746032,0.4841592907905578,0.3036486208438873,297.1707458496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.9659729003906,0.6396008133888245,0.1117344200611114,0.1076735034584999,297.2918701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9656677246094,0.7304927110671997,0.1666874587535858,0.7553351521492004,293.9654235839844,284.95001220703125,282.4043884277344,282.0774841308594,293.9518737792969,297.3010559082031,293.96466064453125,1.0,0.3678717017173767,0.0,0.0,1.0,1.0,-1.8935474157333367,1.982196408789605e-06,1.8935455083847048,-0.4259368479251861,0.0,0.0,0.0,68.79374694824219,79.0,-17.68446159362793,-0.0,609.365966796875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,297.2389221191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9592590332031,0.7715165615081787,0.1995621919631958,0.1809236705303192,297.2529602050781,297.1499938964844,285.1499938964844,0.0,-0.0,293.95916748046875,0.8225560188293457,0.2421289980411529,0.2306361496448516,297.3836669921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.958984375,0.9990000128746032,0.4851071536540985,0.306450754404068,297.16796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.95965576171875,0.6375471949577332,0.1115855425596237,0.1075752452015876,297.2890014648437,297.1499938964844,285.1499938964844,0.0,-0.0,293.9593505859375,0.729345440864563,0.167333722114563,0.7584266662597656,293.9591064453125,284.95001220703125,282.3874816894531,282.0640869140625,293.9455871582031,297.2970275878906,293.9583435058594,1.0,0.3698086738586426,0.0,0.0,1.0,1.0,-1.9012514352798464,1.99767850972421e-06,1.901249408721924,-0.4275889694690704,0.0,0.0,0.0,69.8160171508789,79.0,-17.64485740661621,-0.0,618.3325805664062,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,297.2352600097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.9529113769531,0.7693029642105103,0.1997768729925155,0.1811604052782058,297.2494812011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.95281982421875,0.8204184174537659,0.242454245686531,0.2309878766536712,297.3768920898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.95263671875,0.9990000128746032,0.4859650433063507,0.3094846904277801,297.1651916503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.9533386230469,0.6353489756584167,0.1114161759614944,0.1074609532952308,297.2861022949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.9530334472656,0.7280275821685791,0.1679624170064926,0.7614545822143555,293.9527587890625,284.95001220703125,282.370849609375,282.0507202148437,293.9393310546875,297.29296875,293.9520263671875,1.0,0.3718317449092865,0.0,0.0,1.0,1.0,-1.909099817276001,2.0135189515713137e-06,1.9090977907180784,-0.4292740523815155,0.0,0.0,0.0,70.92057037353516,67.0,-17.62651824951172,-0.0,627.7399291992188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,297.2278747558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.94110107421875,0.7733531594276428,0.2001251429319381,0.1814478486776352,297.242431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9410095214844,0.8245818018913269,0.2430274933576584,0.2315017580986023,297.3660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9408264160156,0.9990000128746032,0.4878302216529846,0.3051807284355163,297.1593933105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.9414978027344,0.6373802423477173,0.1110023707151413,0.107041023671627,297.2802124023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.9411926269531,0.7327053546905518,0.1691485047340393,0.7666328549385071,293.9409484863281,284.95001220703125,282.33837890625,282.0240173339844,293.92742919921875,297.2850036621094,293.9401550292969,1.0,0.3703841269016266,0.0,0.0,1.0,1.0,-1.910621881484985,2.0165127807558747e-06,1.910619854927063,-0.4294228255748749,0.0,0.0,0.0,69.66712188720703,70.0,-17.043481826782227,-0.0,624.7930908203125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,297.2278747558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.94110107421875,0.7733531594276428,0.2001251429319381,0.1814478486776352,297.242431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.9410095214844,0.8245818018913269,0.2430274933576584,0.2315017580986023,297.3660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9408264160156,0.9990000128746032,0.4878302216529846,0.3051807284355163,297.1593933105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.9414978027344,0.6373802423477173,0.1110023707151413,0.107041023671627,297.2802124023437,297.1499938964844,285.1499938964844,0.0,-0.0,293.9411926269531,0.7327053546905518,0.1691485047340393,0.7666328549385071,293.9409484863281,284.95001220703125,282.33837890625,282.0240173339844,293.92742919921875,297.2850036621094,293.9401550292969,1.0,0.3703841269016266,0.0,0.0,1.0,1.0,-1.910621881484985,2.0165127807558747e-06,1.910619854927063,-0.4294228255748749,0.0,0.0,0.0,69.66712188720703,70.0,-17.043481826782227,-0.0,624.7930908203125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,297.22088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9284362792969,0.7752332091331482,0.2004182040691375,0.1817013770341873,297.2356872558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9283447265625,0.8265911340713501,0.2435405105352401,0.2319772541522979,297.3605651855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,0.4901200234889984,0.3034221529960632,297.15411376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9288330078125,0.637728214263916,0.110563538968563,0.1066073551774025,297.274658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.92852783203125,0.7355054616928101,0.1702901273965835,0.7716884613037109,293.92828369140625,284.95001220703125,282.3070068359375,281.9973449707031,293.9151916503906,297.2787475585937,293.92755126953125,1.0,0.3708164691925049,0.0,0.0,1.0,1.0,-1.914927959442139,2.0252823560440447e-06,1.9149259328842163,-0.4304356276988983,0.0,0.0,0.0,69.2444839477539,73.0,-17.15682601928711,-0.0,626.6292724609375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,297.22088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9284362792969,0.7752332091331482,0.2004182040691375,0.1817013770341873,297.2356872558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9283447265625,0.8265911340713501,0.2435405105352401,0.2319772541522979,297.3605651855469,297.1499938964844,285.1499938964844,0.0,-0.0,293.9281616210937,0.9990000128746032,0.4901200234889984,0.3034221529960632,297.15411376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.9288330078125,0.637728214263916,0.110563538968563,0.1066073551774025,297.274658203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.92852783203125,0.7355054616928101,0.1702901273965835,0.7716884613037109,293.92828369140625,284.95001220703125,282.3070068359375,281.9973449707031,293.9151916503906,297.2787475585937,293.92755126953125,1.0,0.3708164691925049,0.0,0.0,1.0,1.0,-1.914927959442139,2.0252823560440447e-06,1.9149259328842163,-0.4304356276988983,0.0,0.0,0.0,69.2444839477539,73.0,-17.15682601928711,-0.0,626.6292724609375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,297.2142028808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9167175292969,0.7744839191436768,0.2006488144397735,0.1819369047880172,297.2291564941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9166259765625,0.8260260224342346,0.243987888097763,0.2324298918247223,297.3540954589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.9164428710937,0.9990000128746032,0.4922385811805725,0.3046841621398926,297.1492004394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.9170837402344,0.6360945105552673,0.110094740986824,0.1061876490712165,297.2693176269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.9167785644531,0.7360399961471558,0.1713847815990448,0.7767194509506226,293.91656494140625,284.95001220703125,282.2767028808594,281.970703125,293.9041442871094,297.2727355957031,293.9158630371094,1.0,0.3724027872085571,0.0,0.0,1.0,1.0,-1.9228053092956543,2.0413117454154417e-06,1.922803282737732,-0.4321524202823639,0.0,0.0,0.0,69.81121826171875,76.0,-16.436796188354492,-0.0,634.3867797851562,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,297.2142028808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.9167175292969,0.7744839191436768,0.2006488144397735,0.1819369047880172,297.2291564941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9166259765625,0.8260260224342346,0.243987888097763,0.2324298918247223,297.3540954589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.9164428710937,0.9990000128746032,0.4922385811805725,0.3046841621398926,297.1492004394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.9170837402344,0.6360945105552673,0.110094740986824,0.1061876490712165,297.2693176269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.9167785644531,0.7360399961471558,0.1713847815990448,0.7767194509506226,293.91656494140625,284.95001220703125,282.2767028808594,281.970703125,293.9041442871094,297.2727355957031,293.9158630371094,1.0,0.3724027872085571,0.0,0.0,1.0,1.0,-1.9228053092956543,2.0413117454154417e-06,1.922803282737732,-0.4321524202823639,0.0,0.0,0.0,69.81121826171875,76.0,-16.436796188354492,-0.0,634.3867797851562,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,297.2076721191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9053955078125,0.7719727754592896,0.2008092105388641,0.182133749127388,297.22283935546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9053039550781,0.8237371444702148,0.2443660199642181,0.232841745018959,297.345458984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9051513671875,0.9990000128746032,0.4940397441387176,0.3079598546028137,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.90576171875,0.633129358291626,0.1095758825540542,0.1057489588856697,297.2641906738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.90545654296875,0.7350417971611023,0.1724268943071365,0.7816335558891296,293.9052429199219,284.95001220703125,282.2474365234375,281.9440612792969,293.8933410644531,297.2665405273437,293.90460205078125,1.0,0.3748487532138824,0.0,0.0,1.0,1.0,-1.93284285068512,2.061831310129492e-06,1.9328408241271973,-0.4343326389789581,0.0,0.0,0.0,71.03897094726562,79.0,-15.852956771850586,-0.0,646.0167846679688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,297.2076721191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.9053955078125,0.7719727754592896,0.2008092105388641,0.182133749127388,297.22283935546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.9053039550781,0.8237371444702148,0.2443660199642181,0.232841745018959,297.345458984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9051513671875,0.9990000128746032,0.4940397441387176,0.3079598546028137,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.90576171875,0.633129358291626,0.1095758825540542,0.1057489588856697,297.2641906738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.90545654296875,0.7350417971611023,0.1724268943071365,0.7816335558891296,293.9052429199219,284.95001220703125,282.2474365234375,281.9440612792969,293.8933410644531,297.2665405273437,293.90460205078125,1.0,0.3748487532138824,0.0,0.0,1.0,1.0,-1.93284285068512,2.061831310129492e-06,1.9328408241271973,-0.4343326389789581,0.0,0.0,0.0,71.03897094726562,79.0,-15.852956771850586,-0.0,646.0167846679688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,297.2044677734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.8998413085937,0.7702167630195618,0.2008610963821411,0.182214081287384,297.2196960449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.8997802734375,0.8220962285995483,0.2445282042026519,0.2330297082662582,297.3402404785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.89959716796875,0.9990000128746032,0.4948036968708038,0.3101865947246551,297.14208984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.9002380371094,0.6312636733055115,0.1092928275465965,0.1055156886577606,297.2616577148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.8999328613281,0.7341019511222839,0.1729268729686737,0.7840317487716675,293.89971923828125,284.95001220703125,282.2331848144531,281.9307556152344,293.8880310058594,297.26336669921875,293.8990478515625,1.0,0.3763163983821869,0.0,0.0,1.0,1.0,-1.938438415527344,2.0733170913445065e-06,1.9384363889694207,-0.4355465769767761,0.0,0.0,0.0,71.8503646850586,79.0,-15.618282318115234,-0.0,652.9664306640625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,297.2012634277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.8943786621094,0.7681969404220581,0.2008928954601287,0.1822804659605026,297.21661376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.894287109375,0.8201856017112732,0.2446716129779815,0.2332041561603546,297.3344421386719,297.1499938964844,285.1499938964844,0.0,-0.0,293.8941345214844,0.9990000128746032,0.4954712688922882,0.3127372860908508,297.1396789550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.8947448730469,0.6291894912719727,0.1089917197823524,0.1052700206637382,297.2591552734375,297.1499938964844,285.1499938964844,0.0,-0.0,293.8944396972656,0.732926070690155,0.1734118610620498,0.7863830327987671,293.8942565917969,284.95001220703125,282.2192077636719,281.9174194335937,293.8827514648437,297.2601318359375,293.8935852050781,1.0,0.3779149651527405,0.0,0.0,1.0,1.0,-1.9443188905715945,2.0854236026934814e-06,1.9443167448043823,-0.4368217587471008,0.0,0.0,0.0,72.7733383178711,67.0,-15.409537315368652,-0.0,660.5416259765625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,297.1947937011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.884521484375,0.7723768949508667,0.2008847594261169,0.1822364926338195,297.2102355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.824567973613739,0.2448815703392028,0.2333667576313018,297.3253479003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8843078613281,0.9990000128746032,0.4969523251056671,0.3076558709144592,297.1347045898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.8848876953125,0.6311532258987427,0.1083221808075904,0.1045962944626808,297.2540283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.88458251953125,0.737769365310669,0.174319326877594,0.7902538776397705,293.8843994140625,284.95001220703125,282.1920166015625,281.8907165527344,293.8732604980469,297.25421142578125,293.8837585449219,1.0,0.3757301270961761,0.0,0.0,1.0,1.0,-1.942212700843811,2.0810016394534614e-06,1.9422105550765991,-0.4361976087093353,0.0,0.0,0.0,71.18260955810547,70.0,-14.314229011535645,-0.0,653.6513671875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,297.1947937011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.884521484375,0.7723768949508667,0.2008847594261169,0.1822364926338195,297.2102355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.824567973613739,0.2448815703392028,0.2333667576313018,297.3253479003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8843078613281,0.9990000128746032,0.4969523251056671,0.3076558709144592,297.1347045898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.8848876953125,0.6311532258987427,0.1083221808075904,0.1045962944626808,297.2540283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.88458251953125,0.737769365310669,0.174319326877594,0.7902538776397705,293.8843994140625,284.95001220703125,282.1920166015625,281.8907165527344,293.8732604980469,297.25421142578125,293.8837585449219,1.0,0.3757301270961761,0.0,0.0,1.0,1.0,-1.942212700843811,2.0810016394534614e-06,1.9422105550765991,-0.4361976087093353,0.0,0.0,0.0,71.18260955810547,70.0,-14.314229011535645,-0.0,653.6513671875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,297.1887512207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.8739929199219,0.7742395997047424,0.2008359134197235,0.182174265384674,297.2040710449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.8739318847656,0.8266197443008423,0.2450274527072906,0.2334895730018615,297.3213195800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.873779296875,0.9990000128746032,0.4988598823547363,0.305366188287735,297.13018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.87432861328125,0.6313493251800537,0.1076366752386093,0.1039209365844726,297.24920654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8740539550781,0.740597128868103,0.1751929521560669,0.7940667271614075,293.8738708496094,284.95001220703125,282.1658630371094,281.86395263671875,293.8630065917969,297.2493896484375,293.8732604980469,1.0,0.375546395778656,0.0,0.0,1.0,1.0,-1.9432952404022217,2.083277877318324e-06,1.9432932138442995,-0.4365266859531402,0.0,0.0,0.0,70.51875305175781,73.0,-14.345641136169434,-0.0,652.2891235351562,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,297.1887512207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.8739929199219,0.7742395997047424,0.2008359134197235,0.182174265384674,297.2040710449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.8739318847656,0.8266197443008423,0.2450274527072906,0.2334895730018615,297.3213195800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.873779296875,0.9990000128746032,0.4988598823547363,0.305366188287735,297.13018798828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.87432861328125,0.6313493251800537,0.1076366752386093,0.1039209365844726,297.24920654296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8740539550781,0.740597128868103,0.1751929521560669,0.7940667271614075,293.8738708496094,284.95001220703125,282.1658630371094,281.86395263671875,293.8630065917969,297.2493896484375,293.8732604980469,1.0,0.375546395778656,0.0,0.0,1.0,1.0,-1.9432952404022217,2.083277877318324e-06,1.9432932138442995,-0.4365266859531402,0.0,0.0,0.0,70.51875305175781,73.0,-14.345641136169434,-0.0,652.2891235351562,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,297.1829528808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.8642578125,0.7733771204948425,0.2007357478141784,0.1821069568395614,297.1981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8641662597656,0.8259841799736023,0.245111733675003,0.2335948199033737,297.3160705566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8640441894531,0.9990000128746032,0.5005872249603271,0.3062611520290375,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.86456298828125,0.629529595375061,0.1069277450442314,0.1032683998346328,297.2446594238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.8642883300781,0.7410362362861633,0.1760283410549163,0.7979057431221008,293.8641357421875,284.95001220703125,282.14068603515625,281.8370666503906,293.8539733886719,297.24481201171875,293.8635559082031,1.0,0.3765993416309356,0.0,0.0,1.0,1.0,-1.9482401609420776,2.093491730192909e-06,1.9482380151748653,-0.4376192688941955,0.0,0.0,0.0,70.90824890136719,76.0,-13.631911277770996,-0.0,657.385498046875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,297.1829528808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.8642578125,0.7733771204948425,0.2007357478141784,0.1821069568395614,297.1981201171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8641662597656,0.8259841799736023,0.245111733675003,0.2335948199033737,297.3160705566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8640441894531,0.9990000128746032,0.5005872249603271,0.3062611520290375,297.1260070800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.86456298828125,0.629529595375061,0.1069277450442314,0.1032683998346328,297.2446594238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.8642883300781,0.7410362362861633,0.1760283410549163,0.7979057431221008,293.8641357421875,284.95001220703125,282.14068603515625,281.8370666503906,293.8539733886719,297.24481201171875,293.8635559082031,1.0,0.3765993416309356,0.0,0.0,1.0,1.0,-1.9482401609420776,2.093491730192909e-06,1.9482380151748653,-0.4376192688941955,0.0,0.0,0.0,70.90824890136719,76.0,-13.631911277770996,-0.0,657.385498046875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,297.177978515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.85614013671875,0.7710724472999573,0.200593501329422,0.1820228844881057,297.1929626464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8560791015625,0.823901891708374,0.2451312392950058,0.2336573898792266,297.3094482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.85595703125,0.9990000128746032,0.5018360018730164,0.3088401854038238,297.1224365234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.8564758300781,0.626768946647644,0.1062673479318618,0.1026849001646041,297.2407531738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.856201171875,0.740057110786438,0.1767270117998123,0.8012264370918274,293.85601806640625,284.95001220703125,282.119384765625,281.8133544921875,293.8464660644531,297.2409362792969,293.8554992675781,1.0,0.3783005774021148,0.0,0.0,1.0,1.0,-1.9545971155166624,2.1066541648906423e-06,1.954594969749451,-0.4390101134777069,0.0,0.0,0.0,71.8423080444336,76.0,-12.966638565063477,-0.0,665.412841796875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,297.1772766113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.8550720214844,0.7706698775291443,0.2005690634250641,0.1820085495710373,297.1922912597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.8550109863281,0.8235310316085815,0.2451303601264953,0.2336636483669281,297.30841064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8548583984375,0.9990000128746032,0.5019843578338623,0.3092953562736511,297.1219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8553771972656,0.6263248324394226,0.1061740219593048,0.1026037037372589,297.240234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.8551330566406,0.7398458123207092,0.1768195182085037,0.8016730546951294,293.8549499511719,284.95001220703125,282.1165466308594,281.8100891113281,293.845458984375,297.24041748046875,293.8544311523437,1.0,0.3785764575004577,0.0,0.0,1.0,1.0,-1.9555727243423464,2.108677790602087e-06,1.955570697784424,-0.4392230808734894,0.0,0.0,0.0,72.00430297851562,79.0,-12.878090858459473,-0.0,666.7110595703125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,297.1744079589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8506774902344,0.7687796354293823,0.2004521787166595,0.1819385588169098,297.1894226074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.8506164550781,0.8217761516571045,0.2451166808605194,0.2336835265159607,297.3035583496094,297.1499938964844,285.1499938964844,0.0,-0.0,293.8504943847656,0.9990000128746032,0.5025386214256287,0.3114451766014099,297.1199035644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8509826660156,0.6243058443069458,0.1057749316096305,0.1022593677043914,297.2380676269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8507385253906,0.7387785911560059,0.1771969050168991,0.8035133481025696,293.8505554199219,284.95001220703125,282.1048278808594,281.79656982421875,293.84136962890625,297.2382507324219,293.8500671386719,1.0,0.3798317909240722,0.0,0.0,1.0,1.0,-1.9598901271820068,2.1176447262405418e-06,1.959887981414795,-0.4401645064353943,0.0,0.0,0.0,72.76512908935547,79.0,-12.52166748046875,-0.0,672.616943359375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,297.1714782714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8464050292969,0.7666247487068176,0.200313001871109,0.1818525195121765,297.1866149902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.8463439941406,0.8197539448738098,0.2450880706310272,0.2336936295032501,297.298095703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8462219238281,0.9990000128746032,0.5029979944229126,0.3139203190803528,297.1178283691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8467102050781,0.6220639944076538,0.1053597778081893,0.1019045785069465,297.2359313964844,297.1499938964844,285.1499938964844,0.0,-0.0,293.846435546875,0.7374780178070068,0.1775622218847274,0.8053197264671326,293.8462829589844,284.95001220703125,282.0933837890625,281.7829895019531,293.83740234375,297.236083984375,293.8457946777344,1.0,0.3812215030193329,0.0,0.0,1.0,1.0,-1.964514136314392,2.1272699086694047e-06,1.96451199054718,-0.4411717057228088,0.0,0.0,0.0,73.6384506225586,82.0,-12.184913635253906,-0.0,679.1640625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,297.1655578613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.8381652832031,0.7617067694664001,0.199967622756958,0.1816299706697464,297.1810607910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.8381042480469,0.8150474429130554,0.2449841201305389,0.2336807548999786,297.2854919433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.8379821777344,0.9990000128746032,0.5036270022392273,0.319670706987381,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8384704589844,0.6169713735580444,0.1044767946004867,0.1011570394039154,297.231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.83819580078125,0.7343297004699707,0.1782554239034652,0.8088158369064331,293.83807373046875,284.95001220703125,282.0711975097656,281.7557067871094,293.8296813964844,297.2318420410156,293.83758544921875,1.0,0.3843240737915039,0.0,0.0,1.0,1.0,-1.9744371175765991,2.148001613022643e-06,1.9744349718093872,-0.4433312714099884,0.0,0.0,0.0,75.67135620117188,70.0,-11.575350761413574,-0.0,693.8432006835938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,297.1655578613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.8381652832031,0.7617067694664001,0.199967622756958,0.1816299706697464,297.1810607910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.8381042480469,0.8150474429130554,0.2449841201305389,0.2336807548999786,297.2854919433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.8379821777344,0.9990000128746032,0.5036270022392273,0.319670706987381,297.11358642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8384704589844,0.6169713735580444,0.1044767946004867,0.1011570394039154,297.231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.83819580078125,0.7343297004699707,0.1782554239034652,0.8088158369064331,293.83807373046875,284.95001220703125,282.0711975097656,281.7557067871094,293.8296813964844,297.2318420410156,293.83758544921875,1.0,0.3843240737915039,0.0,0.0,1.0,1.0,-1.9744371175765991,2.148001613022643e-06,1.9744349718093872,-0.4433312714099884,0.0,0.0,0.0,75.67135620117188,70.0,-11.575350761413574,-0.0,693.8432006835938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,297.1594543457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.83111572265625,0.7645002007484436,0.1995221525430679,0.181203231215477,297.1754455566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8310546875,0.8182868957519531,0.2447968125343322,0.2334730774164199,297.2748413085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.8309326171875,0.9990000128746032,0.504289984703064,0.3154159486293793,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8313903808594,0.6177724599838257,0.1035057008266449,0.1002070978283882,297.2273254394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8311462402344,0.7381244897842407,0.1788780391216278,0.8114427328109741,293.8310241699219,284.95001220703125,282.04998779296875,281.7282409667969,293.8226318359375,297.2274780273437,293.8305053710937,1.0,0.382098913192749,0.0,0.0,1.0,1.0,-1.970593929290772,2.139878233720083e-06,1.97059178352356,-0.4423276484012604,0.0,0.0,0.0,74.25684356689453,73.0,-10.604850769042969,-0.0,686.0324096679688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,297.1594543457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.83111572265625,0.7645002007484436,0.1995221525430679,0.181203231215477,297.1754455566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8310546875,0.8182868957519531,0.2447968125343322,0.2334730774164199,297.2748413085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.8309326171875,0.9990000128746032,0.504289984703064,0.3154159486293793,297.1090393066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.8313903808594,0.6177724599838257,0.1035057008266449,0.1002070978283882,297.2273254394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8311462402344,0.7381244897842407,0.1788780391216278,0.8114427328109741,293.8310241699219,284.95001220703125,282.04998779296875,281.7282409667969,293.8226318359375,297.2274780273437,293.8305053710937,1.0,0.382098913192749,0.0,0.0,1.0,1.0,-1.970593929290772,2.139878233720083e-06,1.97059178352356,-0.4423276484012604,0.0,0.0,0.0,74.25684356689453,73.0,-10.604850769042969,-0.0,686.0324096679688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,297.15380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.8226623535156,0.7651931047439575,0.1990447789430618,0.1807606667280197,297.1700744628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8226013183594,0.8193639516830444,0.2445633709430694,0.2332426607608795,297.26953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8224792480469,0.9990000128746032,0.5053869485855103,0.313789814710617,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.8229675292969,0.6168857216835022,0.1025193557143211,0.0992541536688804,297.2232360839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8227233886719,0.740048348903656,0.1794733554124832,0.8140364289283752,293.82257080078125,284.95001220703125,282.0292358398437,281.7006530761719,293.8140563964844,297.223388671875,293.82208251953125,1.0,0.3818077743053436,0.0,0.0,1.0,1.0,-1.969795107841492,2.1382561499194708e-06,1.96979296207428,-0.442250907421112,0.0,0.0,0.0,73.73252868652344,76.0,-11.261027336120604,-0.0,683.6439208984375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,297.15380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.8226623535156,0.7651931047439575,0.1990447789430618,0.1807606667280197,297.1700744628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.8226013183594,0.8193639516830444,0.2445633709430694,0.2332426607608795,297.26953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8224792480469,0.9990000128746032,0.5053869485855103,0.313789814710617,297.1049194335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.8229675292969,0.6168857216835022,0.1025193557143211,0.0992541536688804,297.2232360839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8227233886719,0.740048348903656,0.1794733554124832,0.8140364289283752,293.82257080078125,284.95001220703125,282.0292358398437,281.7006530761719,293.8140563964844,297.223388671875,293.82208251953125,1.0,0.3818077743053436,0.0,0.0,1.0,1.0,-1.969795107841492,2.1382561499194708e-06,1.96979296207428,-0.442250907421112,0.0,0.0,0.0,73.73252868652344,76.0,-11.261027336120604,-0.0,683.6439208984375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,297.14849853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8147277832031,0.7634453177452087,0.1985294222831726,0.1803247779607772,297.16485595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8146667480469,0.8179458379745483,0.244274765253067,0.2330012619495391,297.2632751464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8145446777344,0.9990000128746032,0.5063150525093079,0.3151949346065521,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.8150329589844,0.6140382885932922,0.1015118882060051,0.0983252301812172,297.2193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.81475830078125,0.7397649884223938,0.1800360083580017,0.8166783452033997,293.8146057128906,284.95001220703125,282.0083923339844,281.6729431152344,293.8063659667969,297.2195129394531,293.81414794921875,1.0,0.3826992809772491,0.0,0.0,1.0,1.0,-1.9727243185043333,2.144391601177631e-06,1.9727221727371216,-0.4429090917110443,0.0,0.0,0.0,74.2381362915039,79.0,-11.052498817443848,-0.0,687.6624755859375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,297.14849853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8147277832031,0.7634453177452087,0.1985294222831726,0.1803247779607772,297.16485595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8146667480469,0.8179458379745483,0.244274765253067,0.2330012619495391,297.2632751464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.8145446777344,0.9990000128746032,0.5063150525093079,0.3151949346065521,297.1011047363281,297.1499938964844,285.1499938964844,0.0,-0.0,293.8150329589844,0.6140382885932922,0.1015118882060051,0.0983252301812172,297.2193603515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.81475830078125,0.7397649884223938,0.1800360083580017,0.8166783452033997,293.8146057128906,284.95001220703125,282.0083923339844,281.6729431152344,293.8063659667969,297.2195129394531,293.81414794921875,1.0,0.3826992809772491,0.0,0.0,1.0,1.0,-1.9727243185043333,2.144391601177631e-06,1.9727221727371216,-0.4429090917110443,0.0,0.0,0.0,74.2381362915039,79.0,-11.052498817443848,-0.0,687.6624755859375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,297.1459045410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.81085205078125,0.7619354724884033,0.1982525885105133,0.1801000386476516,297.16229248046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.810791015625,0.8165765404701233,0.2441084831953048,0.2328697144985199,297.2593078613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.8106689453125,0.9990000128746032,0.5066588521003723,0.3166901767253876,297.0992431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.8111267089844,0.6120416522026062,0.1009934246540069,0.0978583693504333,297.21746826171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.8108825683594,0.7390426993370056,0.1803032010793686,0.8179838061332703,293.81072998046875,284.95001220703125,281.9979553222656,281.6590576171875,293.8026428222656,297.2176208496094,293.8102722167969,1.0,0.3834935128688812,0.0,0.0,1.0,1.0,-1.9750983715057373,2.149366309822653e-06,1.9750962257385247,-0.4434329271316528,0.0,0.0,0.0,74.76026916503906,79.0,-10.907306671142578,-0.0,691.3050537109375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.8070068359375,0.7600945234298706,0.1979620456695556,0.1798680573701858,297.1597595214844,297.1499938964844,285.1499938964844,0.0,-0.0,293.80694580078125,0.8148500919342041,0.2439274042844772,0.2327295392751693,297.2546691894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.80682373046875,0.9990000128746032,0.5069077014923096,0.3186109364032745,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.80731201171875,0.6096991300582886,0.1004616469144821,0.0973855555057525,297.2156066894531,297.1499938964844,285.1499938964844,0.0,-0.0,293.8070373535156,0.738014817237854,0.1805603355169296,0.8192703723907471,293.8069152832031,284.95001220703125,281.98748779296875,281.6451416015625,293.7989807128906,297.2157592773437,293.80645751953125,1.0,0.384472131729126,0.0,0.0,1.0,1.0,-1.9779348373413088,2.155316224161652e-06,1.977932691574097,-0.4440557658672333,0.0,0.0,0.0,75.42908477783203,82.0,-10.756808280944824,-0.0,695.8190307617188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
