time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092820,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.7995300292969,0.7556691765785217,0.1973487138748169,0.1793852299451828,297.1547241210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7994689941406,0.8105160593986511,0.2435212433338165,0.2324208319187164,297.243408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7993469238281,0.9990000128746032,0.5071043372154236,0.3234773278236389,297.093505859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7998046875,0.6041881442070007,0.0993458703160286,0.0964077785611152,297.2119445800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.7995300292969,0.7352493405342102,0.1810435056686401,0.8217686414718628,293.7994079589844,284.95001220703125,281.966552734375,281.61724853515625,293.791748046875,297.2120666503906,293.7989807128906,1.0,0.3868677020072937,0.0,0.0,1.0,1.0,-1.984653353691101,2.169440676880185e-06,1.9846512079238887,-0.4455254673957824,0.0,0.0,0.0,77.12872314453125,70.0,-10.47549819946289,-0.0,706.9488525390625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,297.1384582519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.7995300292969,0.7556691765785217,0.1973487138748169,0.1793852299451828,297.1547241210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7994689941406,0.8105160593986511,0.2435212433338165,0.2324208319187164,297.243408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7993469238281,0.9990000128746032,0.5071043372154236,0.3234773278236389,297.093505859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7998046875,0.6041881442070007,0.0993458703160286,0.0964077785611152,297.2119445800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.7995300292969,0.7352493405342102,0.1810435056686401,0.8217686414718628,293.7994079589844,284.95001220703125,281.966552734375,281.61724853515625,293.791748046875,297.2120666503906,293.7989807128906,1.0,0.3868677020072937,0.0,0.0,1.0,1.0,-1.984653353691101,2.169440676880185e-06,1.9846512079238887,-0.4455254673957824,0.0,0.0,0.0,77.12872314453125,70.0,-10.47549819946289,-0.0,706.9488525390625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,297.133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7929992675781,0.7585188150405884,0.1966720521450042,0.1787365823984146,297.14959716796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7929382324219,0.8139427304267883,0.2430369406938552,0.2319235652685165,297.23370361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7928161621094,0.9990000128746032,0.5073080658912659,0.3186138570308685,297.0892639160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.79327392578125,0.6048154234886169,0.0981425866484642,0.0952294841408729,297.2081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.79302978515625,0.7391793131828308,0.1814634948968887,0.823441207408905,293.7929077148437,284.95001220703125,281.945556640625,281.5893249511719,293.7850341796875,297.2082824707031,293.7924194335937,1.0,0.3840638399124145,0.0,0.0,1.0,1.0,-1.978044390678405,2.1554694740189007e-06,1.9780422449111936,-0.4439231753349304,0.0,0.0,0.0,75.43783569335938,73.0,-9.80173110961914,-0.0,695.9315185546875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,297.133544921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7929992675781,0.7585188150405884,0.1966720521450042,0.1787365823984146,297.14959716796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7929382324219,0.8139427304267883,0.2430369406938552,0.2319235652685165,297.23370361328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7928161621094,0.9990000128746032,0.5073080658912659,0.3186138570308685,297.0892639160156,297.1499938964844,285.1499938964844,0.0,-0.0,293.79327392578125,0.6048154234886169,0.0981425866484642,0.0952294841408729,297.2081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.79302978515625,0.7391793131828308,0.1814634948968887,0.823441207408905,293.7929077148437,284.95001220703125,281.945556640625,281.5893249511719,293.7850341796875,297.2082824707031,293.7924194335937,1.0,0.3840638399124145,0.0,0.0,1.0,1.0,-1.978044390678405,2.1554694740189007e-06,1.9780422449111936,-0.4439231753349304,0.0,0.0,0.0,75.43783569335938,73.0,-9.80173110961914,-0.0,695.9315185546875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7849426269531,0.759212076663971,0.1959681808948516,0.1780871152877807,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.7848815917969,0.8150433897972107,0.2425134629011154,0.2314128428697586,297.2292175292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7847595214844,0.9990000128746032,0.5079447031021118,0.3165732026100158,297.08551025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7852783203125,0.6035023331642151,0.096931979060173,0.0940568819642067,297.2046203613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.78497314453125,0.7411345839500427,0.1818615347146988,0.8251217603683472,293.78485107421875,284.95001220703125,281.924560546875,281.5613098144531,293.77667236328125,297.2047424316406,293.78436279296875,1.0,0.3832968771457672,0.0,0.0,1.0,1.0,-1.974802136421204,2.148721023331745e-06,1.974799990653992,-0.443318098783493,0.0,0.0,0.0,74.71817016601562,76.0,-10.67130184173584,-0.0,690.9261474609375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7849426269531,0.759212076663971,0.1959681808948516,0.1780871152877807,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.7848815917969,0.8150433897972107,0.2425134629011154,0.2314128428697586,297.2292175292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7847595214844,0.9990000128746032,0.5079447031021118,0.3165732026100158,297.08551025390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7852783203125,0.6035023331642151,0.096931979060173,0.0940568819642067,297.2046203613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.78497314453125,0.7411345839500427,0.1818615347146988,0.8251217603683472,293.78485107421875,284.95001220703125,281.924560546875,281.5613098144531,293.77667236328125,297.2047424316406,293.78436279296875,1.0,0.3832968771457672,0.0,0.0,1.0,1.0,-1.974802136421204,2.148721023331745e-06,1.974799990653992,-0.443318098783493,0.0,0.0,0.0,74.71817016601562,76.0,-10.67130184173584,-0.0,690.9261474609375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,297.1248474121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.777587890625,0.7575440406799316,0.1952545940876007,0.1774685829877853,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.77752685546875,0.8136439919471741,0.2419661879539489,0.230920672416687,297.2239074707031,297.1499938964844,285.1499938964844,0.0,-0.0,293.77740478515625,0.9990000128746032,0.5083942413330078,0.3175987005233764,297.082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7779235839844,0.6001977920532227,0.0957595705986023,0.0929647460579872,297.2013854980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.7776184082031,0.7408580780029297,0.1822169423103332,0.8268073201179504,293.7774963378906,284.95001220703125,281.9043884277344,281.5343933105469,293.7695007324219,297.2015075683594,293.7770080566406,1.0,0.3837403953075409,0.0,0.0,1.0,1.0,-1.9754104614257808,2.150006821466377e-06,1.975408315658569,-0.4434735178947449,0.0,0.0,0.0,75.05126190185547,76.0,-10.606544494628906,-0.0,692.5316162109375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,297.1246643066406,297.1499938964844,285.1499938964844,0.0,-0.0,293.7772827148437,0.7574395537376404,0.1952240020036697,0.1774425655603408,297.1400451660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7772216796875,0.8135481476783752,0.2419423907995224,0.2308997809886932,297.2236328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.777099609375,0.9990000128746032,0.5084065794944763,0.3176862597465515,297.0821228027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7776184082031,0.6000277400016785,0.0957101583480835,0.0929193645715713,297.2012634277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7773132324219,0.7408138513565063,0.1822311133146286,0.8268774151802063,293.7771911621094,284.95001220703125,281.9035339355469,281.53326416015625,293.7691955566406,297.20135498046875,293.7767028808594,1.0,0.383778840303421,0.0,0.0,1.0,1.0,-1.975488781929016,2.150171440007398e-06,1.975486636161804,-0.4434913396835327,0.0,0.0,0.0,75.0804443359375,79.0,-10.599472045898438,-0.0,692.6923217773438,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,297.1225280761719,297.1499938964844,285.1499938964844,0.0,-0.0,293.7735290527344,0.7559055089950562,0.1948352009057998,0.1771153211593628,297.13775634765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7734680175781,0.8120999336242676,0.241637647151947,0.2306356132030487,297.2198791503906,297.1499938964844,285.1499938964844,0.0,-0.0,293.7733459472656,0.9990000128746032,0.508510410785675,0.3190773725509643,297.0804748535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7738647460937,0.597683846950531,0.0950876846909523,0.0923519507050514,297.1996154785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7735595703125,0.74004727602005,0.1824033707380294,0.8277496099472046,293.7734375,284.95001220703125,281.8930358886719,281.51922607421875,293.7655944824219,297.1997375488281,293.7729797363281,1.0,0.3843914568424225,0.0,0.0,1.0,1.0,-1.9768145084381104,2.1529547211684985e-06,1.9768123626708984,-0.4437882900238037,0.0,0.0,0.0,75.54737854003906,79.0,-10.48905086517334,-0.0,695.321533203125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,297.1204528808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.76983642578125,0.7540451884269714,0.1944353133440017,0.1767833530902862,297.1354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,293.769775390625,0.8102761507034302,0.241320252418518,0.2303649932146072,297.2154235839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7696838378906,0.9990000128746032,0.5085146427154541,0.3209054172039032,297.078857421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7701721191406,0.59500652551651,0.094454601407051,0.0917809829115867,297.197998046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7698669433594,0.7389700412750244,0.1825669854879379,0.8286097645759583,293.7697448730469,284.95001220703125,281.8825378417969,281.50518798828125,293.7620544433594,297.1981201171875,293.7693176269531,1.0,0.3851965963840484,0.0,0.0,1.0,1.0,-1.9786328077316284,2.156772552552866e-06,1.9786306619644165,-0.4441907107830047,0.0,0.0,0.0,76.16593933105469,67.0,-10.36152458190918,-0.0,698.8593139648438,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.763427734375,0.7576299905776978,0.193584531545639,0.1759642213582992,297.1307983398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.76336669921875,0.814522385597229,0.2406274229288101,0.2296548336744308,297.2084045410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.76324462890625,0.9990000128746032,0.5086286664009094,0.3147972822189331,297.07537841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.76373291015625,0.5961034893989563,0.0931355729699134,0.0904737636446952,297.1946105957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.763427734375,0.7436997890472412,0.1828468292951584,0.8295774459838867,293.7633056640625,284.95001220703125,281.8615417480469,281.4770812988281,293.7554626464844,297.1947326660156,293.7628173828125,1.0,0.3816231489181518,0.0,0.0,1.0,1.0,-1.9690669775009155,2.136666580554447e-06,1.969064831733704,-0.4419527351856231,0.0,0.0,0.0,74.02901458740234,70.0,-9.66628360748291,-0.0,684.0582885742188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.763427734375,0.7576299905776978,0.193584531545639,0.1759642213582992,297.1307983398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.76336669921875,0.814522385597229,0.2406274229288101,0.2296548336744308,297.2084045410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.76324462890625,0.9990000128746032,0.5086286664009094,0.3147972822189331,297.07537841796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.76373291015625,0.5961034893989563,0.0931355729699134,0.0904737636446952,297.1946105957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.763427734375,0.7436997890472412,0.1828468292951584,0.8295774459838867,293.7633056640625,284.95001220703125,281.8615417480469,281.4770812988281,293.7554626464844,297.1947326660156,293.7628173828125,1.0,0.3816231489181518,0.0,0.0,1.0,1.0,-1.9690669775009155,2.136666580554447e-06,1.969064831733704,-0.4419527351856231,0.0,0.0,0.0,74.02901458740234,70.0,-9.66628360748291,-0.0,684.0582885742188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7554931640625,0.7588231563568115,0.1927101016044616,0.1751507222652435,297.1264038085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.75543212890625,0.8161671757698059,0.2399016767740249,0.2289412021636963,297.20623779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.9990000128746032,0.5091780424118042,0.3118398785591125,297.0723571777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.755859375,0.5950043797492981,0.091817170381546,0.0891873091459274,297.1914978027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7555236816406,0.7462098598480225,0.183109700679779,0.8305971026420593,293.7554016113281,284.95001220703125,281.8406066894531,281.4489440917969,293.7472229003906,297.1916198730469,293.7549133300781,1.0,0.380246639251709,0.0,0.0,1.0,1.0,-1.9633525609970093,2.124799721059389e-06,1.9633504152297967,-0.4408155679702759,0.0,0.0,0.0,72.97514343261719,73.0,-10.502619743347168,-0.0,676.0296020507812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7554931640625,0.7588231563568115,0.1927101016044616,0.1751507222652435,297.1264038085937,297.1499938964844,285.1499938964844,0.0,-0.0,293.75543212890625,0.8161671757698059,0.2399016767740249,0.2289412021636963,297.20623779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.9990000128746032,0.5091780424118042,0.3118398785591125,297.0723571777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.755859375,0.5950043797492981,0.091817170381546,0.0891873091459274,297.1914978027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7555236816406,0.7462098598480225,0.183109700679779,0.8305971026420593,293.7554016113281,284.95001220703125,281.8406066894531,281.4489440917969,293.7472229003906,297.1916198730469,293.7549133300781,1.0,0.380246639251709,0.0,0.0,1.0,1.0,-1.9633525609970093,2.124799721059389e-06,1.9633504152297967,-0.4408155679702759,0.0,0.0,0.0,72.97514343261719,73.0,-10.502619743347168,-0.0,676.0296020507812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,297.1083984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7479858398437,0.7573158740997314,0.191799983382225,0.1743486821651458,297.1221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7479248046875,0.8149772882461548,0.2391340434551239,0.2282334268093109,297.20263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.747802734375,0.9990000128746032,0.5095454454421997,0.3123030662536621,297.06964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7483215332031,0.5914875864982605,0.0904911160469055,0.0879421383142471,297.1885681152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7480163574219,0.7461789846420288,0.1833479851484298,0.8317221403121948,293.7478942871094,284.95001220703125,281.8197021484375,281.4208068847656,293.7399597167969,297.18865966796875,293.7474060058594,1.0,0.3802424669265747,0.0,0.0,1.0,1.0,-1.961949110031128,2.121891384376795e-06,1.961946964263916,-0.4405381083488464,0.0,0.0,0.0,73.08087921142578,76.0,-10.388492584228516,-0.0,675.2822875976562,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,297.1083984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.7479858398437,0.7573158740997314,0.191799983382225,0.1743486821651458,297.1221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7479248046875,0.8149772882461548,0.2391340434551239,0.2282334268093109,297.20263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.747802734375,0.9990000128746032,0.5095454454421997,0.3123030662536621,297.06964111328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7483215332031,0.5914875864982605,0.0904911160469055,0.0879421383142471,297.1885681152344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7480163574219,0.7461789846420288,0.1833479851484298,0.8317221403121948,293.7478942871094,284.95001220703125,281.8197021484375,281.4208068847656,293.7399597167969,297.18865966796875,293.7474060058594,1.0,0.3802424669265747,0.0,0.0,1.0,1.0,-1.961949110031128,2.121891384376795e-06,1.961946964263916,-0.4405381083488464,0.0,0.0,0.0,73.08087921142578,76.0,-10.388492584228516,-0.0,675.2822875976562,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.74072265625,0.7540043592453003,0.1908505260944366,0.1735382974147796,297.1180114746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7406616210937,0.8118380904197693,0.2383209466934204,0.2275111228227615,297.1959533691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.7405700683594,0.9990000128746032,0.5095380544662476,0.3150674104690552,297.0669860839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7410888671875,0.5862377882003784,0.0891363099217414,0.086702361702919,297.1856994628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.7407531738281,0.7444224953651428,0.1835571825504303,0.8328526616096497,293.7406311035156,284.95001220703125,281.7988586425781,281.3926696777344,293.7330322265625,297.185791015625,293.7402038574219,1.0,0.3812656104564667,0.0,0.0,1.0,1.0,-1.963295340538025,2.1247028598736506e-06,1.9632933139801023,-0.4408488571643829,0.0,0.0,0.0,73.96334075927734,79.0,-10.104741096496582,-0.0,679.289794921875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.74072265625,0.7540043592453003,0.1908505260944366,0.1735382974147796,297.1180114746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7406616210937,0.8118380904197693,0.2383209466934204,0.2275111228227615,297.1959533691406,297.1499938964844,285.1499938964844,0.0,-0.0,293.7405700683594,0.9990000128746032,0.5095380544662476,0.3150674104690552,297.0669860839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7410888671875,0.5862377882003784,0.0891363099217414,0.086702361702919,297.1856994628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.7407531738281,0.7444224953651428,0.1835571825504303,0.8328526616096497,293.7406311035156,284.95001220703125,281.7988586425781,281.3926696777344,293.7330322265625,297.185791015625,293.7402038574219,1.0,0.3812656104564667,0.0,0.0,1.0,1.0,-1.963295340538025,2.1247028598736506e-06,1.9632933139801023,-0.4408488571643829,0.0,0.0,0.0,73.96334075927734,79.0,-10.104741096496582,-0.0,679.289794921875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,297.1028747558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7372131347656,0.7518485188484192,0.1903605610132217,0.1731273531913757,297.115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7371520996094,0.8096820712089539,0.2378967702388763,0.2271416932344436,297.1913146972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7370300292969,0.9990000128746032,0.5093640685081482,0.3171209692955017,297.06561279296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.737548828125,0.5830832719802856,0.0884431898593902,0.0860770717263221,297.1842956542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7372131347656,0.7430564761161804,0.1836498528718948,0.8334050178527832,293.7370910644531,284.95001220703125,281.7884826660156,281.37860107421875,293.7296447753906,297.18438720703125,293.7366638183594,1.0,0.3820742666721344,0.0,0.0,1.0,1.0,-1.9647362232208248,2.127707602994633e-06,1.9647340774536133,-0.4411683678627014,0.0,0.0,0.0,74.63497924804688,79.0,-9.948356628417969,-0.0,682.6714477539062,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,297.10107421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7337341308594,0.7494450807571411,0.1898604035377502,0.1727116107940673,297.11395263671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7336730957031,0.8071954846382141,0.2374607920646667,0.2267656922340393,297.18585205078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7335510253906,0.9990000128746032,0.5090715885162354,0.3195321559906006,297.0642395019531,297.1499938964844,285.1499938964844,0.0,-0.0,293.73406982421875,0.5796377062797546,0.0877382755279541,0.0854455307126045,297.1828918457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.7337341308594,0.7414429783821106,0.1837340593338012,0.8339419960975647,293.7336120605469,284.95001220703125,281.7781066894531,281.3645324707031,293.726318359375,297.1830139160156,293.73321533203125,1.0,0.3830402195453644,0.0,0.0,1.0,1.0,-1.9665669202804563,2.131527253368404e-06,1.9665647745132449,-0.4415712058544159,0.0,0.0,0.0,75.43246459960938,82.0,-9.796526908874512,-0.0,686.7877807617188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,297.0975646972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7269287109375,0.7441225647926331,0.1888307183980941,0.1718642562627792,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.72686767578125,0.801443874835968,0.2365547865629196,0.2259925752878189,297.17266845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.72674560546875,0.9990000128746032,0.5081471800804138,0.3251842558383941,297.0614318847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7272644042969,0.5720643997192383,0.0862948149442672,0.0841614156961441,297.1801147460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7269287109375,0.7376805543899536,0.1838762611150741,0.8349540829658508,293.726806640625,284.95001220703125,281.7574462890625,281.3363952636719,293.7197265625,297.18023681640625,293.7264099121094,1.0,0.3853353559970855,0.0,0.0,1.0,1.0,-1.971081018447876,2.140957803931088e-06,1.971078872680664,-0.442559003829956,0.0,0.0,0.0,77.33012390136719,70.0,-9.527254104614258,-0.0,696.737548828125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,297.0975646972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7269287109375,0.7441225647926331,0.1888307183980941,0.1718642562627792,297.1099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.72686767578125,0.801443874835968,0.2365547865629196,0.2259925752878189,297.17266845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.72674560546875,0.9990000128746032,0.5081471800804138,0.3251842558383941,297.0614318847656,297.1499938964844,285.1499938964844,0.0,-0.0,293.7272644042969,0.5720643997192383,0.0862948149442672,0.0841614156961441,297.1801147460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7269287109375,0.7376805543899536,0.1838762611150741,0.8349540829658508,293.726806640625,284.95001220703125,281.7574462890625,281.3363952636719,293.7197265625,297.18023681640625,293.7264099121094,1.0,0.3853353559970855,0.0,0.0,1.0,1.0,-1.971081018447876,2.140957803931088e-06,1.971078872680664,-0.442559003829956,0.0,0.0,0.0,77.33012390136719,70.0,-9.527254104614258,-0.0,696.737548828125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7210388183594,0.7457936406135559,0.1877438873052597,0.1708536297082901,297.1058654785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7209777832031,0.803856372833252,0.2355830520391464,0.2250405997037887,297.1611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.72088623046875,0.9990000128746032,0.5072084069252014,0.3209844529628753,297.0584411621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.72137451171875,0.5710205435752869,0.0847930386662483,0.0827019810676574,297.1771545410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7210693359375,0.7407284379005432,0.1839601993560791,0.8351538181304932,293.720947265625,284.95001220703125,281.73687744140625,281.3083190917969,293.713623046875,297.17724609375,293.7204895019531,1.0,0.3823656737804413,0.0,0.0,1.0,1.0,-1.9621820449829104,2.1223149815341458e-06,1.9621798992156985,-0.4404634535312652,0.0,0.0,0.0,75.78369140625,58.0,-8.897541999816895,-0.0,684.4923095703125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,297.09393310546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7210388183594,0.7457936406135559,0.1877438873052597,0.1708536297082901,297.1058654785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7209777832031,0.803856372833252,0.2355830520391464,0.2250405997037887,297.1611328125,297.1499938964844,285.1499938964844,0.0,-0.0,293.72088623046875,0.9990000128746032,0.5072084069252014,0.3209844529628753,297.0584411621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.72137451171875,0.5710205435752869,0.0847930386662483,0.0827019810676574,297.1771545410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7210693359375,0.7407284379005432,0.1839601993560791,0.8351538181304932,293.720947265625,284.95001220703125,281.73687744140625,281.3083190917969,293.713623046875,297.17724609375,293.7204895019531,1.0,0.3823656737804413,0.0,0.0,1.0,1.0,-1.9621820449829104,2.1223149815341458e-06,1.9621798992156985,-0.4404634535312652,0.0,0.0,0.0,75.78369140625,58.0,-8.897541999816895,-0.0,684.4923095703125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,297.09039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.7536435127258301,0.1866209208965301,0.1697112619876861,297.1018371582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.7143249511719,0.8131524324417114,0.2345633953809738,0.2239393293857574,297.1592712402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7142028808594,0.9990000128746032,0.5071494579315186,0.3085753619670868,297.0556335449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.7147521972656,0.5756751298904419,0.0832728818058967,0.0811150670051574,297.1742248535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.7498891949653625,0.184008851647377,0.8346909284591675,293.7142639160156,284.95001220703125,281.7164001464844,281.2802734375,293.7061462402344,297.17431640625,293.7137451171875,1.0,0.3757164180278778,0.0,0.0,1.0,1.0,-1.9421308040618896,2.080768126688781e-06,1.9421286582946773,-0.4360461831092834,0.0,0.0,0.0,71.46238708496094,61.0,-9.419563293457031,-0.0,654.5100708007812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,297.09039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.7536435127258301,0.1866209208965301,0.1697112619876861,297.1018371582031,297.1499938964844,285.1499938964844,0.0,-0.0,293.7143249511719,0.8131524324417114,0.2345633953809738,0.2239393293857574,297.1592712402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.7142028808594,0.9990000128746032,0.5071494579315186,0.3085753619670868,297.0556335449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.7147521972656,0.5756751298904419,0.0832728818058967,0.0811150670051574,297.1742248535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.7498891949653625,0.184008851647377,0.8346909284591675,293.7142639160156,284.95001220703125,281.7164001464844,281.2802734375,293.7061462402344,297.17431640625,293.7137451171875,1.0,0.3757164180278778,0.0,0.0,1.0,1.0,-1.9421308040618896,2.080768126688781e-06,1.9421286582946773,-0.4360461831092834,0.0,0.0,0.0,71.46238708496094,61.0,-9.419563293457031,-0.0,654.5100708007812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,297.0872497558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7063903808594,0.7580923438072205,0.1854889541864395,0.1686142235994339,297.0981140136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.7063293457031,0.8182978630065918,0.2335249930620193,0.2228756844997406,297.1644897460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7062072753906,0.9990000128746032,0.5078285932540894,0.3010863363742828,297.05340576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7068176269531,0.5770129561424255,0.0817776247859001,0.0796047002077102,297.17169189453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7063903808594,0.755803644657135,0.1840609312057495,0.8344970345497131,293.7062683105469,284.95001220703125,281.69610595703125,281.25225830078125,293.6977844238281,297.1717529296875,293.70574951171875,1.0,0.3719614744186401,0.0,0.0,1.0,1.0,-1.9284863471984863,2.0528277673292905e-06,1.928484320640564,-0.4332129657268524,0.0,0.0,0.0,68.8874740600586,64.0,-10.477126121520996,-0.0,635.635986328125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,297.0872497558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.7063903808594,0.7580923438072205,0.1854889541864395,0.1686142235994339,297.0981140136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.7063293457031,0.8182978630065918,0.2335249930620193,0.2228756844997406,297.1644897460937,297.1499938964844,285.1499938964844,0.0,-0.0,293.7062072753906,0.9990000128746032,0.5078285932540894,0.3010863363742828,297.05340576171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.7068176269531,0.5770129561424255,0.0817776247859001,0.0796047002077102,297.17169189453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.7063903808594,0.755803644657135,0.1840609312057495,0.8344970345497131,293.7062683105469,284.95001220703125,281.69610595703125,281.25225830078125,293.6977844238281,297.1717529296875,293.70574951171875,1.0,0.3719614744186401,0.0,0.0,1.0,1.0,-1.9284863471984863,2.0528277673292905e-06,1.928484320640564,-0.4332129657268524,0.0,0.0,0.0,68.8874740600586,64.0,-10.477126121520996,-0.0,635.635986328125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,297.0857238769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.7026062011719,0.7588844895362854,0.1849142014980316,0.1680808961391449,297.0963439941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.7025451660156,0.8193349242210388,0.2329944223165512,0.2223572134971618,297.1668395996094,297.1499938964844,285.1499938964844,0.0,-0.0,293.7024230957031,0.9990000128746032,0.5081688761711121,0.2991790175437927,297.0524597167969,297.1499938964844,285.1499938964844,0.0,-0.0,293.7030029296875,0.5763631463050842,0.0810347944498062,0.0788788720965385,297.1705017089844,297.1499938964844,285.1499938964844,0.0,-0.0,293.7026062011719,0.7573732137680054,0.1840838640928268,0.8345025777816772,293.7024841308594,284.95001220703125,281.6859741210937,281.23828125,293.6941223144531,297.17059326171875,293.70196533203125,1.0,0.3708401918411255,0.0,0.0,1.0,1.0,-1.924066185951233,2.0438119463506155e-06,1.9240641593933103,-0.4322789013385772,0.0,0.0,0.0,68.21817779541016,64.0,-10.459131240844728,-0.0,630.1134643554688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,297.0842590332031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6988830566406,0.7589172720909119,0.1843323111534118,0.1675517261028289,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.6988220214844,0.8195827007293701,0.2324550002813339,0.221841499209404,297.16845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6986999511719,0.9990000128746032,0.5084483623504639,0.298197865486145,297.05157470703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6993103027344,0.5750168561935425,0.080292023718357,0.0781649649143219,297.1693725585937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6988830566406,0.7581995725631714,0.1841024756431579,0.8345431089401245,293.69879150390625,284.95001220703125,281.6759033203125,281.2243347167969,293.69061279296875,297.16943359375,293.69830322265625,1.0,0.3701388537883758,0.0,0.0,1.0,1.0,-1.920823097229004,2.0372117432998493e-06,1.920821070671081,-0.4315963089466095,0.0,0.0,0.0,67.85157775878906,67.0,-10.331639289855955,-0.0,626.4834594726562,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,297.0815734863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6923522949219,0.7573282718658447,0.1832471042871475,0.1665872186422348,297.0914001464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.6922912597656,0.8183228373527527,0.2314431518316269,0.220897689461708,297.1688232421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6921691894531,0.9990000128746032,0.5087141990661621,0.298385351896286,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6927490234375,0.5710119605064392,0.0789245963096618,0.0768764689564704,297.1673278808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.6923522949219,0.7580801844596863,0.1841221451759338,0.8346663117408752,293.6922302246094,284.95001220703125,281.6575927734375,281.19879150390625,293.6844482421875,297.1673889160156,293.6918029785156,1.0,0.3697448074817657,0.0,0.0,1.0,1.0,-1.917355179786682,2.030170207945048e-06,1.91735315322876,-0.4308734834194183,0.0,0.0,0.0,67.82129669189453,67.0,-9.97060203552246,-0.0,623.7949829101562,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,297.0813293457031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6917724609375,0.7570824027061462,0.1831453889608383,0.1664981395006179,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.69171142578125,0.818102240562439,0.231347918510437,0.2208102494478225,297.16864013671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.69158935546875,0.9990000128746032,0.5087187886238098,0.298522412776947,297.04986572265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6921691894531,0.5705472826957703,0.0787973329424858,0.0767581239342689,297.1671447753906,297.1499938964844,285.1499938964844,0.0,-0.0,293.6917724609375,0.7579701542854309,0.1841228455305099,0.8346794843673706,293.691650390625,284.95001220703125,281.6558837890625,281.1964416503906,293.68389892578125,297.1672058105469,293.6911926269531,1.0,0.3697617948055267,0.0,0.0,1.0,1.0,-1.917181372642517,2.029817778748111e-06,1.9171793460845947,-0.4308379590511322,0.0,0.0,0.0,67.85709381103516,70.0,-9.932924270629885,-0.0,623.7822875976562,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,297.0784912109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.6849975585937,0.7532950043678284,0.1819263249635696,0.1654423475265503,297.0877380371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.6849365234375,0.8145260214805603,0.2302019298076629,0.2197702974081039,297.1643981933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.684814453125,0.9990000128746032,0.5085175037384033,0.3012439310550689,297.0481262207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6853942871094,0.5641623139381409,0.0772769898176193,0.0753585696220398,297.1649475097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.6849975585937,0.755774736404419,0.1841173022985458,0.8348356485366821,293.68487548828125,284.95001220703125,281.63604736328125,281.16864013671875,293.67755126953125,297.1650390625,293.6844482421875,1.0,0.370451420545578,0.0,0.0,1.0,1.0,-1.9164379835128784,2.028317339863861e-06,1.916435956954956,-0.4306973218917846,0.0,0.0,0.0,68.6379623413086,73.0,-9.485508918762209,-0.0,625.77685546875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,297.0784912109375,297.1499938964844,285.1499938964844,0.0,-0.0,293.6849975585937,0.7532950043678284,0.1819263249635696,0.1654423475265503,297.0877380371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.6849365234375,0.8145260214805603,0.2302019298076629,0.2197702974081039,297.1643981933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.684814453125,0.9990000128746032,0.5085175037384033,0.3012439310550689,297.0481262207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6853942871094,0.5641623139381409,0.0772769898176193,0.0753585696220398,297.1649475097656,297.1499938964844,285.1499938964844,0.0,-0.0,293.6849975585937,0.755774736404419,0.1841173022985458,0.8348356485366821,293.68487548828125,284.95001220703125,281.63604736328125,281.16864013671875,293.67755126953125,297.1650390625,293.6844482421875,1.0,0.370451420545578,0.0,0.0,1.0,1.0,-1.9164379835128784,2.028317339863861e-06,1.916435956954956,-0.4306973218917846,0.0,0.0,0.0,68.6379623413086,73.0,-9.485508918762209,-0.0,625.77685546875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,297.0757141113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6784973144531,0.7481628060340881,0.180674210190773,0.1643771529197693,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6784362792969,0.8093375563621521,0.2290160506963729,0.2187140136957168,297.1558532714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.6783447265625,0.9990000128746032,0.507801353931427,0.3057484328746795,297.0462646484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.67889404296875,0.5563454627990723,0.0757199302315712,0.0739476382732391,297.1627502441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6784973144531,0.7521889209747314,0.1840827763080597,0.8349658846855164,293.67840576171875,284.95001220703125,281.61639404296875,281.14093017578125,293.67144775390625,297.162841796875,293.6780090332031,1.0,0.3719310462474823,0.0,0.0,1.0,1.0,-1.9177604913711548,2.031011035796837e-06,1.9177584648132324,-0.4309964179992676,0.0,0.0,0.0,70.00887298583984,76.0,-9.075761795043944,-0.0,631.2417602539062,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
