time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094920,297.0757141113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6784973144531,0.7481628060340881,0.180674210190773,0.1643771529197693,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6784362792969,0.8093375563621521,0.2290160506963729,0.2187140136957168,297.1558532714844,297.1499938964844,285.1499938964844,0.0,-0.0,293.6783447265625,0.9990000128746032,0.507801353931427,0.3057484328746795,297.0462646484375,297.1499938964844,285.1499938964844,0.0,-0.0,293.67889404296875,0.5563454627990723,0.0757199302315712,0.0739476382732391,297.1627502441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6784973144531,0.7521889209747314,0.1840827763080597,0.8349658846855164,293.67840576171875,284.95001220703125,281.61639404296875,281.14093017578125,293.67144775390625,297.162841796875,293.6780090332031,1.0,0.3719310462474823,0.0,0.0,1.0,1.0,-1.9177604913711548,2.031011035796837e-06,1.9177584648132324,-0.4309964179992676,0.0,0.0,0.0,70.00887298583984,76.0,-9.075761795043944,-0.0,631.2417602539062,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,297.07293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6722717285156,0.7421894669532776,0.1793888211250305,0.1632975488901138,297.08111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6722106933594,0.8028668761253357,0.2277900725603103,0.217636153101921,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.672119140625,0.9990000128746032,0.5065773725509644,0.311542272567749,297.0442810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.67266845703125,0.5475568175315857,0.0741241052746772,0.0725160986185073,297.1605224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.6722717285156,0.7476999163627625,0.1840161085128784,0.8350330591201782,293.67218017578125,284.95001220703125,281.596923828125,281.1133117675781,293.6654968261719,297.1606140136719,293.6717834472656,1.0,0.3739819526672363,0.0,0.0,1.0,1.0,-1.9204879999160769,2.036563728324836e-06,1.9204859733581543,-0.4315942525863647,0.0,0.0,0.0,71.8266830444336,79.0,-8.740274429321289,-0.0,639.2338256835938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,297.07293701171875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6722717285156,0.7421894669532776,0.1793888211250305,0.1632975488901138,297.08111572265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6722106933594,0.8028668761253357,0.2277900725603103,0.217636153101921,297.1436462402344,297.1499938964844,285.1499938964844,0.0,-0.0,293.672119140625,0.9990000128746032,0.5065773725509644,0.311542272567749,297.0442810058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.67266845703125,0.5475568175315857,0.0741241052746772,0.0725160986185073,297.1605224609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.6722717285156,0.7476999163627625,0.1840161085128784,0.8350330591201782,293.67218017578125,284.95001220703125,281.596923828125,281.1133117675781,293.6654968261719,297.1606140136719,293.6717834472656,1.0,0.3739819526672363,0.0,0.0,1.0,1.0,-1.9204879999160769,2.036563728324836e-06,1.9204859733581543,-0.4315942525863647,0.0,0.0,0.0,71.8266830444336,79.0,-8.740274429321289,-0.0,639.2338256835938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,297.0715637207031,297.1499938964844,285.1499938964844,0.0,-0.0,293.6692199707031,0.7390034198760986,0.1787335276603698,0.1627511531114578,297.0794982910156,297.1499938964844,285.1499938964844,0.0,-0.0,293.6691589355469,0.7993143796920776,0.2271619886159896,0.2170878946781158,297.1363830566406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6690673828125,0.9990000128746032,0.5057836174964905,0.3148049712181091,297.0432434082031,297.1499938964844,285.1499938964844,0.0,-0.0,293.66961669921875,0.5429292321205139,0.0733132660388946,0.0717923492193222,297.1593933105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.6692199707031,0.7452331781387329,0.183969497680664,0.8350324034690857,293.66912841796875,284.95001220703125,281.5872497558594,281.0995178222656,293.6625366210937,297.15948486328125,293.6687316894531,1.0,0.3751696944236755,0.0,0.0,1.0,1.0,-1.9222214221954343,2.0400952962518204e-06,1.922219395637512,-0.4319716691970825,0.0,0.0,0.0,72.86973571777344,79.0,-8.604997634887695,-0.0,643.9569702148438,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,297.0702209472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.66619873046875,0.7357275485992432,0.1780695617198944,0.1621996462345123,297.0778503417969,297.1499938964844,285.1499938964844,0.0,-0.0,293.6661376953125,0.7956250309944153,0.2265235185623169,0.2165326327085495,297.1284484863281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6660461425781,0.9990000128746032,0.5048729181289673,0.3182620406150818,297.0422058105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.6665954589844,0.5382106304168701,0.0724953711032867,0.0710640400648117,297.15826416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.66619873046875,0.7426650524139404,0.1839130073785781,0.8350020051002502,293.6661071777344,284.95001220703125,281.5776672363281,281.0857849121094,293.6596374511719,297.1583557128906,293.6657409667969,1.0,0.3764435052871704,0.0,0.0,1.0,1.0,-1.9241325855255127,2.043992708422593e-06,1.9241305589675903,-0.4323868155479431,0.0,0.0,0.0,73.98820495605469,67.0,-8.493002891540527,-0.0,649.0704956054688,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,297.0673522949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6609802246094,0.7364073991775513,0.1766996830701828,0.16094371676445,297.074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.66094970703125,0.7969481348991394,0.2251976281404495,0.2152556180953979,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.66082763671875,0.9990000128746032,0.5031685829162598,0.3148570954799652,297.0400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.661376953125,0.5355221033096313,0.070826306939125,0.0694527849555015,297.1557006835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6609802246094,0.7449463605880737,0.1837518513202667,0.8341537117958069,293.660888671875,284.95001220703125,281.5586242675781,281.0583801269531,293.6540222167969,297.1557922363281,293.66046142578125,1.0,0.3735175132751465,0.0,0.0,1.0,1.0,-1.9140623807907104,2.023430170083884e-06,1.914060354232788,-0.4300502836704254,0.0,0.0,0.0,72.69270324707031,70.0,-7.988171100616455,-0.0,637.2164916992188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,297.0673522949219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6609802246094,0.7364073991775513,0.1766996830701828,0.16094371676445,297.074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.66094970703125,0.7969481348991394,0.2251976281404495,0.2152556180953979,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,293.66082763671875,0.9990000128746032,0.5031685829162598,0.3148570954799652,297.0400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.661376953125,0.5355221033096313,0.070826306939125,0.0694527849555015,297.1557006835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6609802246094,0.7449463605880737,0.1837518513202667,0.8341537117958069,293.660888671875,284.95001220703125,281.5586242675781,281.0583801269531,293.6540222167969,297.1557922363281,293.66046142578125,1.0,0.3735175132751465,0.0,0.0,1.0,1.0,-1.9140623807907104,2.023430170083884e-06,1.914060354232788,-0.4300502836704254,0.0,0.0,0.0,72.69270324707031,70.0,-7.988171100616455,-0.0,637.2164916992188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,297.064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.65411376953125,0.7353018522262573,0.1753167361021042,0.1596945524215698,297.0712585449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.654052734375,0.7961212396621704,0.2238488495349884,0.2139759808778762,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.9990000128746032,0.501926064491272,0.3139334917068481,297.0381774902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6545715332031,0.5311210751533508,0.0691621005535125,0.0678640976548194,297.15338134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6540832519531,0.7454052567481995,0.1835790872573852,0.8333289623260498,293.65399169921875,284.95001220703125,281.53985595703125,281.0310974121094,293.646728515625,297.1534729003906,293.653564453125,1.0,0.3724916577339172,0.0,0.0,1.0,1.0,-1.9070104360580444,2.00919748749584e-06,1.907008409500122,-0.4286227524280548,0.0,0.0,0.0,72.23487854003906,73.0,-9.005782127380371,-0.0,630.4467163085938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,297.064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.65411376953125,0.7353018522262573,0.1753167361021042,0.1596945524215698,297.0712585449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.654052734375,0.7961212396621704,0.2238488495349884,0.2139759808778762,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.9990000128746032,0.501926064491272,0.3139334917068481,297.0381774902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6545715332031,0.5311210751533508,0.0691621005535125,0.0678640976548194,297.15338134765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6540832519531,0.7454052567481995,0.1835790872573852,0.8333289623260498,293.65399169921875,284.95001220703125,281.53985595703125,281.0310974121094,293.646728515625,297.1534729003906,293.653564453125,1.0,0.3724916577339172,0.0,0.0,1.0,1.0,-1.9070104360580444,2.00919748749584e-06,1.907008409500122,-0.4286227524280548,0.0,0.0,0.0,72.23487854003906,73.0,-9.005782127380371,-0.0,630.4467163085938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,297.06219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.64764404296875,0.7321130633354187,0.1739103943109512,0.1584620922803878,297.06817626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6475830078125,0.7927718758583069,0.2224693447351455,0.2127067148685455,297.1002502441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6474609375,0.9990000128746032,0.5005438327789307,0.3159277141094208,297.0364990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.6481018066406,0.5248435139656067,0.0674913451075553,0.0663098692893982,297.15118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6476135253906,0.7437179088592529,0.1833902448415756,0.8326209783554077,293.64752197265625,284.95001220703125,281.5213317871094,281.0039367675781,293.64044189453125,297.1512756347656,293.6470947265625,1.0,0.3726350367069244,0.0,0.0,1.0,1.0,-1.9036827087402344,2.0024899640702643e-06,1.903680682182312,-0.4279275238513946,0.0,0.0,0.0,72.7692642211914,61.0,-8.945021629333496,-0.0,629.6990966796875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,297.06219482421875,297.1499938964844,285.1499938964844,0.0,-0.0,293.64764404296875,0.7321130633354187,0.1739103943109512,0.1584620922803878,297.06817626953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6475830078125,0.7927718758583069,0.2224693447351455,0.2127067148685455,297.1002502441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.6474609375,0.9990000128746032,0.5005438327789307,0.3159277141094208,297.0364990234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.6481018066406,0.5248435139656067,0.0674913451075553,0.0663098692893982,297.15118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6476135253906,0.7437179088592529,0.1833902448415756,0.8326209783554077,293.64752197265625,284.95001220703125,281.5213317871094,281.0039367675781,293.64044189453125,297.1512756347656,293.6470947265625,1.0,0.3726350367069244,0.0,0.0,1.0,1.0,-1.9036827087402344,2.0024899640702643e-06,1.903680682182312,-0.4279275238513946,0.0,0.0,0.0,72.7692642211914,61.0,-8.945021629333496,-0.0,629.6990966796875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,297.0595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6421203613281,0.7351630926132202,0.1724603623151779,0.15709288418293,297.0649719238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6420593261719,0.7969857454299927,0.2210366576910019,0.2112855911254882,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.6419372558594,0.9990000128746032,0.4992667138576507,0.3090076148509979,297.03472900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6425476074219,0.5240926742553711,0.0657902508974075,0.0646249502897262,297.1488952636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.64208984375,0.7485637068748474,0.1831600964069366,0.8312459588050842,293.6419982910156,284.95001220703125,281.5030517578125,280.9769287109375,293.6346130371094,297.1489562988281,293.6415100097656,1.0,0.3679667711257934,0.0,0.0,1.0,1.0,-1.888360619544983,1.9716439965122845e-06,1.88835871219635,-0.4244796335697174,0.0,0.0,0.0,70.28853607177734,64.0,-8.400252342224121,-0.0,610.37744140625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,297.0595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6421203613281,0.7351630926132202,0.1724603623151779,0.15709288418293,297.0649719238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6420593261719,0.7969857454299927,0.2210366576910019,0.2112855911254882,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,293.6419372558594,0.9990000128746032,0.4992667138576507,0.3090076148509979,297.03472900390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6425476074219,0.5240926742553711,0.0657902508974075,0.0646249502897262,297.1488952636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.64208984375,0.7485637068748474,0.1831600964069366,0.8312459588050842,293.6419982910156,284.95001220703125,281.5030517578125,280.9769287109375,293.6346130371094,297.1489562988281,293.6415100097656,1.0,0.3679667711257934,0.0,0.0,1.0,1.0,-1.888360619544983,1.9716439965122845e-06,1.88835871219635,-0.4244796335697174,0.0,0.0,0.0,70.28853607177734,64.0,-8.400252342224121,-0.0,610.37744140625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,297.0583801269531,297.1499938964844,285.1499938964844,0.0,-0.0,293.6385498046875,0.7359625101089478,0.1717333942651748,0.1564123779535293,297.0634460449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6384582519531,0.798213541507721,0.2203140258789062,0.2105751782655716,297.09423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6383361816406,0.9990000128746032,0.4988636672496795,0.3065900802612304,297.0339660644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.6390991210937,0.523021399974823,0.0649407058954238,0.0637901872396469,297.1478576660156,297.1499938964844,285.1499938964844,0.0,-0.0,293.6385192871094,0.7502557635307312,0.183046355843544,0.8305870890617371,293.6383972167969,284.95001220703125,281.4940185546875,280.9634704589844,293.630615234375,297.1479187011719,293.63787841796875,1.0,0.3665913045406341,0.0,0.0,1.0,1.0,-1.881986618041992,1.958959273906657e-06,1.88198471069336,-0.4231915473937988,0.0,0.0,0.0,69.40536499023438,64.0,-9.183897972106934,-0.0,602.9036865234375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,297.0572204589844,297.1499938964844,285.1499938964844,0.0,-0.0,293.63507080078125,0.735834002494812,0.1710030138492584,0.1557463854551315,297.0619812011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.635009765625,0.7983190417289734,0.2195858806371688,0.2098777592182159,297.0939025878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.6348876953125,0.9990000128746032,0.4984578490257263,0.3054569363594055,297.033203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6355895996094,0.5211220979690552,0.0640893951058387,0.0629723966121673,297.1469116210937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6350402832031,0.750982403755188,0.1829332709312439,0.8300178050994873,293.63494873046875,284.95001220703125,281.4850769042969,280.9500732421875,293.6273193359375,297.14697265625,293.6344909667969,1.0,0.3656347095966339,0.0,0.0,1.0,1.0,-1.877321720123291,1.9496840195643017e-06,1.8773196935653689,-0.4222072660923004,0.0,0.0,0.0,68.95447540283203,67.0,-9.243696212768556,-0.0,598.0862426757812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.05499267578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6285705566406,0.733875572681427,0.1695276051759719,0.154428094625473,297.05914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6285095214844,0.796472430229187,0.2181089371442794,0.2084916234016418,297.0916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6283874511719,0.9990000128746032,0.4974741041660309,0.3054943382740021,297.0317687988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6290588378906,0.515840470790863,0.062377244234085,0.0613558627665042,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.6285400390625,0.7506539821624756,0.1827001124620437,0.8289889693260193,293.6284484863281,284.95001220703125,281.4673767089844,280.9233703613281,293.62115478515625,297.1451721191406,293.6280212402344,1.0,0.3647856712341308,0.0,0.0,1.0,1.0,-1.870940089225769,1.937036813615123e-06,1.870938062667847,-0.4208651483058929,0.0,0.0,0.0,68.81398010253906,70.0,-9.002312660217285,-0.0,593.0478515625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.05499267578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6285705566406,0.733875572681427,0.1695276051759719,0.154428094625473,297.05914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6285095214844,0.796472430229187,0.2181089371442794,0.2084916234016418,297.0916748046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6283874511719,0.9990000128746032,0.4974741041660309,0.3054943382740021,297.0317687988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.6290588378906,0.515840470790863,0.062377244234085,0.0613558627665042,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,293.6285400390625,0.7506539821624756,0.1827001124620437,0.8289889693260193,293.6284484863281,284.95001220703125,281.4673767089844,280.9233703613281,293.62115478515625,297.1451721191406,293.6280212402344,1.0,0.3647856712341308,0.0,0.0,1.0,1.0,-1.870940089225769,1.937036813615123e-06,1.870938062667847,-0.4208651483058929,0.0,0.0,0.0,68.81398010253906,70.0,-9.002312660217285,-0.0,593.0478515625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.0528259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6224365234375,0.7301168441772461,0.1680296659469604,0.1531178951263427,297.0563659667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.62237548828125,0.7924359440803528,0.2166017144918441,0.2071065604686737,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,0.4961217939853668,0.30799001455307,297.0303649902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6229248046875,0.5091192126274109,0.0606529451906681,0.0597566403448581,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6224060058594,0.7484250664710999,0.1824484914541244,0.828027606010437,293.622314453125,284.95001220703125,281.45001220703125,280.8968505859375,293.6154479980469,297.1434326171875,293.6219177246094,1.0,0.3650654256343841,0.0,0.0,1.0,1.0,-1.8676241636276243,1.930486178025604e-06,1.867622137069702,-0.4201736748218536,0.0,0.0,0.0,69.48516082763672,73.0,-8.575531005859375,-0.0,592.8079833984375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.0528259277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6224365234375,0.7301168441772461,0.1680296659469604,0.1531178951263427,297.0563659667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.62237548828125,0.7924359440803528,0.2166017144918441,0.2071065604686737,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,293.62225341796875,0.9990000128746032,0.4961217939853668,0.30799001455307,297.0303649902344,297.1499938964844,285.1499938964844,0.0,-0.0,293.6229248046875,0.5091192126274109,0.0606529451906681,0.0597566403448581,297.14337158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6224060058594,0.7484250664710999,0.1824484914541244,0.828027606010437,293.622314453125,284.95001220703125,281.45001220703125,280.8968505859375,293.6154479980469,297.1434326171875,293.6219177246094,1.0,0.3650654256343841,0.0,0.0,1.0,1.0,-1.8676241636276243,1.930486178025604e-06,1.867622137069702,-0.4201736748218536,0.0,0.0,0.0,69.48516082763672,73.0,-8.575531005859375,-0.0,592.8079833984375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.0507202148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.6166076660156,0.7250678539276123,0.166510984301567,0.1518089175224304,297.0536804199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6165466308594,0.7868474125862122,0.2150664329528808,0.2057157605886459,297.0774230957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.616455078125,0.9990000128746032,0.4943307638168335,0.3122994601726532,297.02911376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6170959472656,0.5015557408332825,0.0589233711361885,0.0581720657646656,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6166076660156,0.7448586821556091,0.1821739971637725,0.8270694017410278,293.61651611328125,284.95001220703125,281.4328308105469,280.87030029296875,293.61004638671875,297.1416931152344,293.6161499023437,1.0,0.3661789000034332,0.0,0.0,1.0,1.0,-1.866502404212952,1.928276560647646e-06,1.8665003776550293,-0.4199473261833191,0.0,0.0,0.0,70.76763153076172,61.0,-8.144312858581543,-0.0,596.0809936523438,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.0507202148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.6166076660156,0.7250678539276123,0.166510984301567,0.1518089175224304,297.0536804199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.6165466308594,0.7868474125862122,0.2150664329528808,0.2057157605886459,297.0774230957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.616455078125,0.9990000128746032,0.4943307638168335,0.3122994601726532,297.02911376953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6170959472656,0.5015557408332825,0.0589233711361885,0.0581720657646656,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6166076660156,0.7448586821556091,0.1821739971637725,0.8270694017410278,293.61651611328125,284.95001220703125,281.4328308105469,280.87030029296875,293.61004638671875,297.1416931152344,293.6161499023437,1.0,0.3661789000034332,0.0,0.0,1.0,1.0,-1.866502404212952,1.928276560647646e-06,1.8665003776550293,-0.4199473261833191,0.0,0.0,0.0,70.76763153076172,61.0,-8.144312858581543,-0.0,596.0809936523438,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.0485534667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.6117248535156,0.7266867160797119,0.1649560928344726,0.1503641009330749,297.0509033203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6116638183594,0.7893471717834473,0.213485985994339,0.2041744291782379,297.0697937011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.611572265625,0.9990000128746032,0.4925404191017151,0.3071050643920898,297.0277709960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6122131347656,0.4991911053657532,0.0571681335568428,0.0564575120806694,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6117248535156,0.74835604429245,0.1818577200174331,0.8254097104072571,293.61163330078125,284.95001220703125,281.4157409667969,280.8435974121094,293.60479736328125,297.1397705078125,293.6111755371094,1.0,0.3621945977210998,0.0,0.0,1.0,1.0,-1.8526406288146973,1.900932147691492e-06,1.8526387214660645,-0.4168244004249573,0.0,0.0,0.0,68.87162780761719,64.0,-7.558292865753174,-0.0,580.2092895507812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.0485534667969,297.1499938964844,285.1499938964844,0.0,-0.0,293.6117248535156,0.7266867160797119,0.1649560928344726,0.1503641009330749,297.0509033203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6116638183594,0.7893471717834473,0.213485985994339,0.2041744291782379,297.0697937011719,297.1499938964844,285.1499938964844,0.0,-0.0,293.611572265625,0.9990000128746032,0.4925404191017151,0.3071050643920898,297.0277709960937,297.1499938964844,285.1499938964844,0.0,-0.0,293.6122131347656,0.4991911053657532,0.0571681335568428,0.0564575120806694,297.13970947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.6117248535156,0.74835604429245,0.1818577200174331,0.8254097104072571,293.61163330078125,284.95001220703125,281.4157409667969,280.8435974121094,293.60479736328125,297.1397705078125,293.6111755371094,1.0,0.3621945977210998,0.0,0.0,1.0,1.0,-1.8526406288146973,1.900932147691492e-06,1.8526387214660645,-0.4168244004249573,0.0,0.0,0.0,68.87162780761719,64.0,-7.558292865753174,-0.0,580.2092895507812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.0475769042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.6084289550781,0.7268713116645813,0.1641787141561508,0.1496456861495971,297.04962158203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.6083679199219,0.7898432016372681,0.2126917243003845,0.2034040093421936,297.0684509277344,297.1499938964844,285.1499938964844,0.0,-0.0,293.60821533203125,0.9990000128746032,0.4918672442436218,0.305386483669281,297.02716064453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.60906982421875,0.4974780678749084,0.0562897026538848,0.055603876709938,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.6083984375,0.749462902545929,0.1817012876272201,0.8245986104011536,293.6083068847656,284.95001220703125,281.4072265625,280.8302001953125,293.6010131835937,297.138916015625,293.6078186035156,1.0,0.3610853552818298,0.0,0.0,1.0,1.0,-1.8467833995819087,1.8895113953476537e-06,1.8467814922332764,-0.4156485795974731,0.0,0.0,0.0,68.21736907958984,64.0,-8.362805366516113,-0.0,574.0322265625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.0466613769531,297.1499938964844,285.1499938964844,0.0,-0.0,293.605224609375,0.7262157201766968,0.1633993834257125,0.1489415019750595,297.0483703613281,297.1499938964844,285.1499938964844,0.0,-0.0,293.60516357421875,0.7893190979957581,0.2118935883045196,0.2026465088129043,297.0671081542969,297.1499938964844,285.1499938964844,0.0,-0.0,293.60504150390625,0.9990000128746032,0.4911850094795227,0.304838478565216,297.0265808105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.6058044433594,0.4951165914535522,0.0554111041128635,0.0547662936151027,297.1380615234375,297.1499938964844,285.1499938964844,0.0,-0.0,293.6051940917969,0.7496822476387024,0.1815462708473205,0.8238721489906311,293.6051025390625,284.95001220703125,281.3987121582031,280.8167419433594,293.59796142578125,297.1381225585937,293.60467529296875,1.0,0.3603444099426269,0.0,0.0,1.0,1.0,-1.842490673065185,1.8811463178280967e-06,1.8424887657165527,-0.4147459268569946,0.0,0.0,0.0,67.95349884033203,67.0,-8.474776268005371,-0.0,570.2025756835938,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.0448608398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.5992126464844,0.7233772277832031,0.1618301719427108,0.1475481688976287,297.04595947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5991516113281,0.7864336967468262,0.2102810740470886,0.2011418491601944,297.06304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5990295410156,0.9990000128746032,0.4896489977836609,0.3058248460292816,297.0254821777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.59979248046875,0.489183634519577,0.0536485239863395,0.0531118176877498,297.1366271972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.59918212890625,0.7485184073448181,0.1812317967414856,0.822528064250946,293.5990905761719,284.95001220703125,281.3817749023437,280.7897644042969,293.5922546386719,297.1366577148437,293.59869384765625,1.0,0.3598349690437317,0.0,0.0,1.0,1.0,-1.836592555046081,1.869688503575162e-06,1.8365906476974487,-0.4135094583034515,0.0,0.0,0.0,68.11138153076172,70.0,-8.304617881774902,-0.0,566.593505859375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.0448608398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.5992126464844,0.7233772277832031,0.1618301719427108,0.1475481688976287,297.04595947265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5991516113281,0.7864336967468262,0.2102810740470886,0.2011418491601944,297.06304931640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5990295410156,0.9990000128746032,0.4896489977836609,0.3058248460292816,297.0254821777344,297.1499938964844,285.1499938964844,0.0,-0.0,293.59979248046875,0.489183634519577,0.0536485239863395,0.0531118176877498,297.1366271972656,297.1499938964844,285.1499938964844,0.0,-0.0,293.59918212890625,0.7485184073448181,0.1812317967414856,0.822528064250946,293.5990905761719,284.95001220703125,281.3817749023437,280.7897644042969,293.5922546386719,297.1366577148437,293.59869384765625,1.0,0.3598349690437317,0.0,0.0,1.0,1.0,-1.836592555046081,1.869688503575162e-06,1.8365906476974487,-0.4135094583034515,0.0,0.0,0.0,68.11138153076172,70.0,-8.304617881774902,-0.0,566.593505859375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.0431213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.593505859375,0.7188956141471863,0.1602439284324646,0.1461651176214218,297.0436096191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.59344482421875,0.7816447019577026,0.2086442112922668,0.1996410191059112,297.0562744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5933532714844,0.9990000128746032,0.4877679646015167,0.3090126514434814,297.0244445800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.5940856933594,0.4817410707473755,0.0518761873245239,0.0514750517904758,297.1351928710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.5934753417969,0.7456886172294617,0.1809021234512329,0.821252703666687,293.5934143066406,284.95001220703125,281.36492919921875,280.7626647949219,293.5869140625,297.13525390625,293.593017578125,1.0,0.3603498041629791,0.0,0.0,1.0,1.0,-1.8334592580795288,1.86362001386442e-06,1.833457350730896,-0.4128574430942535,0.0,0.0,0.0,68.99860382080078,58.0,-7.958200454711914,-0.0,567.191650390625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.0431213378906,297.1499938964844,285.1499938964844,0.0,-0.0,293.593505859375,0.7188956141471863,0.1602439284324646,0.1461651176214218,297.0436096191406,297.1499938964844,285.1499938964844,0.0,-0.0,293.59344482421875,0.7816447019577026,0.2086442112922668,0.1996410191059112,297.0562744140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5933532714844,0.9990000128746032,0.4877679646015167,0.3090126514434814,297.0244445800781,297.1499938964844,285.1499938964844,0.0,-0.0,293.5940856933594,0.4817410707473755,0.0518761873245239,0.0514750517904758,297.1351928710937,297.1499938964844,285.1499938964844,0.0,-0.0,293.5934753417969,0.7456886172294617,0.1809021234512329,0.821252703666687,293.5934143066406,284.95001220703125,281.36492919921875,280.7626647949219,293.5869140625,297.13525390625,293.593017578125,1.0,0.3603498041629791,0.0,0.0,1.0,1.0,-1.8334592580795288,1.86362001386442e-06,1.833457350730896,-0.4128574430942535,0.0,0.0,0.0,68.99860382080078,58.0,-7.958200454711914,-0.0,567.191650390625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.0412902832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.58868408203125,0.7209932804107666,0.1586219817399978,0.1446512937545776,297.0411682128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.7846853137016296,0.2069625258445739,0.1979948431253433,297.0507202148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.5885314941406,0.9990000128746032,0.4859202802181244,0.3030033111572265,297.023193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5892639160156,0.4788582324981689,0.050071395933628,0.0497049391269683,297.1335754394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.5886535644531,0.7497992515563965,0.1805331259965896,0.8193116188049316,293.5885925292969,284.95001220703125,281.3481140136719,280.7354431152344,293.5816345214844,297.1336669921875,293.588134765625,1.0,0.3559000790119171,0.0,0.0,1.0,1.0,-1.8180053234100344,1.83374356765853e-06,1.8180034160614007,-0.4094120860099792,0.0,0.0,0.0,66.84725952148438,61.0,-7.467047214508057,-0.0,549.884033203125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.0412902832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.58868408203125,0.7209932804107666,0.1586219817399978,0.1446512937545776,297.0411682128906,297.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.7846853137016296,0.2069625258445739,0.1979948431253433,297.0507202148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.5885314941406,0.9990000128746032,0.4859202802181244,0.3030033111572265,297.023193359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5892639160156,0.4788582324981689,0.050071395933628,0.0497049391269683,297.1335754394531,297.1499938964844,285.1499938964844,0.0,-0.0,293.5886535644531,0.7497992515563965,0.1805331259965896,0.8193116188049316,293.5885925292969,284.95001220703125,281.3481140136719,280.7354431152344,293.5816345214844,297.1336669921875,293.588134765625,1.0,0.3559000790119171,0.0,0.0,1.0,1.0,-1.8180053234100344,1.83374356765853e-06,1.8180034160614007,-0.4094120860099792,0.0,0.0,0.0,66.84725952148438,61.0,-7.467047214508057,-0.0,549.884033203125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.0399169921875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5832214355469,0.7210782766342163,0.157261237502098,0.1433988511562347,297.03924560546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5831298828125,0.7852562665939331,0.205543503165245,0.1966243237257003,297.04998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5830078125,0.9990000128746032,0.4847325384616852,0.3002670705318451,297.0223388671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5839233398437,0.4747239351272583,0.0485606081783771,0.0482401736080646,297.1324462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5831604003906,0.7515343427658081,0.1802295744419098,0.8177825212478638,293.58306884765625,284.95001220703125,281.3340759277344,280.7125549316406,293.5757751464844,297.13250732421875,293.5826110839844,1.0,0.3539231717586517,0.0,0.0,1.0,1.0,-1.8079676628112795,1.8145727835872088e-06,1.807965874671936,-0.4073615670204162,0.0,0.0,0.0,65.80792236328125,61.0,-8.412736892700195,-0.0,539.8899536132812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.0396728515625,297.1499938964844,285.1499938964844,0.0,-0.0,293.58221435546875,0.7208384871482849,0.1569992899894714,0.1431622356176376,297.03887939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5821533203125,0.7850602865219116,0.2052697092294693,0.196364551782608,297.0498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.58203125,0.9990000128746032,0.4844966232776642,0.3000891208648681,297.0221862792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.5829162597656,0.4736504554748535,0.0482706688344478,0.0479637384414672,297.1322631835937,297.1499938964844,285.1499938964844,0.0,-0.0,293.5821838378906,0.7515981197357178,0.1801717281341552,0.8175134658813477,293.58209228515625,284.95001220703125,281.33135986328125,280.7081298828125,293.5747985839844,297.1322937011719,293.5816345214844,1.0,0.3536722362041473,0.0,0.0,1.0,1.0,-1.8065025806427,1.8117805211659288e-06,1.806500792503357,-0.4070544242858886,0.0,0.0,0.0,65.7222671508789,64.0,-8.42333984375,-0.0,538.642333984375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.0389099121094,297.1499938964844,285.1499938964844,0.0,-0.0,293.5791931152344,0.7197318077087402,0.1561843603849411,0.1424315869808197,297.0378112792969,297.1499938964844,285.1499938964844,0.0,-0.0,293.5791320800781,0.7840244770050049,0.2044167220592498,0.195561021566391,297.0487976074219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5789794921875,0.9990000128746032,0.4837249517440796,0.3000165820121765,297.0216979980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.57989501953125,0.4697677493095398,0.0473703406751155,0.0471111312508583,297.13165283203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.57916259765625,0.7514172792434692,0.1799916326999664,0.8167046308517456,293.5790710449219,284.95001220703125,281.3230285644531,280.6944580078125,293.5719299316406,297.1317138671875,293.5786437988281,1.0,0.353117972612381,0.0,0.0,1.0,1.0,-1.8025771379470823,1.8043117506749693e-06,1.80257534980774,-0.4062325060367584,0.0,0.0,0.0,65.61177825927734,64.0,-8.376541137695312,-0.0,535.6735229492188,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.03814697265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.57623291015625,0.7181073427200317,0.1553661078214645,0.141705572605133,297.0367431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.576171875,0.7823893427848816,0.2035584896802902,0.1947605311870575,297.0470886230469,297.1499938964844,285.1499938964844,0.0,-0.0,293.5760498046875,0.9990000128746032,0.4828754663467407,0.300618976354599,297.0212707519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.5769348144531,0.464887261390686,0.0464688464999198,0.0462655536830425,297.1310729980469,297.1499938964844,285.1499938964844,0.0,-0.0,293.5762023925781,0.7507035136222839,0.1798093914985656,0.8159271478652954,293.5761108398437,284.95001220703125,281.3146667480469,280.6807556152344,293.56915283203125,297.1311340332031,293.5757141113281,1.0,0.3528790473937988,0.0,0.0,1.0,1.0,-1.7995177507400513,1.7985034901357722e-06,1.7995158433914185,-0.4055931270122528,0.0,0.0,0.0,65.7196273803711,67.0,-8.243730545043945,-0.0,533.9615478515625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
