time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097020,297.03668212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5705871582031,0.7135415077209473,0.1537182033061981,0.1402620375156402,297.0346374511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.7776961326599121,0.2018252313137054,0.1931632310152053,297.0413818359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5704040527344,0.9990000128746032,0.4808970093727112,0.303463727235794,297.0204162597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.5712890625,0.4526780247688293,0.0446604043245315,0.0445891357958316,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.570556640625,0.7480036020278931,0.1794326603412628,0.8144179582595825,293.5704650878906,284.95001220703125,281.29803466796875,280.6533203125,293.5639038085937,297.1299743652344,293.5700988769531,1.0,0.3531653881072998,0.0,0.0,1.0,1.0,-1.7954555749893188,1.7908098470797995e-06,1.7954537868499756,-0.4047474861145019,0.0,0.0,0.0,66.4693374633789,55.0,-7.877180576324463,-0.0,533.5497436523438,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.03668212890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5705871582031,0.7135415077209473,0.1537182033061981,0.1402620375156402,297.0346374511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.7776961326599121,0.2018252313137054,0.1931632310152053,297.0413818359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5704040527344,0.9990000128746032,0.4808970093727112,0.303463727235794,297.0204162597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.5712890625,0.4526780247688293,0.0446604043245315,0.0445891357958316,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,293.570556640625,0.7480036020278931,0.1794326603412628,0.8144179582595825,293.5704650878906,284.95001220703125,281.29803466796875,280.6533203125,293.5639038085937,297.1299743652344,293.5700988769531,1.0,0.3531653881072998,0.0,0.0,1.0,1.0,-1.7954555749893188,1.7908098470797995e-06,1.7954537868499756,-0.4047474861145019,0.0,0.0,0.0,66.4693374633789,55.0,-7.877180576324463,-0.0,533.5497436523438,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.0350952148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.5657958984375,0.7158071994781494,0.152037113904953,0.138692557811737,297.03240966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.56573486328125,0.7808539867401123,0.2000497877597808,0.1914257407188415,297.0367431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.56561279296875,0.9990000128746032,0.4789465665817261,0.2971768677234649,297.0193786621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.56646728515625,0.447519838809967,0.0428223013877868,0.0427848249673843,297.1285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5657653808594,0.7523988485336304,0.1790178269147873,0.8122607469558716,293.565673828125,284.95001220703125,281.28143310546875,280.6258544921875,293.5585632324219,297.12860107421875,293.5652160644531,1.0,0.3485170304775238,0.0,0.0,1.0,1.0,-1.779191493988037,1.7600956425667391e-06,1.7791897058486938,-0.4011494815349579,0.0,0.0,0.0,64.26021575927734,58.0,-7.453927516937256,-0.0,516.1096801757812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.0350952148437,297.1499938964844,285.1499938964844,0.0,-0.0,293.5657958984375,0.7158071994781494,0.152037113904953,0.138692557811737,297.03240966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.56573486328125,0.7808539867401123,0.2000497877597808,0.1914257407188415,297.0367431640625,297.1499938964844,285.1499938964844,0.0,-0.0,293.56561279296875,0.9990000128746032,0.4789465665817261,0.2971768677234649,297.0193786621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.56646728515625,0.447519838809967,0.0428223013877868,0.0427848249673843,297.1285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5657653808594,0.7523988485336304,0.1790178269147873,0.8122607469558716,293.565673828125,284.95001220703125,281.28143310546875,280.6258544921875,293.5585632324219,297.12860107421875,293.5652160644531,1.0,0.3485170304775238,0.0,0.0,1.0,1.0,-1.779191493988037,1.7600956425667391e-06,1.7791897058486938,-0.4011494815349579,0.0,0.0,0.0,64.26021575927734,58.0,-7.453927516937256,-0.0,516.1096801757812,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.03369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.55926513671875,0.7156887054443359,0.1503569632768631,0.1371493190526962,297.0303955078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5592041015625,0.7812947034835815,0.1982650458812713,0.1897058337926864,297.0365295410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.5590515136719,0.9990000128746032,0.4774137437343597,0.2940201163291931,297.0185241699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.4398291110992431,0.0409899167716503,0.0410110279917717,297.1274108886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.5592041015625,0.7543966174125671,0.1786116510629654,0.8102505803108215,293.55914306640625,284.95001220703125,281.2648620605469,280.5983581542969,293.5516357421875,297.12744140625,293.55865478515625,1.0,0.3461118936538696,0.0,0.0,1.0,1.0,-1.766931414604187,1.7372408365190497e-06,1.7669296264648438,-0.3986417651176452,0.0,0.0,0.0,63.071922302246094,61.0,-8.46898078918457,-0.0,504.5908508300781,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.03369140625,297.1499938964844,285.1499938964844,0.0,-0.0,293.55926513671875,0.7156887054443359,0.1503569632768631,0.1371493190526962,297.0303955078125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5592041015625,0.7812947034835815,0.1982650458812713,0.1897058337926864,297.0365295410156,297.1499938964844,285.1499938964844,0.0,-0.0,293.5590515136719,0.9990000128746032,0.4774137437343597,0.2940201163291931,297.0185241699219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.4398291110992431,0.0409899167716503,0.0410110279917717,297.1274108886719,297.1499938964844,285.1499938964844,0.0,-0.0,293.5592041015625,0.7543966174125671,0.1786116510629654,0.8102505803108215,293.55914306640625,284.95001220703125,281.2648620605469,280.5983581542969,293.5516357421875,297.12744140625,293.55865478515625,1.0,0.3461118936538696,0.0,0.0,1.0,1.0,-1.766931414604187,1.7372408365190497e-06,1.7669296264648438,-0.3986417651176452,0.0,0.0,0.0,63.071922302246094,61.0,-8.46898078918457,-0.0,504.5908508300781,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.03240966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.55328369140625,0.7128181457519531,0.1486684679985046,0.1356402188539505,297.0284729003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.5531921386719,0.7786045074462891,0.1964641958475113,0.1880141198635101,297.034423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5530700683594,0.9990000128746032,0.4756785035133362,0.2943623065948486,297.0177917480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.5541381835937,0.4298088252544403,0.0391581915318965,0.0392817854881286,297.1264343261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.55322265625,0.7535713911056519,0.1782056242227554,0.8084567189216614,293.5531311035156,284.95001220703125,281.24835205078125,280.57086181640625,293.54595947265625,297.12646484375,293.5527038574219,1.0,0.3451685905456543,0.0,0.0,1.0,1.0,-1.7592664957046509,1.723026457511878e-06,1.7592648267745972,-0.3970439732074737,0.0,0.0,0.0,63.00112915039063,64.0,-8.281915664672852,-0.0,499.4732055664063,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.03240966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.55328369140625,0.7128181457519531,0.1486684679985046,0.1356402188539505,297.0284729003906,297.1499938964844,285.1499938964844,0.0,-0.0,293.5531921386719,0.7786045074462891,0.1964641958475113,0.1880141198635101,297.034423828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5530700683594,0.9990000128746032,0.4756785035133362,0.2943623065948486,297.0177917480469,297.1499938964844,285.1499938964844,0.0,-0.0,293.5541381835937,0.4298088252544403,0.0391581915318965,0.0392817854881286,297.1264343261719,297.1499938964844,285.1499938964844,0.0,-0.0,293.55322265625,0.7535713911056519,0.1782056242227554,0.8084567189216614,293.5531311035156,284.95001220703125,281.24835205078125,280.57086181640625,293.54595947265625,297.12646484375,293.5527038574219,1.0,0.3451685905456543,0.0,0.0,1.0,1.0,-1.7592664957046509,1.723026457511878e-06,1.7592648267745972,-0.3970439732074737,0.0,0.0,0.0,63.00112915039063,64.0,-8.281915664672852,-0.0,499.4732055664063,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.0317687988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.5504150390625,0.710587739944458,0.1478197574615478,0.134892076253891,297.02752685546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5503234863281,0.7764226198196411,0.195556566119194,0.1871723532676696,297.0322265625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5502014160156,0.9990000128746032,0.4746813774108886,0.2954740524291992,297.0174255371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.4243763089179992,0.0382407829165458,0.0384268015623092,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.55035400390625,0.7523959875106812,0.1779983937740326,0.8075969815254211,293.5502624511719,284.95001220703125,281.2400817871094,280.5570983886719,293.5433044433594,297.1259765625,293.54986572265625,1.0,0.3451366126537323,0.0,0.0,1.0,1.0,-1.756632924079895,1.7181588418679894e-06,1.7566311359405518,-0.3964965641498565,0.0,0.0,0.0,63.26426315307617,64.0,-8.09405517578125,-0.0,498.5830383300781,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.0311584472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.5476379394531,0.7078718543052673,0.1469675302505493,0.1341466009616851,297.0265808105469,297.1499938964844,285.1499938964844,0.0,-0.0,293.54754638671875,0.7737937569618225,0.1946436762809753,0.1863317340612411,297.0292053222656,297.1499938964844,285.1499938964844,0.0,-0.0,293.54742431640625,0.9990000128746032,0.4735835194587707,0.2971064448356628,297.01708984375,297.1499938964844,285.1499938964844,0.0,-0.0,293.5484619140625,0.4188233315944671,0.0373216569423675,0.0375764332711696,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,293.5475769042969,0.7508091926574707,0.1777863353490829,0.806747317314148,293.5474853515625,284.95001220703125,281.2318420410156,280.5433654785156,293.5407409667969,297.12548828125,293.5470886230469,1.0,0.3453476727008819,0.0,0.0,1.0,1.0,-1.7546465396881104,1.7144934645330068e-06,1.754644751548767,-0.396084725856781,0.0,0.0,0.0,63.69430160522461,67.0,-7.887211799621582,-0.0,498.6046447753906,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.0299377441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.5422668457031,0.701344907283783,0.1452513039112091,0.1326597779989242,297.0247497558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.5422058105469,0.7675186395645142,0.192801222205162,0.1846500486135482,297.02081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5420837402344,0.9990000128746032,0.4710789918899536,0.3016386032104492,297.01641845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5431213378906,0.4075867533683777,0.0354766510426998,0.0358849056065082,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.542236328125,0.7466856241226196,0.1773433983325958,0.8050419092178345,293.5421447753906,284.95001220703125,281.2153625488281,280.515869140625,293.5357666015625,297.1244201660156,293.5417785644531,1.0,0.346362441778183,0.0,0.0,1.0,1.0,-1.7522040605545044,1.709993853182823e-06,1.7522022724151611,-0.3955811858177185,0.0,0.0,0.0,64.96959686279297,55.0,-7.493488788604736,-0.0,500.85736083984375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.0299377441406,297.1499938964844,285.1499938964844,0.0,-0.0,293.5422668457031,0.701344907283783,0.1452513039112091,0.1326597779989242,297.0247497558594,297.1499938964844,285.1499938964844,0.0,-0.0,293.5422058105469,0.7675186395645142,0.192801222205162,0.1846500486135482,297.02081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5420837402344,0.9990000128746032,0.4710789918899536,0.3016386032104492,297.01641845703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5431213378906,0.4075867533683777,0.0354766510426998,0.0358849056065082,297.1243591308594,297.1499938964844,285.1499938964844,0.0,-0.0,293.542236328125,0.7466856241226196,0.1773433983325958,0.8050419092178345,293.5421447753906,284.95001220703125,281.2153625488281,280.515869140625,293.5357666015625,297.1244201660156,293.5417785644531,1.0,0.346362441778183,0.0,0.0,1.0,1.0,-1.7522040605545044,1.709993853182823e-06,1.7522022724151611,-0.3955811858177185,0.0,0.0,0.0,64.96959686279297,55.0,-7.493488788604736,-0.0,500.85736083984375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.0285339355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.5376281738281,0.7024280428886414,0.1435025781393051,0.1310437768697738,297.0227355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.5375671386719,0.7692407965660095,0.19091796875,0.1828254461288452,297.0138244628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.5374450683594,0.9990000128746032,0.4686037003993988,0.2966668605804443,297.0155334472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.5385131835937,0.401324450969696,0.0336016230285167,0.0340609885752201,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.53759765625,0.7499381899833679,0.1768571585416793,0.8026423454284668,293.5375061035156,284.95001220703125,281.1988830566406,280.4884338378906,293.5303649902344,297.1230773925781,293.5370483398437,1.0,0.3422338664531708,0.0,0.0,1.0,1.0,-1.737044334411621,1.682119773249724e-06,1.7370426654815674,-0.3922364711761474,0.0,0.0,0.0,63.18707656860352,43.0,-7.237472534179687,-0.0,485.9988403320313,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.0285339355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.5376281738281,0.7024280428886414,0.1435025781393051,0.1310437768697738,297.0227355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.5375671386719,0.7692407965660095,0.19091796875,0.1828254461288452,297.0138244628906,297.1499938964844,285.1499938964844,0.0,-0.0,293.5374450683594,0.9990000128746032,0.4686037003993988,0.2966668605804443,297.0155334472656,297.1499938964844,285.1499938964844,0.0,-0.0,293.5385131835937,0.401324450969696,0.0336016230285167,0.0340609885752201,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.53759765625,0.7499381899833679,0.1768571585416793,0.8026423454284668,293.5375061035156,284.95001220703125,281.1988830566406,280.4884338378906,293.5303649902344,297.1230773925781,293.5370483398437,1.0,0.3422338664531708,0.0,0.0,1.0,1.0,-1.737044334411621,1.682119773249724e-06,1.7370426654815674,-0.3922364711761474,0.0,0.0,0.0,63.18707656860352,43.0,-7.237472534179687,-0.0,485.9988403320313,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.0271911621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.5316162109375,0.7104089856147766,0.1417396813631057,0.1293238848447799,297.020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5315246582031,0.7783316969871521,0.1890085637569427,0.1808808743953704,297.01580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5313720703125,0.9990000128746032,0.4669918715953827,0.2834860980510711,297.0146179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.53277587890625,0.3989948332309723,0.0317128933966159,0.0321275480091571,297.12176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.53155517578125,0.7601897120475769,0.1763644069433212,0.799730658531189,293.5314636230469,284.95001220703125,281.1824035644531,280.4610595703125,293.522705078125,297.1217956542969,293.5308532714844,1.0,0.3344078361988067,0.0,0.0,1.0,1.0,-1.7110072374343872,1.6349616771549336e-06,1.7110055685043335,-0.3866859674453735,0.0,0.0,0.0,58.88533782958984,46.0,-8.495291709899902,-0.0,457.4052734375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.0271911621094,297.1499938964844,285.1499938964844,0.0,-0.0,293.5316162109375,0.7104089856147766,0.1417396813631057,0.1293238848447799,297.020751953125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5315246582031,0.7783316969871521,0.1890085637569427,0.1808808743953704,297.01580810546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.5313720703125,0.9990000128746032,0.4669918715953827,0.2834860980510711,297.0146179199219,297.1499938964844,285.1499938964844,0.0,-0.0,293.53277587890625,0.3989948332309723,0.0317128933966159,0.0321275480091571,297.12176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,293.53155517578125,0.7601897120475769,0.1763644069433212,0.799730658531189,293.5314636230469,284.95001220703125,281.1824035644531,280.4610595703125,293.522705078125,297.1217956542969,293.5308532714844,1.0,0.3344078361988067,0.0,0.0,1.0,1.0,-1.7110072374343872,1.6349616771549336e-06,1.7110055685043335,-0.3866859674453735,0.0,0.0,0.0,58.88533782958984,46.0,-8.495291709899902,-0.0,457.4052734375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.0261535644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.52398681640625,0.7144299745559692,0.1399890035390854,0.1276638358831405,297.0190124511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.5238647460937,0.7834647297859192,0.1871000677347183,0.1789879947900772,297.0235900878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.5237121582031,0.9990000128746032,0.4660307168960571,0.2751654684543609,297.0140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.52545166015625,0.3933243453502655,0.029843071475625,0.0302617009729146,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5238952636719,0.7669392824172974,0.1759112477302551,0.7972244620323181,293.5238037109375,284.95001220703125,281.1659545898437,280.4337463378906,293.5145263671875,297.1210632324219,293.5232238769531,1.0,0.3295217156410217,0.0,0.0,1.0,1.0,-1.6914925575256348,1.600213522578997e-06,1.691490888595581,-0.3826891481876373,0.0,0.0,0.0,56.19399642944336,49.0,-9.854658126831056,-0.0,438.0242614746094,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.0261535644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.52398681640625,0.7144299745559692,0.1399890035390854,0.1276638358831405,297.0190124511719,297.1499938964844,285.1499938964844,0.0,-0.0,293.5238647460937,0.7834647297859192,0.1871000677347183,0.1789879947900772,297.0235900878906,297.1499938964844,285.1499938964844,0.0,-0.0,293.5237121582031,0.9990000128746032,0.4660307168960571,0.2751654684543609,297.0140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,293.52545166015625,0.3933243453502655,0.029843071475625,0.0302617009729146,297.1210632324219,297.1499938964844,285.1499938964844,0.0,-0.0,293.5238952636719,0.7669392824172974,0.1759112477302551,0.7972244620323181,293.5238037109375,284.95001220703125,281.1659545898437,280.4337463378906,293.5145263671875,297.1210632324219,293.5232238769531,1.0,0.3295217156410217,0.0,0.0,1.0,1.0,-1.6914925575256348,1.600213522578997e-06,1.691490888595581,-0.3826891481876373,0.0,0.0,0.0,56.19399642944336,49.0,-9.854658126831056,-0.0,438.0242614746094,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.0256652832031,297.1499938964844,285.1499938964844,0.0,-0.0,293.5204162597656,0.7148921489715576,0.139114573597908,0.1268560588359832,297.0182189941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.7843047380447388,0.1861433833837509,0.1780615895986557,297.0267944335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.5201416015625,0.9990000128746032,0.4655196666717529,0.2728849053382873,297.0137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5218811035156,0.3887118697166443,0.0289129316806793,0.0293559469282627,297.1208190917969,297.1499938964844,285.1499938964844,0.0,-0.0,293.52032470703125,0.7687240839004517,0.1756941080093383,0.796127200126648,293.5202331542969,284.95001220703125,281.1577453613281,280.4201354980469,293.5111694335937,297.120849609375,293.5196838378906,1.0,0.3278772532939911,0.0,0.0,1.0,1.0,-1.6842657327651978,1.5874513792368816e-06,1.6842641830444336,-0.3811927139759063,0.0,0.0,0.0,55.4301986694336,49.0,-9.811280250549316,-0.0,431.6158447265625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.0252380371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.5169982910156,0.7145622372627258,0.13823963701725,0.1260576844215393,297.0174255371094,297.1499938964844,285.1499938964844,0.0,-0.0,293.5168762207031,0.7842326164245605,0.1851841509342193,0.1771430969238281,297.0290832519531,297.1499938964844,285.1499938964844,0.0,-0.0,293.5167236328125,0.9990000128746032,0.4649369716644287,0.2715502679347992,297.0136108398437,297.1499938964844,285.1499938964844,0.0,-0.0,293.5184631347656,0.3829687237739563,0.0279844161123037,0.0284622721374034,297.12060546875,297.1499938964844,285.1499938964844,0.0,-0.0,293.51690673828125,0.7696541547775269,0.175478994846344,0.7950933575630188,293.5168151855469,284.95001220703125,281.1495056152344,280.4065246582031,293.5080261230469,297.1206359863281,293.5162658691406,1.0,0.3266749680042267,0.0,0.0,1.0,1.0,-1.6782859563827517,1.5769387573527638e-06,1.6782844066619873,-0.3799564242362976,0.0,0.0,0.0,54.94939041137695,52.0,-9.606410026550291,-0.0,426.7823486328125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.0243835449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.51055908203125,0.711806058883667,0.1364859193563461,0.1244823411107063,297.01593017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5104675292969,0.7817190289497375,0.1832562536001205,0.1753231137990951,297.030517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.51031494140625,0.9990000128746032,0.4634803831577301,0.2712967991828918,297.01324462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5119934082031,0.3690535128116607,0.0261292643845081,0.0267032030969858,297.1202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5104675292969,0.7692623734474182,0.1750456541776657,0.7931473851203918,293.5103759765625,284.95001220703125,281.133056640625,280.37939453125,293.5022888183594,297.1202392578125,293.5099182128906,1.0,0.3253898024559021,0.0,0.0,1.0,1.0,-1.6694544553756714,1.5614913309036638e-06,1.6694529056549072,-0.3781345188617706,0.0,0.0,0.0,54.69837951660156,55.0,-8.97179126739502,-0.0,421.00390625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.0243835449219,297.1499938964844,285.1499938964844,0.0,-0.0,293.51055908203125,0.711806058883667,0.1364859193563461,0.1244823411107063,297.01593017578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5104675292969,0.7817190289497375,0.1832562536001205,0.1753231137990951,297.030517578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.51031494140625,0.9990000128746032,0.4634803831577301,0.2712967991828918,297.01324462890625,297.1499938964844,285.1499938964844,0.0,-0.0,293.5119934082031,0.3690535128116607,0.0261292643845081,0.0267032030969858,297.1202392578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5104675292969,0.7692623734474182,0.1750456541776657,0.7931473851203918,293.5103759765625,284.95001220703125,281.133056640625,280.37939453125,293.5022888183594,297.1202392578125,293.5099182128906,1.0,0.3253898024559021,0.0,0.0,1.0,1.0,-1.6694544553756714,1.5614913309036638e-06,1.6694529056549072,-0.3781345188617706,0.0,0.0,0.0,54.69837951660156,55.0,-8.97179126739502,-0.0,421.00390625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.0235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5046691894531,0.7065951228141785,0.134723886847496,0.1229264438152313,297.01446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.50457763671875,0.7766710519790649,0.1813133358955383,0.1735170185565948,297.0275573730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,0.4615761935710907,0.2736594080924988,297.012939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.506103515625,0.3524996042251587,0.02427245862782,0.0249712951481342,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.50457763671875,0.7664275169372559,0.1745970696210861,0.7912779450416565,293.5045166015625,284.95001220703125,281.1165771484375,280.3523864746094,293.4971008300781,297.1197814941406,293.5040588378906,1.0,0.3253109455108642,0.0,0.0,1.0,1.0,-1.6639292240142822,1.551875925542845e-06,1.663927674293518,-0.3769987225532532,0.0,0.0,0.0,55.21458053588867,58.0,-8.275553703308105,-0.0,419.3222961425781,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.0235595703125,297.1499938964844,285.1499938964844,0.0,-0.0,293.5046691894531,0.7065951228141785,0.134723886847496,0.1229264438152313,297.01446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,293.50457763671875,0.7766710519790649,0.1813133358955383,0.1735170185565948,297.0275573730469,297.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.9990000128746032,0.4615761935710907,0.2736594080924988,297.012939453125,297.1499938964844,285.1499938964844,0.0,-0.0,293.506103515625,0.3524996042251587,0.02427245862782,0.0249712951481342,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.50457763671875,0.7664275169372559,0.1745970696210861,0.7912779450416565,293.5045166015625,284.95001220703125,281.1165771484375,280.3523864746094,293.4971008300781,297.1197814941406,293.5040588378906,1.0,0.3253109455108642,0.0,0.0,1.0,1.0,-1.6639292240142822,1.551875925542845e-06,1.663927674293518,-0.3769987225532532,0.0,0.0,0.0,55.21458053588867,58.0,-8.275553703308105,-0.0,419.3222961425781,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.0227355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.49920654296875,0.6995417475700378,0.1329503953456878,0.1213811933994293,297.0130310058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.4991149902344,0.7698289155960083,0.1793530285358429,0.1717163324356079,297.0206298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4989929199219,0.9990000128746032,0.4592067897319793,0.2780067920684814,297.0126037597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.50067138671875,0.3342366814613342,0.0224099364131689,0.0232563242316246,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.4991455078125,0.7618275284767151,0.1741237789392471,0.7894087433815002,293.4990539550781,284.95001220703125,281.1000671386719,280.3255310058594,293.4921875,297.1191101074219,293.4986572265625,1.0,0.3261489272117615,0.0,0.0,1.0,1.0,-1.6608271598815918,1.5464945590792922e-06,1.6608256101608276,-0.3763644993305206,0.0,0.0,0.0,56.32506942749024,61.0,-7.670955657958984,-0.0,420.7017517089844,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.0227355957031,297.1499938964844,285.1499938964844,0.0,-0.0,293.49920654296875,0.6995417475700378,0.1329503953456878,0.1213811933994293,297.0130310058594,297.1499938964844,285.1499938964844,0.0,-0.0,293.4991149902344,0.7698289155960083,0.1793530285358429,0.1717163324356079,297.0206298828125,297.1499938964844,285.1499938964844,0.0,-0.0,293.4989929199219,0.9990000128746032,0.4592067897319793,0.2780067920684814,297.0126037597656,297.1499938964844,285.1499938964844,0.0,-0.0,293.50067138671875,0.3342366814613342,0.0224099364131689,0.0232563242316246,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,293.4991455078125,0.7618275284767151,0.1741237789392471,0.7894087433815002,293.4990539550781,284.95001220703125,281.1000671386719,280.3255310058594,293.4921875,297.1191101074219,293.4986572265625,1.0,0.3261489272117615,0.0,0.0,1.0,1.0,-1.6608271598815918,1.5464945590792922e-06,1.6608256101608276,-0.3763644993305206,0.0,0.0,0.0,56.32506942749024,61.0,-7.670955657958984,-0.0,420.7017517089844,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.0218811035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.4940795898437,0.6912539601325989,0.1311631053686142,0.1198400259017944,297.0115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4939880371094,0.7618430256843567,0.1773734986782074,0.1699146628379821,297.0104064941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.4938659667969,0.9990000128746032,0.4563917517662048,0.2838329374790191,297.0122375488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.4955749511719,0.3149662315845489,0.020538792014122,0.0215507205575704,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4939880371094,0.7560570240020752,0.173619732260704,0.7874876856803894,293.4939270019531,284.95001220703125,281.08355712890625,280.2987976074219,293.48748779296875,297.1182556152344,293.4935607910156,1.0,0.3276770114898681,0.0,0.0,1.0,1.0,-1.659453511238098,1.54411702624202e-06,1.659451961517334,-0.3760873973369598,0.0,0.0,0.0,57.89979553222656,64.0,-7.2123589515686035,-0.0,424.369873046875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.0218811035156,297.1499938964844,285.1499938964844,0.0,-0.0,293.4940795898437,0.6912539601325989,0.1311631053686142,0.1198400259017944,297.0115966796875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4939880371094,0.7618430256843567,0.1773734986782074,0.1699146628379821,297.0104064941406,297.1499938964844,285.1499938964844,0.0,-0.0,293.4938659667969,0.9990000128746032,0.4563917517662048,0.2838329374790191,297.0122375488281,297.1499938964844,285.1499938964844,0.0,-0.0,293.4955749511719,0.3149662315845489,0.020538792014122,0.0215507205575704,297.11822509765625,297.1499938964844,285.1499938964844,0.0,-0.0,293.4939880371094,0.7560570240020752,0.173619732260704,0.7874876856803894,293.4939270019531,284.95001220703125,281.08355712890625,280.2987976074219,293.48748779296875,297.1182556152344,293.4935607910156,1.0,0.3276770114898681,0.0,0.0,1.0,1.0,-1.659453511238098,1.54411702624202e-06,1.659451961517334,-0.3760873973369598,0.0,0.0,0.0,57.89979553222656,64.0,-7.2123589515686035,-0.0,424.369873046875,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.0214538574219,297.1499938964844,285.1499938964844,0.0,-0.0,293.4916076660156,0.686795175075531,0.1302637457847595,0.1190694198012352,297.0108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,293.49151611328125,0.7575891017913818,0.176376074552536,0.1690119355916977,297.0042724609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.49139404296875,0.9990000128746032,0.4548274576663971,0.2871755361557007,297.0120544433594,297.1499938964844,285.1499938964844,0.0,-0.0,293.4931335449219,0.1709932088851928,0.019599350169301,0.0206996779888868,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,293.49151611328125,0.752884566783905,0.1733548939228058,0.7864961624145508,293.491455078125,284.95001220703125,281.0752868652344,280.2854919433594,293.4851379394531,297.1177673339844,293.4910888671875,1.0,0.3286444544792175,0.0,0.0,1.0,1.0,-1.659245252609253,1.5437577758348198e-06,1.6592437028884888,-0.3760475218296051,0.0,0.0,0.0,58.83020782470703,64.0,-7.040785312652588,-0.0,426.8790283203125,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.02099609375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4891662597656,0.6821970343589783,0.1293603479862213,0.1182980760931968,297.0101623535156,297.1499938964844,285.1499938964844,0.0,-0.0,293.48907470703125,0.7532346844673157,0.175373300909996,0.168107196688652,296.9975891113281,297.1499938964844,285.1499938964844,0.0,-0.0,293.48895263671875,0.9990000128746032,0.4531644284725189,0.2907483875751495,297.0118103027344,297.1499938964844,285.1499938964844,0.0,-0.0,293.49072265625,0.0041846930980682,0.0186570361256599,0.0198490153998136,297.1171569824219,297.1499938964844,285.1499938964844,0.0,-0.0,293.48907470703125,0.7495867609977722,0.1730809360742569,0.7854787707328796,293.489013671875,284.95001220703125,281.0670166015625,280.2722473144531,293.4828186035156,297.1171875,293.4886474609375,1.0,0.3297224938869476,0.0,0.0,1.0,1.0,-1.659279465675354,1.5438184846061631e-06,1.6592779159545898,-0.3760575950145721,0.0,0.0,0.0,59.84210968017578,52.0,-6.906271934509277,-0.0,429.75677490234375,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.0199279785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.681391716003418,0.1275267601013183,0.1166259497404098,297.0085144042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.7530511021614075,0.1733351647853851,0.16615691781044,296.9870910644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.48443603515625,0.9990000128746032,0.4500026404857635,0.2875922322273254,297.0111694335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.4863586425781,0.0,0.0167457032948732,0.0180124938488006,297.1157531738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.7513718008995056,0.1724938303232193,0.7827357053756714,293.4844970703125,284.95001220703125,281.0504455566406,280.2458801269531,293.47705078125,297.1158142089844,293.4840087890625,1.0,0.3263306617736816,0.0,0.0,1.0,1.0,-1.645654559135437,1.5202534768832263e-06,1.6456530094146729,-0.3730773627758026,0.0,0.0,0.0,58.67367172241211,40.0,-7.053656578063965,-0.0,418.7183837890625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.0199279785156,297.1499938964844,285.1499938964844,0.0,-0.0,293.48468017578125,0.681391716003418,0.1275267601013183,0.1166259497404098,297.0085144042969,297.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.7530511021614075,0.1733351647853851,0.16615691781044,296.9870910644531,297.1499938964844,285.1499938964844,0.0,-0.0,293.48443603515625,0.9990000128746032,0.4500026404857635,0.2875922322273254,297.0111694335937,297.1499938964844,285.1499938964844,0.0,-0.0,293.4863586425781,0.0,0.0167457032948732,0.0180124938488006,297.1157531738281,297.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.7513718008995056,0.1724938303232193,0.7827357053756714,293.4844970703125,284.95001220703125,281.0504455566406,280.2458801269531,293.47705078125,297.1158142089844,293.4840087890625,1.0,0.3263306617736816,0.0,0.0,1.0,1.0,-1.645654559135437,1.5202534768832263e-06,1.6456530094146729,-0.3730773627758026,0.0,0.0,0.0,58.67367172241211,40.0,-7.053656578063965,-0.0,418.7183837890625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.0188903808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.47833251953125,0.6878950595855713,0.1256806701421737,0.114848256111145,297.0068664550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.47821044921875,0.7603294253349304,0.171273335814476,0.1640857458114624,296.9863586425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.47802734375,0.9990000128746032,0.4477434456348419,0.2757538855075836,297.010498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4809265136719,0.0,0.0148219550028443,0.0160641651600599,297.1144714355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.47821044921875,0.7606848478317261,0.1718996614217758,0.7794574499130249,293.4781188964844,284.95001220703125,281.0338439941406,280.2196960449219,293.4683837890625,297.114501953125,293.4774475097656,1.0,0.3189785480499267,0.0,0.0,1.0,1.0,-1.6205511093139648,1.47750517953682e-06,1.6205496788024902,-0.3677910566329956,0.0,0.0,0.0,54.903690338134766,43.0,-8.915406227111816,-0.0,394.340087890625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.0188903808594,297.1499938964844,285.1499938964844,0.0,-0.0,293.47833251953125,0.6878950595855713,0.1256806701421737,0.114848256111145,297.0068664550781,297.1499938964844,285.1499938964844,0.0,-0.0,293.47821044921875,0.7603294253349304,0.171273335814476,0.1640857458114624,296.9863586425781,297.1499938964844,285.1499938964844,0.0,-0.0,293.47802734375,0.9990000128746032,0.4477434456348419,0.2757538855075836,297.010498046875,297.1499938964844,285.1499938964844,0.0,-0.0,293.4809265136719,0.0,0.0148219550028443,0.0160641651600599,297.1144714355469,297.1499938964844,285.1499938964844,0.0,-0.0,293.47821044921875,0.7606848478317261,0.1718996614217758,0.7794574499130249,293.4781188964844,284.95001220703125,281.0338439941406,280.2196960449219,293.4683837890625,297.114501953125,293.4774475097656,1.0,0.3189785480499267,0.0,0.0,1.0,1.0,-1.6205511093139648,1.47750517953682e-06,1.6205496788024902,-0.3677910566329956,0.0,0.0,0.0,54.903690338134766,43.0,-8.915406227111816,-0.0,394.340087890625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.0180969238281,297.1499938964844,285.1499938964844,0.0,-0.0,293.4700927734375,0.6908367872238159,0.1238485351204872,0.113125741481781,297.0054626464844,297.1499938964844,285.1499938964844,0.0,-0.0,293.4699401855469,0.7640276551246643,0.169214442372322,0.1620617359876632,296.991943359375,297.1499938964844,285.1499938964844,0.0,-0.0,293.4697265625,0.9990000128746032,0.4461561739444732,0.2683850228786468,297.0101013183594,297.1499938964844,285.1499938964844,0.0,-0.0,293.4737243652344,0.0,0.0129185495898127,0.0141782788559794,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,293.4699401855469,0.7666038274765015,0.1713473796844482,0.7765619158744812,293.4698486328125,284.95001220703125,281.0171813964844,280.1937255859375,293.45928955078125,297.11376953125,293.4691772460937,1.0,0.314395397901535,0.0,0.0,1.0,1.0,-1.6014569997787476,1.4455605423790985e-06,1.601455569267273,-0.3639251887798309,0.0,0.0,0.0,52.559181213378906,46.0,-10.62665557861328,-0.0,377.6773681640625,0.0,283.2203369140625,284.313720703125,288.701416015625,289.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.567062752184825e-21,4.2835313760924116e-21,4.2835313760924116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
